time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.0001002097124001,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26104736328125,0.0,0.0,0.0001055257598636,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0005005663842894,291.0892639160156,294.1499938964844,268.7037658691406,268.02740478515625,272.66363525390625,266.6717529296875,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.0018310546875,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,0.000100250064861,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,0.0001055681641446,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435241699219,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,0.0001055682441801,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0005007678992114,291.08709716796875,294.1499938964844,268.718505859375,268.0416259765625,272.5890197753906,266.6900939941406,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988685607910156,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,0.000100250064861,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,0.0001055681641446,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435241699219,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,0.0001055682441801,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0005007678992114,291.08709716796875,294.1499938964844,268.718505859375,268.0416259765625,272.5890197753906,266.6900939941406,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988685607910156,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0001002846474875,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001056045803125,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270812988281,0.0,0.0,0.000105604660348,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0005009407177567,291.0848693847656,294.1499938964844,268.7307434082031,268.05340576171875,272.5160522460937,266.7061767578125,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976383209228516,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0001002846474875,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001056045803125,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270812988281,0.0,0.0,0.000105604660348,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0005009407177567,291.0848693847656,294.1499938964844,268.7307434082031,268.05340576171875,272.5160522460937,266.7061767578125,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976383209228516,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8336486816406,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.593505859375,0.0,0.0,0.0001056348191923,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.0001056348919519,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0005010841414332,291.0825500488281,294.1499938964844,268.7402038574219,268.0625305175781,272.4446105957031,266.7198181152344,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.965055465698242,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8336486816406,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.593505859375,0.0,0.0,0.0001056348191923,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.0001056348919519,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0005010841414332,291.0825500488281,294.1499938964844,268.7402038574219,268.0625305175781,272.4446105957031,266.7198181152344,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.965055465698242,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211669921875,0.0,0.0,0.0001003254292299,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826110839844,0.0,0.0,0.0001056475302902,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,7.803090556990355e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,0.0001056476030498,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0005011444445699,291.08135986328125,294.1499938964844,268.74383544921875,268.0660400390625,272.40948486328125,266.7256164550781,290.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.959819793701172,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087463378906,0.0,0.0,0.0001003360739559,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,0.000105658735265,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,7.80391856096685e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,0.0001056588153005,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.000501197646372,291.0801696777344,294.1499938964844,268.7467041015625,268.0688171386719,272.3747253417969,266.7307434082031,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.954869270324709,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840576171875,0.0,0.0,0.0001003527795546,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0001056763285305,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771545410156,0.0,0.0,0.0001056764012901,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0005012811161577,291.0777282714844,294.1499938964844,268.75006103515625,268.072021484375,272.3061828613281,266.7389221191406,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94590187072754,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840576171875,0.0,0.0,0.0001003527795546,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0001056763285305,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771545410156,0.0,0.0,0.0001056764012901,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0005012811161577,291.0777282714844,294.1499938964844,268.75006103515625,268.072021484375,272.3061828613281,266.7389221191406,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94590187072754,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,7.806034409441054e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,0.0001056874607456,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0005013335612602,291.0751953125,294.1499938964844,268.75,268.0719909667969,272.2389221191406,266.7440185546875,290.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.938362121582031,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,7.806034409441054e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,0.0001056874607456,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0005013335612602,291.0751953125,294.1499938964844,268.75,268.0719909667969,272.2389221191406,266.7440185546875,290.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.938362121582031,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354431152344,0.0,0.0,0.0001003653524094,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0001056896435329,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005013439804315,291.0726013183594,294.1499938964844,268.7475280761719,268.0700378417969,272.1729431152344,266.74609375,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93187141418457,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354431152344,0.0,0.0,0.0001003653524094,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077819824219,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0001056896435329,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005013439804315,291.0726013183594,294.1499938964844,268.7475280761719,268.0700378417969,272.1729431152344,266.74609375,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93187141418457,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4868469238281,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922790527344,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001056817636708,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0005013066111132,291.0699157714844,294.1499938964844,268.7437438964844,268.0677490234375,272.1081237792969,266.7457580566406,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.925254821777344,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4868469238281,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922790527344,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001056817636708,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0005013066111132,291.0699157714844,294.1499938964844,268.7437438964844,268.0677490234375,272.1081237792969,266.7457580566406,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.925254821777344,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995849609375,0.0,0.0,0.0001003511788439,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0001056746477843,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,7.80509362812154e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,0.0001056747205439,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0005012731999158,291.06854248046875,294.1499938964844,268.7413635253906,268.0664367675781,272.076171875,266.7448425292969,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.921807289123535,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.687744140625,0.0,0.0,0.0001003430297714,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46612548828125,0.0,0.0,0.0001056660621543,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,7.804459892213345e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,0.0001056661349139,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0005012325127609,291.0671691894531,294.1499938964844,268.7386779785156,268.06500244140625,272.04449462890625,266.74346923828125,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.91831398010254,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.445556640625,0.0,0.0,0.000105645340227,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965881347656,0.0,0.0,0.0001056454129866,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0005011342582292,291.0643310546875,294.1499938964844,268.7323303222656,268.061767578125,271.98193359375,266.7396545410156,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.911352157592772,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.445556640625,0.0,0.0,0.000105645340227,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965881347656,0.0,0.0,0.0001056454129866,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0005011342582292,291.0643310546875,294.1499938964844,268.7323303222656,268.061767578125,271.98193359375,266.7396545410156,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.911352157592772,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.000105622173578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0001056222463375,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005010243621654,291.0614318847656,294.1499938964844,268.7247009277344,268.0579528808594,271.9204406738281,266.7343444824219,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.904735565185549,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252014160156,0.0,0.0,0.000105622173578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0001056222463375,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005010243621654,291.0614318847656,294.1499938964844,268.7247009277344,268.0579528808594,271.9204406738281,266.7343444824219,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.904735565185549,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.405029296875,0.0,0.0,0.0001055994434864,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.00010559950897,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005009165615774,291.0584716796875,294.1499938964844,268.7158203125,268.0535888671875,271.8599548339844,266.7276611328125,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898880004882812,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.405029296875,0.0,0.0,0.0001055994434864,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.00010559950897,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005009165615774,291.0584716796875,294.1499938964844,268.7158203125,268.0535888671875,271.8599548339844,266.7276611328125,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898880004882812,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951232910156,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900756835937,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.000105580103991,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0005008245352655,291.055419921875,294.1499938964844,268.7056884765625,268.04852294921875,271.8004455566406,266.7196655273437,290.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.894207954406738,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951232910156,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900756835937,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.000105580103991,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0005008245352655,291.055419921875,294.1499938964844,268.7056884765625,268.04852294921875,271.8004455566406,266.7196655273437,290.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.894207954406738,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837707519531,0.0,0.0,0.0001002541976049,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750915527344,0.0,0.0,0.0001055725151672,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,7.797550642862916e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,0.0001055725879268,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0005007888539694,291.05389404296875,294.1499938964844,268.7001342773437,268.0457458496094,271.77105712890625,266.7151794433594,290.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.892473220825195,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.572509765625,0.0,0.0,0.0001002488133963,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,0.0001055668471963,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37017822265625,0.0,0.0,7.797131547704339e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03436279296875,0.0,0.0,0.0001055669126799,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005007620202377,291.05230712890625,294.1499938964844,268.6943054199219,268.0427551269531,271.74188232421875,266.7103576660156,290.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.891176223754885,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455505371094,0.0,0.0,0.000105562605313,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001055626707966,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.000500741880387,291.04913330078125,294.1499938964844,268.6816711425781,268.0362243652344,271.6841735839844,266.6998291015625,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.890106201171877,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455505371094,0.0,0.0,0.000105562605313,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001055626707966,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.000500741880387,291.04913330078125,294.1499938964844,268.6816711425781,268.0362243652344,271.6841735839844,266.6998291015625,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.890106201171877,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,0.0001002518765744,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,0.0001055700704455,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,7.797369471518323e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0001055701359291,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0005007773288525,291.0458679199219,294.1499938964844,268.6678466796875,268.02886962890625,271.6273193359375,266.68804931640625,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.891505241394045,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52789306640625,0.0,0.0,0.0001002518765744,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,0.0001055700704455,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,7.797369471518323e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0001055701359291,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0005007773288525,291.0458679199219,294.1499938964844,268.6678466796875,268.02886962890625,271.6273193359375,266.68804931640625,290.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.891505241394045,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001055916873156,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001055917527992,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.000500879890751,291.0425109863281,294.1499938964844,268.6528015136719,268.0206604003906,271.5712585449219,266.67498779296875,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895715713500977,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001055916873156,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001055917527992,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.000500879890751,291.0425109863281,294.1499938964844,268.6528015136719,268.0206604003906,271.5712585449219,266.67498779296875,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895715713500977,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48406982421875,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.000105629726022,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,0.0001056297915056,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0005010603344999,291.03912353515625,294.1499938964844,268.63653564453125,268.011474609375,271.51593017578125,266.66070556640625,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.903096199035645,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48406982421875,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.000105629726022,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,0.0001056297915056,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0005010603344999,291.03912353515625,294.1499938964844,268.63653564453125,268.011474609375,271.51593017578125,266.66070556640625,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.903096199035645,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,0.000100333141745,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,0.0001056556502589,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,7.803690095897764e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96649169921875,0.0,0.0,0.0001056557157426,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005011833272874,291.0373840332031,294.1499938964844,268.6279602050781,268.00653076171875,271.4885559082031,266.653076171875,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940315568561346e-08,0.0010690519120544,-0.0355581194162368,0.0,0.0,0.0,-0.0117236208170652,60.0,-15.908125877380373,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46246337890625,0.0,0.0,0.0001003624784061,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,0.000105686543975,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.273193359375,0.0,0.0,7.805971836205572e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.0001056866021826,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005013298941776,291.0356140136719,294.1499938964844,268.6191101074219,268.0013122558594,271.4613342285156,266.64508056640625,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976844570606772e-08,0.0010693642543628,-0.0356536619365215,0.0,0.0,0.0,-0.011741729453206,60.0,-15.914114952087402,-0.0,-7.79690765284613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
