time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,0.0001057627014233,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542724609375,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001057627669069,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0005016911891289,291.03204345703125,294.1499938964844,268.6004638671875,267.9901123046875,271.4073791503906,266.6283264160156,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.928608894348145,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,0.0001057627014233,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542724609375,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001057627669069,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0005016911891289,291.03204345703125,294.1499938964844,268.6004638671875,267.9901123046875,271.4073791503906,266.6283264160156,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.928608894348145,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,0.0001058606649166,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0005021555698476,291.0284118652344,294.1499938964844,268.5806884765625,267.9778137207031,271.3540344238281,266.6102905273437,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.947181701660156,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296264648437,0.0,0.0,0.0001058606649166,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0005021555698476,291.0284118652344,294.1499938964844,268.5806884765625,267.9778137207031,271.3540344238281,266.6102905273437,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.947181701660156,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122802734375,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,0.0001059808491845,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0005027257138863,291.0246887207031,294.1499938964844,268.5597229003906,267.96435546875,271.3012390136719,266.59100341796875,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871955295748e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96992301940918,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122802734375,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,0.0001059808491845,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0005027257138863,291.0246887207031,294.1499938964844,268.5597229003906,267.96435546875,271.3012390136719,266.59100341796875,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871955295748e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96992301940918,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001061237271642,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001061237926478,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0005034037749283,291.0209045410156,294.1499938964844,268.5376281738281,267.94970703125,271.2489624023437,266.5704650878906,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996919631958008,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001061237271642,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001061237926478,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0005034037749283,291.0209045410156,294.1499938964844,268.5376281738281,267.94970703125,271.2489624023437,266.5704650878906,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996919631958008,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,0.0001008537510642,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,0.0001062038791133,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889953613281,0.0,0.0,7.844182255212218e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89324951171875,0.0,0.0,0.0001062039373209,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005037839873693,291.0189819335937,294.1499938964844,268.526123046875,267.94189453125,271.2230224609375,266.5597229003906,290.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588772856427568e-08,0.0010745961917564,-0.0372540578246116,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.012088775634766,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0001062898300006,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,7.850530528230593e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860168457031,0.0,0.0,0.0001062898882082,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.000504191732034,291.0170288085937,294.1499938964844,268.5143737792969,267.93377685546875,271.1972351074219,266.5486145019531,290.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754802497103,1.4690456850985356e-08,0.0010754655813798,-0.0375199653208255,0.0,0.0,0.0,-0.0120954941958189,60.0,-16.028383255004883,-0.0,-7.886147557201184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614685058594,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0001064775206032,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0005050817853771,291.0130615234375,294.1499938964844,268.489990234375,267.9165344238281,271.1459045410156,266.5256042480469,290.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063791275024414,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614685058594,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0001064775206032,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0005050817853771,291.0130615234375,294.1499938964844,268.489990234375,267.9165344238281,271.1459045410156,266.5256042480469,290.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063791275024414,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,7.87985190981999e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001066868790076,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0005060748662799,291.009033203125,294.1499938964844,268.4644775390625,267.89794921875,271.094970703125,266.5013427734375,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.103473663330078,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,7.87985190981999e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001066868790076,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0005060748662799,291.009033203125,294.1499938964844,268.4644775390625,267.89794921875,271.094970703125,266.5013427734375,290.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.103473663330078,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0001069159916369,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001069160498445,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0005071620107628,291.0049133300781,294.1499938964844,268.4378662109375,267.8779296875,271.0444030761719,266.4758605957031,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14715576171875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0001069159916369,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,7.896778697613627e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.843017578125,0.0,0.0,0.0001069160498445,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0005071620107628,291.0049133300781,294.1499938964844,268.4378662109375,267.8779296875,271.0444030761719,266.4758605957031,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14715576171875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,0.0001071629303623,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82879638671875,0.0,0.0,0.00010716298857,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.000508333381731,291.000732421875,294.1499938964844,268.41015625,267.8564147949219,270.99420166015625,266.4491271972656,290.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19455909729004,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,0.0001071629303623,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82879638671875,0.0,0.0,0.00010716298857,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.000508333381731,291.000732421875,294.1499938964844,268.41015625,267.8564147949219,270.99420166015625,266.4491271972656,290.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19455909729004,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,0.0001018873663269,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,0.0001072923187166,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,7.92457431089133e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0001072923769243,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0005089471815153,290.99859619140625,294.1499938964844,268.3958740234375,267.8451232910156,270.9692077636719,266.435302734375,290.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.219593048095703,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.254638671875,0.0,0.0,0.0001020133786369,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0001074250176316,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,7.934375025797635e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001074250685633,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0005095766391605,290.9964599609375,294.1499938964844,268.38134765625,267.8334045410156,270.9442749023437,266.4211730957031,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.245376586914062,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,0.0001076989428838,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713806152344,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0001076990010915,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.000510876008775,290.9920654296875,294.1499938964844,268.3514404296875,267.808837890625,270.8946533203125,266.39208984375,290.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.29906463623047,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,0.0001076989428838,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713806152344,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0001076990010915,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.000510876008775,290.9920654296875,294.1499938964844,268.3514404296875,267.808837890625,270.8946533203125,266.39208984375,290.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.29906463623047,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.214599609375,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.0001079808571375,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0001079809153452,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0005122133297845,290.9876403808594,294.1499938964844,268.32049560546875,267.7826232910156,270.8452453613281,266.36181640625,290.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.355121612548828,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.214599609375,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.0001079808571375,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0001079809153452,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0005122133297845,290.9876403808594,294.1499938964844,268.32049560546875,267.7826232910156,270.8452453613281,266.36181640625,290.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.355121612548828,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,0.0001082660965039,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001082661474356,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0005135663668625,290.98309326171875,294.1499938964844,268.2884826660156,267.7547302246094,270.7960510253906,266.3304443359375,290.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41295623779297,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,0.0001082660965039,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,0.0001082661474356,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0005135663668625,290.98309326171875,294.1499938964844,268.2884826660156,267.7547302246094,270.7960510253906,266.3304443359375,290.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41295623779297,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001085492403944,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01837158203125,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,0.0001085492986021,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.000514909508638,290.9784851074219,294.1499938964844,268.2554016113281,267.7251281738281,270.7470397949219,266.2979431152344,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.47178840637207,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001085492403944,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01837158203125,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,0.0001085492986021,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.000514909508638,290.9784851074219,294.1499938964844,268.2554016113281,267.7251281738281,270.7470397949219,266.2979431152344,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.47178840637207,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651611328125,0.0,0.0,0.0001032128129736,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,0.0001086880802176,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,8.02766444394365e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514038085937,0.0,0.0,0.0001086881311493,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0005155681283213,290.97613525390625,294.1499938964844,268.2384948730469,267.70965576171875,270.7226257324219,266.2812805175781,290.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.501306533813477,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553649902344,0.0,0.0,0.0001033418957376,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970703125,0.0,0.0,0.0001088240096578,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,8.037704537855461e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,0.0001088240605895,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0005162128945812,290.9737548828125,294.1499938964844,268.2213134765625,267.6937561035156,270.6982421875,266.26434326171875,290.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.530725479125977,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97967529296875,0.0,0.0,0.0001090832156478,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,8.0568490375299e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.0001090832665795,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.000517442531418,290.968994140625,294.1499938964844,268.1861572265625,267.6605834960937,270.6495666503906,266.229736328125,290.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.5887508392334,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97967529296875,0.0,0.0,0.0001090832156478,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,8.0568490375299e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.0001090832665795,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.000517442531418,290.968994140625,294.1499938964844,268.1861572265625,267.6605834960937,270.6495666503906,266.229736328125,290.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.5887508392334,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,0.0001038117770804,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166442871094,0.0,0.0,0.000109318869363,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0005185601185075,290.964111328125,294.1499938964844,268.1499938964844,267.6255187988281,270.6010437011719,266.194091796875,290.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.644691467285156,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,0.0001038117770804,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166442871094,0.0,0.0,0.000109318869363,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0005185601185075,290.964111328125,294.1499938964844,268.1499938964844,267.6255187988281,270.6010437011719,266.194091796875,290.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.644691467285156,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001095314291887,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,0.0001095314801204,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0005195686826482,290.9591369628906,294.1499938964844,268.11334228515625,267.5882263183594,270.5526733398437,266.1576232910156,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697612762451172,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001095314291887,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,8.089953917078674e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70281982421875,0.0,0.0,0.0001095314801204,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0005195686826482,290.9591369628906,294.1499938964844,268.11334228515625,267.5882263183594,270.5526733398437,266.1576232910156,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697612762451172,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,0.0001097380954888,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0005205487832427,290.9541015625,294.1499938964844,268.07666015625,267.5484313964844,270.5044250488281,266.1206970214844,290.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.748607635498047,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,0.0001097380954888,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0005205487832427,290.9541015625,294.1499938964844,268.07666015625,267.5484313964844,270.5044250488281,266.1206970214844,290.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.748607635498047,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682983398437,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,0.0001098433640436,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,8.112993236863986e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,0.0001098434076993,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0005210483795963,290.9515686035156,294.1499938964844,268.0583190917969,267.5276794433594,270.4803771972656,266.1021423339844,290.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.774009704589844,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
