time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.0001044115924742,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,0.0001099504443118,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,8.120902930386364e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,0.0001099504952435,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0005215563578531,290.948974609375,294.1499938964844,268.0400085449219,267.50634765625,270.4563293457031,266.0835876464844,290.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79960060119629,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0001101675152312,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,8.136935502989218e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0001101675661629,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0005225860513746,290.9437866210937,294.1499938964844,268.0033264160156,267.462158203125,270.4083557128906,266.0463562011719,290.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851367950439453,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0001101675152312,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,8.136935502989218e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0001101675661629,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0005225860513746,290.9437866210937,294.1499938964844,268.0033264160156,267.462158203125,270.4083557128906,266.0463562011719,290.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851367950439453,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001048209451255,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.0001103815156966,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,8.152741065714508e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0001103815666283,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.000523601192981,290.9385070800781,294.1499938964844,267.9666748046875,267.4160461425781,270.3605041503906,266.0091247558594,290.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.903331756591797,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001048209451255,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.0001103815156966,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,8.152741065714508e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,0.0001103815666283,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.000523601192981,290.9385070800781,294.1499938964844,267.9666748046875,267.4160461425781,270.3605041503906,266.0091247558594,290.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.903331756591797,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.0001050113569363,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,0.0001105820265365,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,8.167551277438179e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,0.0001105820774682,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0005245523061603,290.9331359863281,294.1499938964844,267.92999267578125,267.3681640625,270.31280517578125,265.971923828125,290.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.954133987426758,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.0001050113569363,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,0.0001105820265365,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,8.167551277438179e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,0.0001105820774682,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0005245523061603,290.9331359863281,294.1499938964844,267.92999267578125,267.3681640625,270.31280517578125,265.971923828125,290.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.954133987426758,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001107585994759,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0001107586504076,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0005253899144008,290.9276733398437,294.1499938964844,267.8933410644531,267.3187255859375,270.2652282714844,265.9347229003906,290.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.002178192138672,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001107585994759,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0001107586504076,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0005253899144008,290.9276733398437,294.1499938964844,267.8933410644531,267.3187255859375,270.2652282714844,265.9347229003906,290.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.002178192138672,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001052516017807,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001108350188587,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,8.186236664187163e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0001108350625145,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.000525752431713,290.9249267578125,294.1499938964844,267.875,267.29345703125,270.2414855957031,265.9161682128906,290.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.024642944335938,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647827148437,0.0,0.0,0.0001053153901011,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,0.0001109021904994,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,8.191198139684275e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0001109022341552,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0005260710604488,290.9221496582031,294.1499938964844,267.8566589355469,267.26788330078125,270.2178039550781,265.8976135253906,290.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.045881271362305,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,8.198848081519827e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001110058146878,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0005265623913146,290.91656494140625,294.1499938964844,267.82000732421875,267.2158203125,270.1705322265625,265.860595703125,290.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08418083190918,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,8.198848081519827e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001110058146878,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0005265623913146,290.91656494140625,294.1499938964844,267.82000732421875,267.2158203125,270.1705322265625,265.860595703125,290.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08418083190918,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0001110646262532,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001110646771849,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.000526841613464,290.910888671875,294.1499938964844,267.7833251953125,267.1627197265625,270.1234436035156,265.8236694335937,290.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.115966796875,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0001110646262532,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001110646771849,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,0.000526841613464,290.910888671875,294.1499938964844,267.7833251953125,267.1627197265625,270.1234436035156,265.8236694335937,290.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.115966796875,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,0.0001054805616149,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001110761222662,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0001110761659219,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0005268961540423,290.9051208496094,294.1499938964844,267.7466735839844,267.1087341308594,270.0765380859375,265.7868347167969,290.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.14066505432129,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,0.0001054805616149,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001110761222662,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,8.204044570447877e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0001110761659219,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0005268961540423,290.9051208496094,294.1499938964844,267.7466735839844,267.1087341308594,270.0765380859375,265.7868347167969,290.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.14066505432129,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916320800781,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0001110394878196,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,0.0001110395314753,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0005267224041745,290.8993225097656,294.1499938964844,267.7099914550781,267.0540466308594,270.0298767089844,265.7501525878906,290.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.157983779907227,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916320800781,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0001110394878196,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,0.0001110395314753,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0005267224041745,290.8993225097656,294.1499938964844,267.7099914550781,267.0540466308594,270.0298767089844,265.7501525878906,290.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.157983779907227,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88262939453125,0.0,0.0,0.0001054114036378,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,0.0001110032972064,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,8.198666182579473e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.0001110033408622,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0005265507497824,290.8963928222656,294.1499938964844,267.6916809082031,267.0264892578125,270.006591796875,265.7318420410156,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.163782119750977,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001053660016623,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,0.0001109554868889,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,8.195134432753548e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,0.0001109555305447,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0005263239727355,290.8934326171875,294.1499938964844,267.67333984375,266.99884033203125,269.9833984375,265.71356201171875,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16778564453125,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,0.0001052432126016,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0001108261785702,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.000110826222226,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0005257105804048,290.8874816894531,294.1499938964844,267.6366577148437,266.9432678222656,269.93719482421875,265.6770935058594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170549392700195,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,0.0001052432126016,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0001108261785702,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.000110826222226,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0005257105804048,290.8874816894531,294.1499938964844,267.6366577148437,266.9432678222656,269.93719482421875,265.6770935058594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170549392700195,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,0.0001106544877984,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71630859375,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,0.0001106545314542,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.000524896197021,290.8814697265625,294.1499938964844,267.6000061035156,266.88751220703125,269.8912048339844,265.6407165527344,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16635513305664,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,0.0001106544877984,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71630859375,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,0.0001106545314542,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.000524896197021,290.8814697265625,294.1499938964844,267.6000061035156,266.88751220703125,269.8912048339844,265.6407165527344,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16635513305664,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,0.0001104440671042,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,8.157361298799515e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.000110444103484,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0005238980520516,290.8754272460937,294.1499938964844,267.5633239746094,266.8317565917969,269.84552001953125,265.6044616699219,290.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155759811401367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,0.0001104440671042,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,8.157361298799515e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.000110444103484,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0005238980520516,290.8754272460937,294.1499938964844,267.5633239746094,266.8317565917969,269.84552001953125,265.6044616699219,290.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155759811401367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817932128906,0.0,0.0,0.0001101990128518,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0001101990565075,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0005227356450632,290.8692932128906,294.1499938964844,267.52667236328125,266.776123046875,269.8000793457031,265.5683288574219,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13934898376465,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817932128906,0.0,0.0,0.0001101990128518,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0001101990565075,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0005227356450632,290.8692932128906,294.1499938964844,267.52667236328125,266.776123046875,269.8000793457031,265.5683288574219,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13934898376465,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,0.0001045202370733,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,0.0001100648587453,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,8.129353227559477e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0001100648951251,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0005220992607064,290.8662414550781,294.1499938964844,267.5083312988281,266.7484130859375,269.7774658203125,265.55029296875,289.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.129112243652344,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,0.000104386213934,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,0.0001099237197195,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,8.118928235489875e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,0.0001099237560993,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0005214297561906,290.8631286621094,294.1499938964844,267.489990234375,266.7207946777344,269.7549133300781,265.53228759765625,289.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122217401862,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.117700576782227,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001096227424568,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0001096227788366,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0005200020968914,290.85693359375,294.1499938964844,267.4533386230469,266.6659545898437,269.7100524902344,265.496337890625,289.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.091686248779297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001096227424568,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0001096227788366,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0005200020968914,290.85693359375,294.1499938964844,267.4533386230469,266.6659545898437,269.7100524902344,265.496337890625,289.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.091686248779297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,0.0001037944530253,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0001093005703296,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0005184738547541,290.8506774902344,294.1499938964844,267.4166564941406,266.6117553710937,269.6654663085937,265.4604797363281,289.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061819076538086,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,0.0001037944530253,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0001093005703296,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0005184738547541,290.8506774902344,294.1499938964844,267.4166564941406,266.6117553710937,269.6654663085937,265.4604797363281,289.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061819076538086,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001089616707758,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.000516866275575,290.8443603515625,294.1499938964844,267.3800048828125,266.5583801269531,269.62115478515625,265.4247131347656,289.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.028839111328125,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001089616707758,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.000516866275575,290.8443603515625,294.1499938964844,267.3800048828125,266.5583801269531,269.62115478515625,265.4247131347656,289.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.028839111328125,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,8.021921530598775e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,0.0001086103657144,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0005151996738277,290.8380126953125,294.1499938964844,267.34332275390625,266.5059509277344,269.5771484375,265.3890686035156,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993425369262695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,8.021921530598775e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,0.0001086103657144,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0005151996738277,290.8380126953125,294.1499938964844,267.34332275390625,266.5059509277344,269.5771484375,265.3890686035156,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993425369262695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
