time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,0.0001029689010465,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,0.000108431217086,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,8.008693112060428e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0001084312534658,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.000514350074809,290.8348388671875,294.1499938964844,267.32501220703125,266.48016357421875,269.5552673339844,265.3712463378906,289.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138156183,1.7222976822495184e-08,0.0010971209267154,-0.0441399961709976,0.0,0.0,0.0,-0.013350972905755,60.0,-16.974977493286133,-0.0,-8.206941970456685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001027973630698,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0001082505841623,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,7.9953511885833e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,0.000108250620542,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0005134932580403,290.8316345214844,294.1499938964844,267.3066711425781,266.45465087890625,269.533447265625,265.3534851074219,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.956212997436523,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,0.0001078862987924,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0005117650725878,290.8251953125,294.1499938964844,267.2699890136719,266.4046325683594,269.489990234375,265.3179626464844,289.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.917869567871094,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,0.0001078862987924,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0005117650725878,290.8251953125,294.1499938964844,267.2699890136719,266.4046325683594,269.489990234375,265.3179626464844,289.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.917869567871094,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001075208347174,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0005100316484458,290.8187561035156,294.1499938964844,267.2333374023437,266.3560791015625,269.4468078613281,265.28253173828125,289.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87890625,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001075208347174,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0005100316484458,290.8187561035156,294.1499938964844,267.2333374023437,266.3560791015625,269.4468078613281,265.28253173828125,289.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87890625,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,0.0001071575316018,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0005083081196062,290.812255859375,294.1499938964844,267.1966552734375,266.3091125488281,269.4039001464844,265.2471923828125,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.839872360229492,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,0.0001071575316018,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0005083081196062,290.812255859375,294.1499938964844,267.1966552734375,266.3091125488281,269.4039001464844,265.2471923828125,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.839872360229492,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0005066081648692,290.80572509765625,294.1499938964844,267.1600036621094,266.2638854980469,269.3612670898437,265.2119140625,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.801250457763672,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,7.88814650150016e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0005066081648692,290.80572509765625,294.1499938964844,267.1600036621094,266.2638854980469,269.3612670898437,265.2119140625,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.801250457763672,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.000106622595922,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.527099609375,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001066226323018,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.000505770847667,290.80242919921875,294.1499938964844,267.14166259765625,266.24200439453125,269.3400573730469,265.1942749023437,289.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.782238006591797,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,0.0001010858322842,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,7.862231723265722e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,0.0001064482858055,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0005049438332207,290.79913330078125,294.1499938964844,267.1233215332031,266.2205810546875,269.3188781738281,265.1766662597656,289.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492038240484e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.76348876953125,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0005033259512856,290.79254150390625,294.1499938964844,267.086669921875,266.1793518066406,269.2767333984375,265.1414794921875,289.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.726961135864258,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,7.837040902813897e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0005033259512856,290.79254150390625,294.1499938964844,267.086669921875,266.1793518066406,269.2767333984375,265.1414794921875,289.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.726961135864258,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001004489095066,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001057775443769,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,7.812693365849555e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,0.0001057775807566,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.0005017623188905,290.785888671875,294.1499938964844,267.04998779296875,266.14031982421875,269.2348327636719,265.1063537597656,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702857980504,1.4082842447749044e-08,0.0010702717117965,-0.035930898040533,0.0,0.0,0.0,-0.0117942821234464,60.0,-16.69197654724121,-0.0,-7.810130853158628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001004489095066,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001057775443769,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,7.812693365849555e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,0.0001057775807566,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.0005017623188905,290.785888671875,294.1499938964844,267.04998779296875,266.14031982421875,269.2348327636719,265.1063537597656,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702857980504,1.4082842447749044e-08,0.0010702717117965,-0.035930898040533,0.0,0.0,0.0,-0.0117942821234464,60.0,-16.69197654724121,-0.0,-7.810130853158628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,0.0001000846605165,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0001053939777193,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,7.784362969687209e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0001053940068231,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.000499942805618,290.7792053222656,294.1499938964844,267.0133361816406,266.1026306152344,269.19317626953125,265.0713195800781,289.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664048604667,1.3628968176249144e-08,0.001066391239874,-0.0347437299787998,0.0,0.0,0.0,-0.0115692801773548,60.0,-16.654590606689453,-0.0,-7.753587993875044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,0.0001000846605165,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0001053939777193,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,7.784362969687209e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0001053940068231,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.000499942805618,290.7792053222656,294.1499938964844,267.0133361816406,266.1026306152344,269.19317626953125,265.0713195800781,289.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664048604667,1.3628968176249144e-08,0.001066391239874,-0.0347437299787998,0.0,0.0,0.0,-0.0115692801773548,60.0,-16.654590606689453,-0.0,-7.753587993875044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,9.963614138541745e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,0.0001049216662067,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,7.749478390906006e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004977023927494,290.7724914550781,294.1499938964844,266.9766540527344,266.0652160644531,269.1517639160156,265.03662109375,289.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070098781042816e-08,0.0010616128565743,-0.0332817323505878,0.0,0.0,0.0,-0.0112922275438904,60.0,-16.604761123657227,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,9.963614138541745e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,0.0001049216662067,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,7.749478390906006e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004977023927494,290.7724914550781,294.1499938964844,266.9766540527344,266.0652160644531,269.1517639160156,265.03662109375,289.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616258950904,1.3070098781042816e-08,0.0010616128565743,-0.0332817323505878,0.0,0.0,0.0,-0.0112922275438904,60.0,-16.604761123657227,-0.0,-7.684247549377687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,9.939668962033466e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001046695106197,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,7.730854849796742e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973327636719,0.0,0.0,0.0001046695469995,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0004965062835253,290.7691345214844,294.1499938964844,266.9583435058594,266.046630859375,269.1311950683594,265.0194396972656,289.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771740998118732e-08,0.0010590617312118,-0.032501146197319,0.0,0.0,0.0,-0.0111443186178803,60.0,-16.575742721557617,-0.0,-7.647356170537023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,9.915595728671178e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0001044160017045,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,7.712130900472403e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0001044160380843,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0004953037714585,290.7657775878906,294.1499938964844,266.94000244140625,266.02813720703125,269.1106872558594,265.0023193359375,289.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565093252807,1.2471778276790246e-08,0.0010564968688413,-0.0317162983119487,0.0,0.0,0.0,-0.010995615273714,60.0,-16.545455932617188,-0.0,-7.610356078657787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001039253329508,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0004929762799292,290.759033203125,294.1499938964844,266.9033203125,265.9913024902344,269.0698547363281,264.9683532714844,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891191142865413e-08,0.0010515324538573,-0.0301970448344945,0.0,0.0,0.0,-0.0107077937573194,60.0,-16.48458480834961,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001039253329508,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0004929762799292,290.759033203125,294.1499938964844,266.9033203125,265.9913024902344,269.0698547363281,264.9683532714844,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891191142865413e-08,0.0010515324538573,-0.0301970448344945,0.0,0.0,0.0,-0.0107077937573194,60.0,-16.48458480834961,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,0.00010348122305,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42242431640625,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0004908696282655,290.75225830078125,294.1499938964844,266.8666687011719,265.9547119140625,269.0292663574219,264.9345703125,289.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365709262634029e-08,0.0010470390552654,-0.0288218054920434,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.428163528442383,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,0.00010348122305,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42242431640625,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0004908696282655,290.75225830078125,294.1499938964844,266.8666687011719,265.9547119140625,269.0292663574219,264.9345703125,289.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365709262634029e-08,0.0010470390552654,-0.0288218054920434,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.428163528442383,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,9.789594332687555e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.000103089150798,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,7.614129572175443e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.0001030891799018,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0004890098352916,290.7454528808594,294.1499938964844,266.8299865722656,265.9183349609375,268.98895263671875,264.9009094238281,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430830297991,1.090179235774258e-08,0.0010430722031742,-0.0276075564324855,0.0,0.0,0.0,-0.0102173062041401,60.0,-16.379369735717773,-0.0,-7.418162795147509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,9.789594332687555e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.000103089150798,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,7.614129572175443e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.0001030891799018,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0004890098352916,290.7454528808594,294.1499938964844,266.8299865722656,265.9183349609375,268.98895263671875,264.9009094238281,289.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430830297991,1.090179235774258e-08,0.0010430722031742,-0.0276075564324855,0.0,0.0,0.0,-0.0102173062041401,60.0,-16.379369735717773,-0.0,-7.418162795147509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,9.75643561105244e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001027399703161,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.00010273999942,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0004873534489888,290.7386169433594,294.1499938964844,266.7933349609375,265.8821716308594,268.9488220214844,264.86724853515625,289.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488626855931216e-08,0.0010395391145721,-0.0265260450541973,0.0,0.0,0.0,-0.0100124822929501,60.0,-16.337417602539062,-0.0,-7.367992083118224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,9.75643561105244e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001027399703161,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.00010273999942,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0004873534489888,290.7386169433594,294.1499938964844,266.7933349609375,265.8821716308594,268.9488220214844,264.86724853515625,289.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488626855931216e-08,0.0010395391145721,-0.0265260450541973,0.0,0.0,0.0,-0.0100124822929501,60.0,-16.337417602539062,-0.0,-7.367992083118224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,9.741752000991256e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001025853489409,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,7.576918869744986e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,0.0001025853780447,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0004866200033575,290.7351989746094,294.1499938964844,266.7749938964844,265.8641662597656,268.9288330078125,264.85040283203125,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379849700257,1.0305672759614026e-08,0.001037974609062,-0.026047108694911,0.0,0.0,0.0,-0.009921783581376,60.0,-16.319486618041992,-0.0,-7.345830255189868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716186523437,0.0,0.0,9.728229633765297e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001024429511744,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.566401473013684e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,0.0001024429802782,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,0.0004859445325564,290.7317810058594,294.1499938964844,266.75665283203125,265.84619140625,268.90887451171875,264.8335266113281,289.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365439811721,1.0137179984326394e-08,0.0010365338530391,-0.0256060138344764,0.0,0.0,0.0,-0.0098382541909813,60.0,-16.30330467224121,-0.0,-7.32544975790006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.457275390625,0.0,0.0,9.705808770377188e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,0.0001022068536258,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,7.548963185399771e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001022068754537,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0004848245880566,290.7248840332031,294.1499938964844,266.7200012207031,265.81036376953125,268.8691101074219,264.7996520996094,289.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857812344193917e-09,0.0010341447778046,-0.0248746294528245,0.0,0.0,0.0,-0.0096997590735554,60.0,-16.27779769897461,-0.0,-7.291720294233528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.457275390625,0.0,0.0,9.705808770377188e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,0.0001022068536258,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,7.548963185399771e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001022068754537,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0004848245880566,290.7248840332031,294.1499938964844,266.7200012207031,265.81036376953125,268.8691101074219,264.7996520996094,289.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857812344193917e-09,0.0010341447778046,-0.0248746294528245,0.0,0.0,0.0,-0.0096997590735554,60.0,-16.27779769897461,-0.0,-7.291720294233528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,9.690011211205274e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.0001020404961309,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.536676275776699e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001020405252347,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0004840354667976,290.71795654296875,294.1499938964844,266.6833190917969,265.774658203125,268.8294677734375,264.7655029296875,289.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324710747227,9.660965361035778e-09,0.0010324614122509,-0.0243592616170644,0.0,0.0,0.0,-0.0096021723002195,60.0,-16.262897491455078,-0.0,-7.268000956628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,9.690011211205274e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.0001020404961309,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,7.536676275776699e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001020405252347,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0004840354667976,290.71795654296875,294.1499938964844,266.6833190917969,265.774658203125,268.8294677734375,264.7655029296875,289.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324710747227,9.660965361035778e-09,0.0010324614122509,-0.0243592616170644,0.0,0.0,0.0,-0.0096021723002195,60.0,-16.262897491455078,-0.0,-7.268000956628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,9.681095980340616e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,0.0001019466144498,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,7.529742288170382e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0001019466435536,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0004835901490878,290.71099853515625,294.1499938964844,266.64666748046875,265.7390441894531,268.7899169921875,264.73095703125,289.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315207764506,9.549871116121268e-09,0.0010315112303942,-0.0240683928132057,0.0,0.0,0.0,-0.0095470966771245,60.0,-16.258869171142578,-0.0,-7.254631384512322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,9.681095980340616e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,0.0001019466144498,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,7.529742288170382e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0001019466435536,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0004835901490878,290.71099853515625,294.1499938964844,266.64666748046875,265.7390441894531,268.7899169921875,264.73095703125,289.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315207764506,9.549871116121268e-09,0.0010315112303942,-0.0240683928132057,0.0,0.0,0.0,-0.0095470966771245,60.0,-16.258869171142578,-0.0,-7.254631384512322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,9.67916494118981e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,0.0001019262781483,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,7.528239802923054e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001019263072521,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004834936989936,290.7039794921875,294.1499938964844,266.6099853515625,265.7035522460937,268.7504577636719,264.6958923339844,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314721331,9.525791710984777e-09,0.0010313051752746,-0.0240053478628397,0.0,0.0,0.0,-0.009535158984363,60.0,-16.266490936279297,-0.0,-7.251735212321364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
