time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,9.67916494118981e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,0.0001019262781483,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,7.528239802923054e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001019263072521,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004834936989936,290.7039794921875,294.1499938964844,266.6099853515625,265.7035522460937,268.7504577636719,264.6958923339844,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314721331,9.525791710984777e-09,0.0010313051752746,-0.0240053478628397,0.0,0.0,0.0,-0.009535158984363,60.0,-16.266490936279297,-0.0,-7.251735212321364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,9.68073873082176e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,0.0001019428527797,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,7.52946434658952e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001019428746076,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0004835723084397,290.7004699707031,294.1499938964844,266.5916748046875,265.6858215332031,268.730712890625,264.6781311035156,289.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314822429791,9.54539203235072e-09,0.0010314726969227,-0.0240566655993461,0.0,0.0,0.0,-0.0095448745414614,60.0,-16.274526596069336,-0.0,-7.254092793118616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,9.684437100077048e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0001019817937049,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,7.532340532634407e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001019818228087,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0004837570595555,290.6969299316406,294.1499938964844,266.5733337402344,265.6681213378906,268.71099853515625,264.6601867675781,289.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318759595975,9.591459182445304e-09,0.0010318664135411,-0.0241772811859846,0.0,0.0,0.0,-0.0095677115023136,60.0,-16.285938262939453,-0.0,-7.259635026457546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.697162022348492e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001021157877403,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,7.54223729018122e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001021158168441,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0004843926872126,290.6897888183594,294.1499938964844,266.5366516113281,265.6327209472656,268.6716003417969,264.623779296875,289.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332314996048,9.749983931328645e-09,0.0010332217207178,-0.0245923232287168,0.0,0.0,0.0,-0.0096462983638048,60.0,-16.317951202392578,-0.0,-7.278723046511004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.697162022348492e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001021157877403,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,7.54223729018122e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001021158168441,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0004843926872126,290.6897888183594,294.1499938964844,266.5366516113281,265.6327209472656,268.6716003417969,264.623779296875,289.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332314996048,9.749983931328645e-09,0.0010332217207178,-0.0245923232287168,0.0,0.0,0.0,-0.0096462983638048,60.0,-16.317951202392578,-0.0,-7.278723046511004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.71662884694524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0001023207878461,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.557378557976335e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001023208096739,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0004853651043958,290.6826171875,294.1499938964844,266.5,265.59735107421875,268.63214111328125,264.5865783691406,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.9925117069688e-09,0.0010352953104302,-0.025227278470993,0.0,0.0,0.0,-0.0097665283828973,60.0,-16.361774444580078,-0.0,-7.30797395931404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.71662884694524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0001023207878461,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.557378557976335e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001023208096739,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0004853651043958,290.6826171875,294.1499938964844,266.5,265.59735107421875,268.63214111328125,264.5865783691406,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.9925117069688e-09,0.0010352953104302,-0.025227278470993,0.0,0.0,0.0,-0.0097665283828973,60.0,-16.361774444580078,-0.0,-7.30797395931404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001024757584673,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0004861000925302,290.67828369140625,294.1499938964844,266.4779968261719,265.5761413574219,268.60845947265625,264.5639038085937,289.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175830844616485e-08,0.0010368627263233,-0.0257072001695632,0.0,0.0,0.0,-0.0098574068397283,60.0,-16.39333724975586,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.000102595629869,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,7.577678479719907e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001025956589728,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0004866688686888,290.6753845214844,294.1499938964844,266.4633483886719,265.5619812011719,268.5926513671875,264.54864501953125,289.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317687149097312e-08,0.0010380756575614,-0.0260785613209009,0.0,0.0,0.0,-0.0099277310073375,60.0,-16.417043685913086,-0.0,-7.347284736169969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0004882972571067,290.6680603027344,294.1499938964844,266.4266662597656,265.526611328125,268.5531005859375,264.5099792480469,289.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417405456304,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.483524322509766,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447570800781,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0004882972571067,290.6680603027344,294.1499938964844,266.4266662597656,265.526611328125,268.5531005859375,264.5099792480469,289.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723833376857785e-08,0.0010415482101961,-0.0271417405456304,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.483524322509766,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,9.793708886718376e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,0.0001031324718496,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,7.617329538334161e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001031325009535,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.00048921542475,290.66436767578125,294.1499938964844,266.4083251953125,265.5089111328125,268.5332946777344,264.4904479980469,289.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.520423889160156,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.815670637181027e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0001033637454384,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,7.63441130402498e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001033637672662,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,0.0004903124645352,290.66064453125,294.1499938964844,266.3900146484375,265.4912109375,268.5134582519531,264.470703125,289.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646864359922e-08,0.0010458457982167,-0.0284573771059513,0.0,0.0,0.0,-0.010378248989582,60.0,-16.561237335205078,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001039607377606,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001039607668644,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0004931443836539,290.6531982421875,294.1499938964844,266.35333251953125,265.4557189941406,268.4736633300781,264.4306945800781,289.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932812959969397e-08,0.0010518848430365,-0.0303059667348861,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.659568786621094,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001039607377606,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001039607668644,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0004931443836539,290.6531982421875,294.1499938964844,266.35333251953125,265.4557189941406,268.4736633300781,264.4306945800781,289.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932812959969397e-08,0.0010518848430365,-0.0303059667348861,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.659568786621094,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,7.736416591797024e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001047448386088,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0004968636785633,290.6456298828125,294.1499938964844,266.3166809082031,265.420166015625,268.43365478515625,264.38970947265625,289.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.286051087845408e-08,0.0010598166845738,-0.0327334031462669,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.787273406982422,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,7.736416591797024e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001047448386088,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0004968636785633,290.6456298828125,294.1499938964844,266.3166809082031,265.420166015625,268.43365478515625,264.38970947265625,289.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.286051087845408e-08,0.0010598166845738,-0.0327334031462669,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.787273406982422,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.0005013196496292,290.637939453125,294.1499938964844,266.2799987792969,265.384521484375,268.3934020996094,264.34796142578125,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971973800153137e-08,0.0010693199001252,-0.035640925168991,0.0,0.0,0.0,-0.0117393005639314,60.0,-16.9427547454834,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.0005013196496292,290.637939453125,294.1499938964844,266.2799987792969,265.384521484375,268.3934020996094,264.34796142578125,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971973800153137e-08,0.0010693199001252,-0.035640925168991,0.0,0.0,0.0,-0.0117393005639314,60.0,-16.9427547454834,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.000106719249743,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0005062294658273,290.630126953125,294.1499938964844,266.24334716796875,265.3487243652344,268.35284423828125,264.3058166503906,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.11857032775879,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.000106719249743,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0005062294658273,290.630126953125,294.1499938964844,266.24334716796875,265.3487243652344,268.35284423828125,264.3058166503906,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.11857032775879,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001072509330697,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.921517681097612e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001072509621735,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0005087516619823,290.62615966796875,294.1499938964844,266.2250061035156,265.330810546875,268.3324279785156,264.2847595214844,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883250594139,0.0,0.0,0.0,-0.012658298946917,60.0,-17.211530685424805,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001023503718897,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001077798806363,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.960585207911208e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001077799024642,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.000511260703206,290.6221923828125,294.1499938964844,266.2066650390625,265.3128356933594,268.3119201660156,264.2637939453125,289.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451627615765574e-08,0.0010905215749517,-0.0421242490410804,0.0,0.0,0.0,-0.0129685634747147,60.0,-17.305519104003906,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,0.0001033213629852,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001088023709598,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,8.036106009967625e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001088024000637,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0005161109729669,290.6141357421875,294.1499938964844,266.1700134277344,265.2767639160156,268.2707214355469,264.22222900390625,289.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661479390085333e-08,0.0011008662404492,-0.0452856943011283,0.0,0.0,0.0,-0.0135683361440896,60.0,-17.49216079711914,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,0.0001033213629852,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001088023709598,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,8.036106009967625e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001088024000637,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0005161109729669,290.6141357421875,294.1499938964844,266.1700134277344,265.2767639160156,268.2707214355469,264.22222900390625,289.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661479390085333e-08,0.0011008662404492,-0.0452856943011283,0.0,0.0,0.0,-0.0135683361440896,60.0,-17.49216079711914,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001097291533369,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001097291824407,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0005205072811804,290.6059265136719,294.1499938964844,266.1333312988281,265.2405090332031,268.229248046875,264.18145751953125,289.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500849127769,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.668468475341797,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001097291533369,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001097291824407,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0005205072811804,290.6059265136719,294.1499938964844,266.1333312988281,265.2405090332031,268.229248046875,264.18145751953125,289.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500849127769,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.668468475341797,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001049482161761,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001105155315599,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,8.162640006048605e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0005242375191301,290.5976257324219,294.1499938964844,266.0966796875,265.2040710449219,268.1875305175781,264.1414794921875,289.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.968857787915113e-08,0.0011181988520547,-0.0505796372890472,0.0,0.0,0.0,-0.0145732508972287,60.0,-17.8271541595459,-0.0,-8.525395855940587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001049482161761,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001105155315599,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,8.162640006048605e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0005242375191301,290.5976257324219,294.1499938964844,266.0966796875,265.2040710449219,268.1875305175781,264.1414794921875,289.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.968857787915113e-08,0.0011181988520547,-0.0505796372890472,0.0,0.0,0.0,-0.0145732508972287,60.0,-17.8271541595459,-0.0,-8.525395855940587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001055347311194,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,0.0005271672853268,290.5892333984375,294.1499938964844,266.0599975585937,265.1673889160156,268.1456604003906,264.1023254394531,289.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244680499657,2.041939239916246e-08,0.0011244476772844,-0.0524872206151485,0.0,0.0,0.0,-0.0149355456233024,60.0,-17.96038055419922,-0.0,-8.620949643045608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001055347311194,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,0.0005271672853268,290.5892333984375,294.1499938964844,266.0599975585937,265.1673889160156,268.1456604003906,264.1023254394531,289.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244680499657,2.041939239916246e-08,0.0011244476772844,-0.0524872206151485,0.0,0.0,0.0,-0.0149355456233024,60.0,-17.96038055419922,-0.0,-8.620949643045608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001057609188137,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001113713442464,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,8.225849887821823e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0001113713660743,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0005282970960251,290.5849914550781,294.1499938964844,266.0416564941406,265.14898681640625,268.12469482421875,264.0830078125,289.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268783127889,2.0701225622588023e-08,0.0011268575908616,-0.0532227158546447,0.0,0.0,0.0,-0.0150752626359462,60.0,-18.016620635986328,-0.0,-8.657941208412012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001059381538652,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001115579798351,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,8.239634917117655e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.000111558008939,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0005291824345476,290.58074951171875,294.1499938964844,266.0233459472656,265.1304931640625,268.10369873046875,264.0638732910156,289.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287670349702,2.0922064081219105e-08,0.0011287460802122,-0.0537989772856235,0.0,0.0,0.0,-0.01518474239856,60.0,-18.06555938720703,-0.0,-8.686982511108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0005302158533595,290.5721740722656,294.1499938964844,265.9866638183594,265.0933532714844,268.0617370605469,264.0260314941406,289.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.015312529169023,60.0,-18.139209747314453,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0005302158533595,290.5721740722656,294.1499938964844,265.9866638183594,265.0933532714844,268.0617370605469,264.0260314941406,289.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.015312529169023,60.0,-18.139209747314453,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0005302254576236,290.56353759765625,294.1499938964844,265.95001220703125,265.0559387207031,268.0198669433594,263.98883056640625,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.176788330078125,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0005302254576236,290.56353759765625,294.1499938964844,265.95001220703125,265.0559387207031,268.0198669433594,263.98883056640625,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.176788330078125,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0005295200971886,290.55487060546875,294.1499938964844,265.9154663085937,265.02020263671875,267.9781188964844,263.95269775390625,289.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.183937072753903,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0005295200971886,290.55487060546875,294.1499938964844,265.9154663085937,265.02020263671875,267.9781188964844,263.95269775390625,289.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.183937072753903,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
