time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0004840055771637,290.1971740722656,294.1499938964844,266.12335205078125,265.1402282714844,266.87750244140625,264.07928466796875,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652587174002749e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14151954650879,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001020341078401,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0004840055771637,290.1971740722656,294.1499938964844,266.12335205078125,265.1402282714844,266.87750244140625,264.07928466796875,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652587174002749e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14151954650879,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001019779519992,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,0.0004837391898036,290.1877746582031,294.1499938964844,266.1439514160156,265.16680908203125,266.86407470703125,264.0980834960937,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10988998413086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001019779519992,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.0001019779665512,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,0.0004837391898036,290.1877746582031,294.1499938964844,266.1439514160156,265.16680908203125,266.86407470703125,264.0980834960937,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10988998413086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001019500559777,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0001019500705297,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,0.0004836068837903,290.1830749511719,294.1499938964844,266.15435791015625,265.18035888671875,266.8575744628906,264.1076965332031,288.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.094018936157227,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001019223200273,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,0.0001019223273033,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0004834753053728,290.1783752441406,294.1499938964844,266.1648254394531,265.19403076171875,266.85125732421875,264.117431640625,288.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.078128814697266,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,0.0004832142731174,290.1689147949219,294.1499938964844,266.1858825683594,265.2216186523437,266.8390808105469,264.1371765136719,288.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04633331298828,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001018672919599,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,0.0004832142731174,290.1689147949219,294.1499938964844,266.1858825683594,265.2216186523437,266.8390808105469,264.1371765136719,288.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04633331298828,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0004829561221413,290.1594543457031,294.1499938964844,266.2070007324219,265.2494812011719,266.8274841308594,264.1572265625,288.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.014585494995117,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0001018128677969,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0004829561221413,290.1594543457031,294.1499938964844,266.2070007324219,265.2494812011719,266.8274841308594,264.1572265625,288.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.014585494995117,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0004827015218324,290.1499328613281,294.1499938964844,266.2280578613281,265.2773742675781,266.8165283203125,264.1774597167969,288.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.982991218566896,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0004827015218324,290.1499328613281,294.1499938964844,266.2280578613281,265.2773742675781,266.8165283203125,264.1774597167969,288.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.982991218566896,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196533203125,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0004824503266718,290.1404113769531,294.1499938964844,266.2489318847656,265.3051147460937,266.8060913085937,264.19781494140625,288.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.95161247253418,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196533203125,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0004824503266718,290.1404113769531,294.1499938964844,266.2489318847656,265.3051147460937,266.8060913085937,264.19781494140625,288.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.95161247253418,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.0001016801179503,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,7.510058640036732e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0001016801325022,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0004823264316655,290.1356506347656,294.1499938964844,266.2592468261719,265.31890869140625,266.8011169433594,264.2079772949219,288.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.936052322387695,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,9.653328743297608e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001016542009892,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0001016542155412,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0004822034970857,290.1308898925781,294.1499938964844,266.2695007324219,265.33258056640625,266.7962646484375,264.2181396484375,288.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.92058277130127,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0004819614987354,290.1213073730469,294.1499938964844,266.2896423339844,265.3595275878906,266.7870178222656,264.2383117675781,288.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.890005111694336,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0001016031892504,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0004819614987354,290.1213073730469,294.1499938964844,266.2896423339844,265.3595275878906,266.7870178222656,264.2383117675781,288.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.890005111694336,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0004817241861019,290.1117248535156,294.1499938964844,266.30926513671875,265.38580322265625,266.7782287597656,264.2582702636719,288.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.859899520874023,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0004817241861019,290.1117248535156,294.1499938964844,266.30926513671875,265.38580322265625,266.7782287597656,264.2582702636719,288.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.859899520874023,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0004814935382455,290.10211181640625,294.1499938964844,266.3282470703125,265.41119384765625,266.77001953125,264.27783203125,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.830503463745115,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0004814935382455,290.10211181640625,294.1499938964844,266.3282470703125,265.41119384765625,266.77001953125,264.27783203125,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.830503463745115,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0004812685947399,290.09246826171875,294.1499938964844,266.346435546875,265.435546875,266.7622375488281,264.2970275878906,288.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.80173110961914,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0004812685947399,290.09246826171875,294.1499938964844,266.346435546875,265.435546875,266.7622375488281,264.2970275878906,288.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.80173110961914,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.0001014341105474,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001014341250993,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0004811594844795,290.087646484375,294.1499938964844,266.3551940917969,265.4472961425781,266.758544921875,264.3063659667969,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.78770637512207,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,9.630277054384352e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,7.490215648431331e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0001014114677673,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0004810520331375,290.08282470703125,294.1499938964844,266.3637390136719,265.45867919921875,266.75494384765625,264.3155822753906,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.773880958557127,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,0.0004808447847608,290.0731506347656,294.1499938964844,266.3800354003906,265.4803771972656,266.74810791015625,264.3334045410156,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.747035026550291,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,0.0004808447847608,290.0731506347656,294.1499938964844,266.3800354003906,265.4803771972656,266.74810791015625,264.3334045410156,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.747035026550291,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,9.622159268474206e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001013259752653,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001013259825413,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0004806465294677,290.0634460449219,294.1499938964844,266.39520263671875,265.50048828125,266.7416381835937,264.3505249023437,288.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814659224753996e-09,0.0010252245701849,-0.0221433173865079,0.0,0.0,0.0,-0.0091826217249035,60.0,-15.72115707397461,-0.0,-7.166462978602794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,9.622159268474206e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001013259752653,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001013259825413,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0004806465294677,290.0634460449219,294.1499938964844,266.39520263671875,265.50048828125,266.7416381835937,264.3505249023437,288.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814659224753996e-09,0.0010252245701849,-0.0221433173865079,0.0,0.0,0.0,-0.0091826217249035,60.0,-15.72115707397461,-0.0,-7.166462978602794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.61844270932488e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0001012868378893,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,7.481010834453627e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001012868451653,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.0004804608761332,290.0537109375,294.1499938964844,266.4091186523437,265.518798828125,266.7355651855469,264.3666687011719,288.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248372564092,8.768349601950831e-09,0.00102482852526,-0.0220220517367124,0.0,0.0,0.0,-0.0091596636921167,60.0,-15.696575164794922,-0.0,-7.16092714014849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.61844270932488e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0001012868378893,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,7.481010834453627e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001012868451653,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.0004804608761332,290.0537109375,294.1499938964844,266.4091186523437,265.518798828125,266.7355651855469,264.3666687011719,288.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248372564092,8.768349601950831e-09,0.00102482852526,-0.0220220517367124,0.0,0.0,0.0,-0.0091596636921167,60.0,-15.696575164794922,-0.0,-7.16092714014849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,9.614969894755632e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001012502689263,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,7.478309998987243e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.0001012502762023,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0004802874173037,290.0439758300781,294.1499938964844,266.42169189453125,265.53515625,266.72979736328125,264.38189697265625,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.725075772986202e-09,0.001024458440952,-0.0219087358564138,0.0,0.0,0.0,-0.0091382106766104,60.0,-15.673208236694336,-0.0,-7.155756520660361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,9.614969894755632e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001012502689263,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,7.478309998987243e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.0001012502762023,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0004802874173037,290.0439758300781,294.1499938964844,266.42169189453125,265.53515625,266.72979736328125,264.38189697265625,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.725075772986202e-09,0.001024458440952,-0.0219087358564138,0.0,0.0,0.0,-0.0091382106766104,60.0,-15.673208236694336,-0.0,-7.155756520660361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,9.613358997739851e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.0001012333013932,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,7.47705707908608e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0001012333086691,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0004802069452125,290.0390930175781,294.1499938964844,266.4273986816406,265.5425109863281,266.72705078125,264.3890075683594,288.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242955759167,8.7049993879873e-09,0.0010242868447676,-0.0218561626970767,0.0,0.0,0.0,-0.0091282585635781,60.0,-15.662148475646973,-0.0,-7.153358438927172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,9.611815767129885e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,0.0001012170541798,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,7.475857273675501e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001012170614558,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,0.0004801298782695,290.0342102050781,294.1499938964844,266.4327697753906,265.54931640625,266.7243957519531,264.3958740234375,288.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024131081067,8.68577565427131e-09,0.0010241224663332,-0.0218058228492736,0.0,0.0,0.0,-0.009118728339672,60.0,-15.651432037353516,-0.0,-7.151061964805194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,9.609029075363652e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001011877029668,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,7.473689038306475e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0001011877102428,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0004799906455446,290.0244445800781,294.1499938964844,266.4422302246094,265.5611572265625,266.71923828125,264.4085998535156,288.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651044325347357e-09,0.0010238253744319,-0.0217148754745721,0.0,0.0,0.0,-0.0091015100479125,60.0,-15.631327629089355,-0.0,-7.146915237399298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,9.609029075363652e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001011877029668,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,7.473689038306475e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0001011877102428,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0004799906455446,290.0244445800781,294.1499938964844,266.4422302246094,265.5611572265625,266.71923828125,264.4085998535156,288.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651044325347357e-09,0.0010238253744319,-0.0217148754745721,0.0,0.0,0.0,-0.0091015100479125,60.0,-15.631327629089355,-0.0,-7.146915237399298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,9.606597450328992e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.000101162098872,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.471798016922548e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0001011621061479,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,0.0004798691952601,290.0146179199219,294.1499938964844,266.45001220703125,265.5704650878906,266.7143249511719,264.4201354980469,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620744118559287e-09,0.0010235663503408,-0.02163552865386,0.0,0.0,0.0,-0.0090864887461066,60.0,-15.61274528503418,-0.0,-7.143297864331545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
