time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,9.606597450328992e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.000101162098872,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.471798016922548e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0001011621061479,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,0.0004798691952601,290.0146179199219,294.1499938964844,266.45001220703125,265.5704650878906,266.7143249511719,264.4201354980469,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620744118559287e-09,0.0010235663503408,-0.02163552865386,0.0,0.0,0.0,-0.0090864887461066,60.0,-15.61274528503418,-0.0,-7.143297864331545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,9.60465258685872e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001011416170513,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,7.47028534533456e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0001011416316032,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0004797720757778,290.0047912597656,294.1499938964844,266.455810546875,265.5771484375,266.7096252441406,264.4300231933594,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.596511058556189e-09,0.0010233591310679,-0.0215720683336257,0.0,0.0,0.0,-0.0090744756162166,60.0,-15.596386909484863,-0.0,-7.140405244854264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,9.60465258685872e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001011416170513,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,7.47028534533456e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0001011416316032,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0004797720757778,290.0047912597656,294.1499938964844,266.455810546875,265.5771484375,266.7096252441406,264.4300231933594,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.596511058556189e-09,0.0010233591310679,-0.0215720683336257,0.0,0.0,0.0,-0.0090744756162166,60.0,-15.596386909484863,-0.0,-7.140405244854264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,9.603310172678904e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.0001011274798656,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,7.469241245416924e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0001011274871416,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0004797049914486,289.99493408203125,294.1499938964844,266.4595642089844,265.5813293457031,266.705078125,264.4384155273437,288.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232245549559,8.579777777129038e-09,0.0010232159402221,-0.0215282496064901,0.0,0.0,0.0,-0.0090661793947219,60.0,-15.582104682922363,-0.0,-7.138408619766778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,9.603310172678904e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.0001011274798656,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,7.469241245416924e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0001011274871416,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0004797049914486,289.99493408203125,294.1499938964844,266.4595642089844,265.5813293457031,266.705078125,264.4384155273437,288.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232245549559,8.579777777129038e-09,0.0010232159402221,-0.0215282496064901,0.0,0.0,0.0,-0.0090661793947219,60.0,-15.582104682922363,-0.0,-7.138408619766778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.60293909884058e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001011235799524,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,7.468953117495403e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001011235872283,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,0.0004796864814125,289.9900207519531,294.1499938964844,266.460693359375,265.58251953125,266.702880859375,264.44189453125,288.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231850901618,8.575157472989758e-09,0.001023176475428,-0.0215161517262458,0.0,0.0,0.0,-0.009063889272511,60.0,-15.57602596282959,-0.0,-7.13785723860383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,9.60290344664827e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,0.0001011232016026,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,7.468924741260707e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.0001011232088785,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.000479684676975,289.9850769042969,294.1499938964844,266.4613342285156,265.5830993652344,266.70068359375,264.4449462890625,288.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.57470627835255e-09,0.0010231726337224,-0.0215149708092212,0.0,0.0,0.0,-0.009063665755093,60.0,-15.570651054382324,-0.0,-7.137803947898649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,9.60409888648428e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0001011357890092,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,7.4698546086438e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001011357962852,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0004797443980351,289.9751892089844,294.1499938964844,266.4611511230469,265.5825500488281,266.69635009765625,264.4498291015625,288.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233083739876,8.589594813201984e-09,0.0010232998756691,-0.0215539578348398,0.0,0.0,0.0,-0.0090710464864969,60.0,-15.562410354614258,-0.0,-7.139580304738048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,9.60409888648428e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0001011357890092,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,7.4698546086438e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001011357962852,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0004797443980351,289.9751892089844,294.1499938964844,266.4611511230469,265.5825500488281,266.69635009765625,264.4498291015625,288.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233083739876,8.589594813201984e-09,0.0010232998756691,-0.0215539578348398,0.0,0.0,0.0,-0.0090710464864969,60.0,-15.562410354614258,-0.0,-7.139580304738048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,9.607303218217568e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0001011695349006,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,7.472347351722419e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001011695421766,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0004799044691026,289.9652404785156,294.1499938964844,266.45904541015625,265.5797424316406,266.69207763671875,264.4527282714844,288.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236498201265,8.629515768632245e-09,0.0010236410889774,-0.0216584987938404,0.0,0.0,0.0,-0.0090908361598849,60.0,-15.558666229248049,-0.0,-7.144345204324054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,9.607303218217568e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0001011695349006,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,7.472347351722419e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001011695421766,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0004799044691026,289.9652404785156,294.1499938964844,266.45904541015625,265.5797424316406,266.69207763671875,264.4527282714844,288.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236498201265,8.629515768632245e-09,0.0010236410889774,-0.0216584987938404,0.0,0.0,0.0,-0.0090908361598849,60.0,-15.558666229248049,-0.0,-7.144345204324054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,9.6131072496064e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0001012306456686,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,7.476861355826259e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0001012306602206,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0004801944014616,289.955322265625,294.1499938964844,266.4551086425781,265.5747985839844,266.68780517578125,264.4539489746094,288.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242679854854,8.701819709244774e-09,0.0010242592543363,-0.0218478348106145,0.0,0.0,0.0,-0.0091266799718141,60.0,-15.55962371826172,-0.0,-7.152978298563539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,9.6131072496064e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0001012306456686,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,7.476861355826259e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0001012306602206,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.0004801944014616,289.955322265625,294.1499938964844,266.4551086425781,265.5747985839844,266.68780517578125,264.4539489746094,288.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242679854854,8.701819709244774e-09,0.0010242592543363,-0.0218478348106145,0.0,0.0,0.0,-0.0091266799718141,60.0,-15.55962371826172,-0.0,-7.152978298563539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,9.621965728001668e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001013239379972,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,7.48375168768689e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,0.0001013239452731,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0004806368960998,289.9453430175781,294.1499938964844,266.44940185546875,265.5678100585937,266.6835327148437,264.4531555175781,288.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252117644995,8.812188312390392e-09,0.001025202916935,-0.0221368465572595,0.0,0.0,0.0,-0.0091813942417502,60.0,-15.566718101501465,-0.0,-7.166167392824718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,9.621965728001668e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001013239379972,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,7.48375168768689e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,0.0001013239452731,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0004806368960998,289.9453430175781,294.1499938964844,266.44940185546875,265.5678100585937,266.6835327148437,264.4531555175781,288.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252117644995,8.812188312390392e-09,0.001025202916935,-0.0221368465572595,0.0,0.0,0.0,-0.0091813942417502,60.0,-15.566718101501465,-0.0,-7.166167392824718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,9.627616964280604e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0001013834407785,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,7.488146366085857e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0001013834553305,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0004809191741514,289.9403381347656,294.1499938964844,266.4458923339844,265.5635681152344,266.681396484375,264.4520874023437,288.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258137481287,8.882591551184761e-09,0.0010258049005642,-0.0223211999982595,0.0,0.0,0.0,-0.0092162955552339,60.0,-15.572572708129885,-0.0,-7.17458661370074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064270019531,0.0,0.0,9.634063462726772e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.000101451332739,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,7.493160956073552e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.000101451340015,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10308837890625,0.0,0.0,0.0004812412080354,289.935302734375,294.1499938964844,266.44195556640625,265.5588684082031,266.67919921875,264.4505310058594,288.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265005985274,8.962908637499822e-09,0.0010264916345477,-0.0225315131247043,0.0,0.0,0.0,-0.0092561114579439,60.0,-15.57997989654541,-0.0,-7.184198125287369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,9.64948776527308e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0001016137539409,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,7.505157554987818e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001016137684928,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.000482011702843,289.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6748046875,264.446044921875,288.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.155081137635081e-09,0.0010281347203999,-0.0230347085744142,0.0,0.0,0.0,-0.009351379238069,60.0,-15.599587440490724,-0.0,-7.20722042046873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,9.64948776527308e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0001016137539409,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,7.505157554987818e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001016137684928,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.000482011702843,289.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6748046875,264.446044921875,288.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.155081137635081e-09,0.0010281347203999,-0.0230347085744142,0.0,0.0,0.0,-0.009351379238069,60.0,-15.599587440490724,-0.0,-7.20722042046873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828063964844,0.0,0.0,9.66832449194044e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.0001018121110973,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,7.519808423239738e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001018121256493,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0004829526296816,289.9151916503906,294.1499938964844,266.4220886230469,265.5354919433594,266.6702575683594,264.4394836425781,288.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301508009433,9.389764521472443e-09,0.0010301413713023,-0.0236491933465003,0.0,0.0,0.0,-0.0094677219167351,60.0,-15.626251220703123,-0.0,-7.235384913428788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828063964844,0.0,0.0,9.66832449194044e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.0001018121110973,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,7.519808423239738e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001018121256493,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0004829526296816,289.9151916503906,294.1499938964844,266.4220886230469,265.5354919433594,266.6702575683594,264.4394836425781,288.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301508009433,9.389764521472443e-09,0.0010301413713023,-0.0236491933465003,0.0,0.0,0.0,-0.0094677219167351,60.0,-15.626251220703123,-0.0,-7.235384913428788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,9.689896978670733e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001020392883219,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,7.536586781498045e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001020392955979,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004840302281081,289.9050598144531,294.1499938964844,266.4097900390625,265.521240234375,266.66558837890625,264.43121337890625,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.658540633949997e-09,0.0010324395261704,-0.0243529118597507,0.0,0.0,0.0,-0.0096009643748402,60.0,-15.65839385986328,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,9.689896978670733e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001020392883219,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,7.536586781498045e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001020392955979,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004840302281081,289.9050598144531,294.1499938964844,266.4097900390625,265.521240234375,266.66558837890625,264.43121337890625,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.658540633949997e-09,0.0010324395261704,-0.0243529118597507,0.0,0.0,0.0,-0.0096009643748402,60.0,-15.65839385986328,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.714160114526749e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.0001022947835735,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,7.555457705166191e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0001022947908495,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,0.0004852421989198,289.8948669433594,294.1499938964844,266.3959655761719,265.50543212890625,266.6607666015625,264.42095947265625,288.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350343072786,9.960829494559675e-09,0.001035024295561,-0.0251443330198526,0.0,0.0,0.0,-0.0097508216276764,60.0,-15.696481704711914,-0.0,-7.304149107767445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.714160114526749e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.0001022947835735,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,7.555457705166191e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0001022947908495,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,0.0004852421989198,289.8948669433594,294.1499938964844,266.3959655761719,265.50543212890625,266.6607666015625,264.42095947265625,288.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350343072786,9.960829494559675e-09,0.001035024295561,-0.0251443330198526,0.0,0.0,0.0,-0.0097508216276764,60.0,-15.696481704711914,-0.0,-7.304149107767445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,9.72702109720558e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0001024302182486,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,7.56546069169417e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0001024302255245,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0004858846368733,289.8897705078125,294.1499938964844,266.38848876953125,265.4969482421875,266.65826416015625,264.41522216796875,288.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364045156165,1.0121067539614614e-08,0.0010363943874835,-0.0255638323724269,0.0,0.0,0.0,-0.0098302578553557,60.0,-15.717225074768066,-0.0,-7.323502870804077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,9.740407404024154e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0001025711826514,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,7.575872587040067e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001025711899274,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,0.0004865533264819,289.8846435546875,294.1499938964844,266.38067626953125,265.4881286621094,266.6557312011719,264.4089660644531,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378308361396,1.0287854124158002e-08,0.0010378205915912,-0.0260004624724388,0.0,0.0,0.0,-0.0099129416048526,60.0,-15.739182472229004,-0.0,-7.343673757986835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,9.768192830961198e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,0.0001028637852868,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0004879412881564,289.8743896484375,294.1499938964844,266.3639831542969,265.46942138671875,266.6504821777344,264.39520263671875,288.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.063403676226926e-08,0.0010407806839793,-0.0269066859036684,0.0,0.0,0.0,-0.0100845582783222,60.0,-15.785807609558104,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,9.768192830961198e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,7.597483636345714e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,0.0001028637852868,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0004879412881564,289.8743896484375,294.1499938964844,266.3639831542969,265.46942138671875,266.6504821777344,264.39520263671875,288.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.063403676226926e-08,0.0010407806839793,-0.0269066859036684,0.0,0.0,0.0,-0.0100845582783222,60.0,-15.785807609558104,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,0.0001031658975989,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0004893743898719,289.8640441894531,294.1499938964844,266.3459167480469,265.44940185546875,266.6449584960937,264.3795166015625,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991493937240192e-08,0.0010438371682539,-0.027842354029417,0.0,0.0,0.0,-0.0102617647498846,60.0,-15.835700035095217,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,0.0001031658975989,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0004893743898719,289.8640441894531,294.1499938964844,266.3459167480469,265.44940185546875,266.6449584960937,264.3795166015625,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991493937240192e-08,0.0010438371682539,-0.027842354029417,0.0,0.0,0.0,-0.0102617647498846,60.0,-15.835700035095217,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,9.825817687669768e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001034705928759,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,7.642302807653323e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0001034706001519,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0004908197443,289.8536682128906,294.1499938964844,266.3265991210937,265.4281921386719,266.6391906738281,264.3622131347656,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469310218468,1.1351994899655438e-08,0.0010469196131452,-0.0287859141826629,0.0,0.0,0.0,-0.0104404799640178,60.0,-15.8873872756958,-0.0,-7.473024510318282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,9.825817687669768e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001034705928759,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,7.642302807653323e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0001034706001519,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0004908197443,289.8536682128906,294.1499938964844,266.3265991210937,265.4281921386719,266.6391906738281,264.3622131347656,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469310218468,1.1351994899655438e-08,0.0010469196131452,-0.0287859141826629,0.0,0.0,0.0,-0.0104404799640178,60.0,-15.8873872756958,-0.0,-7.473024510318282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.854515519691633e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001037727997754,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,7.664623262826353e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001037728070514,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.000492253282573,289.84326171875,294.1499938964844,266.3059997558594,265.4058837890625,266.6331787109375,264.3435974121094,288.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709554215144637e-08,0.0010499770287424,-0.0297217033803462,0.0,0.0,0.0,-0.0106177376583218,60.0,-15.94003963470459,-0.0,-7.516740652135925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,9.854515519691633e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001037727997754,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,7.664623262826353e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001037728070514,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.000492253282573,289.84326171875,294.1499938964844,266.3059997558594,265.4058837890625,266.6331787109375,264.3435974121094,288.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709554215144637e-08,0.0010499770287424,-0.0297217033803462,0.0,0.0,0.0,-0.0106177376583218,60.0,-15.94003963470459,-0.0,-7.516740652135925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,9.868561755865812e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0001039207127178,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,7.67554811318405e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.0001039207199937,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0004929549177177,289.8380432128906,294.1499938964844,266.2952575683594,265.3943176269531,266.6300354003906,264.3336486816406,288.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051485305652,1.1884558226427089e-08,0.0010514734312891,-0.030179688706994,0.0,0.0,0.0,-0.0107044940814375,60.0,-15.966464042663574,-0.0,-7.538183410815692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,9.88234460237436e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001040658535202,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.686268509132788e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,0.0001040658607962,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.000493643397931,289.8327941894531,294.1499938964844,266.28424072265625,265.3825378417969,266.6268005371094,264.3233642578125,288.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529538849368,1.2056285747519269e-08,0.0010529418941587,-0.0306290797889232,0.0,0.0,0.0,-0.0107896262779831,60.0,-15.992792129516602,-0.0,-7.559253845101922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.908655192703009e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001043429147102,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,7.706732139922678e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.0001043429219862,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0004949576687067,289.822265625,294.1499938964844,266.2613220214844,265.3582458496094,266.62017822265625,264.3018493652344,288.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557572823017,1.2384099079554293e-08,0.0010557449422776,-0.0314868800342083,0.0,0.0,0.0,-0.0109521374106407,60.0,-16.04465103149414,-0.0,-7.599558671245178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.908655192703009e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001043429147102,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,7.706732139922678e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.0001043429219862,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0004949576687067,289.822265625,294.1499938964844,266.2613220214844,265.3582458496094,266.62017822265625,264.3018493652344,288.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557572823017,1.2384099079554293e-08,0.0010557449422776,-0.0314868800342083,0.0,0.0,0.0,-0.0109521374106407,60.0,-16.04465103149414,-0.0,-7.599558671245178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
