time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,9.932772809406742e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001045968820108,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,7.725490286247805e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0001045968965627,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0004961623926647,289.81170654296875,294.1499938964844,266.2373352050781,265.3331298828125,266.6131896972656,264.27899169921875,288.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684588490685655e-08,0.0010583143448457,-0.0322731211781501,0.0,0.0,0.0,-0.0111011024564504,60.0,-16.09423065185547,-0.0,-7.636597132432146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,9.932772809406742e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001045968820108,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,7.725490286247805e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0001045968965627,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0004961623926647,289.81170654296875,294.1499938964844,266.2373352050781,265.3331298828125,266.6131896972656,264.27899169921875,288.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684588490685655e-08,0.0010583143448457,-0.0322731211781501,0.0,0.0,0.0,-0.0111011024564504,60.0,-16.09423065185547,-0.0,-7.636597132432146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,9.95405061985366e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,0.0001048209451255,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,7.742039451841265e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0001048209524014,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.0004972252645529,289.8011169433594,294.1499938964844,266.2123107910156,265.3072814941406,266.6058349609375,264.2550048828125,288.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594106093,1.2949692873576168e-08,0.0010605811839923,-0.0329667255282402,0.0,0.0,0.0,-0.0112325260415673,60.0,-16.140613555908203,-0.0,-7.66934888929427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,9.95405061985366e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,0.0001048209451255,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,7.742039451841265e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0001048209524014,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.0004972252645529,289.8011169433594,294.1499938964844,266.2123107910156,265.3072814941406,266.6058349609375,264.2550048828125,288.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594106093,1.2949692873576168e-08,0.0010605811839923,-0.0329667255282402,0.0,0.0,0.0,-0.0112325260415673,60.0,-16.140613555908203,-0.0,-7.66934888929427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,9.972234693123028e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001050124410539,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,7.756183185847476e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,0.0001050124483299,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,0.0004981335951015,289.7904663085937,294.1499938964844,266.18634033203125,265.28076171875,266.5981140136719,264.2299499511719,288.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625317227095,1.3176260083014313e-08,0.0010625185677781,-0.0335594676434993,0.0,0.0,0.0,-0.0113448454067111,60.0,-16.183000564575195,-0.0,-7.697395432160192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392822265625,0.0,0.0,9.972234693123028e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001050124410539,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,7.756183185847476e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,0.0001050124483299,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,0.0004981335951015,289.7904663085937,294.1499938964844,266.18634033203125,265.28076171875,266.5981140136719,264.2299499511719,288.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625317227095,1.3176260083014313e-08,0.0010625185677781,-0.0335594676434993,0.0,0.0,0.0,-0.0113448454067111,60.0,-16.183000564575195,-0.0,-7.697395432160192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,9.980101458495484e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0001050952778314,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,7.762301538605243e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0001050952851073,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,0.0004985265550203,289.7851257324219,294.1499938964844,266.1730041503906,265.2673034667969,266.5941467285156,264.2170715332031,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.3274269683449802e-08,0.00106335664168,-0.0338158681988716,0.0,0.0,0.0,-0.0113934334367513,60.0,-16.20254135131836,-0.0,-7.709543581313484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.987176599679516e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0001051697763614,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,7.76780434534885e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,0.0001051697836373,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0004988799919374,289.77978515625,294.1499938964844,266.159423828125,265.2536926269531,266.5900573730469,264.2039794921875,288.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.33624196152482e-08,0.0010641104308888,-0.034046471118927,0.0,0.0,0.0,-0.0114371329545974,60.0,-16.220996856689453,-0.0,-7.720478123474096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,9.99896292341873e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,7.77697132434696e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0004994687042199,289.7690734863281,294.1499938964844,266.13165283203125,265.22613525390625,266.58160400390625,264.1771240234375,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509267482447742e-08,0.0010653662029653,-0.0344306156039238,0.0,0.0,0.0,-0.0115099316462874,60.0,-16.254581451416016,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,9.99896292341873e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,7.77697132434696e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0004994687042199,289.7690734863281,294.1499938964844,266.13165283203125,265.22613525390625,266.58160400390625,264.1771240234375,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509267482447742e-08,0.0010653662029653,-0.0344306156039238,0.0,0.0,0.0,-0.0115099316462874,60.0,-16.254581451416016,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.000100076678791,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0001053855667123,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,7.783742330502719e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001053855739883,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0004999035736545,289.7583312988281,294.1499938964844,266.10308837890625,265.1982116699219,266.5727844238281,264.14947509765625,288.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617730054704681e-08,0.0010662936838343,-0.0347143337130546,0.0,0.0,0.0,-0.0115637015551328,60.0,-16.2836971282959,-0.0,-7.75219106685654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.000100076678791,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0001053855667123,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,7.783742330502719e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001053855739883,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0004999035736545,289.7583312988281,294.1499938964844,266.10308837890625,265.1982116699219,266.5727844238281,264.14947509765625,288.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617730054704681e-08,0.0010662936838343,-0.0347143337130546,0.0,0.0,0.0,-0.0115637015551328,60.0,-16.2836971282959,-0.0,-7.75219106685654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.000100136079709,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001054481181199,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,7.788361835991964e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,0.0001054481253959,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,0.0005002002581022,289.7475891113281,294.1499938964844,266.0737609863281,265.16998291015625,266.5635986328125,264.1211242675781,288.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669401381164,1.3691730416098837e-08,0.0010669265175238,-0.034907903522253,0.0,0.0,0.0,-0.0116003872826695,60.0,-16.308767318725586,-0.0,-7.76139472691284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.000100136079709,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001054481181199,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,7.788361835991964e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,0.0001054481253959,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,0.0005002002581022,289.7475891113281,294.1499938964844,266.0737609863281,265.16998291015625,266.5635986328125,264.1211242675781,288.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669401381164,1.3691730416098837e-08,0.0010669265175238,-0.034907903522253,0.0,0.0,0.0,-0.0116003872826695,60.0,-16.308767318725586,-0.0,-7.76139472691284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,0.0001001707860268,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0001054846579791,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,7.791061216266826e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.000105484665255,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0005003736587241,289.73681640625,294.1499938964844,266.0437316894531,265.1415405273437,266.55401611328125,264.0920715332031,288.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673099895939,1.3734966941569836e-08,0.0010672962525859,-0.035020999610424,0.0,0.0,0.0,-0.0116218207404017,60.0,-16.329959869384766,-0.0,-7.766774956508017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,0.0001001707860268,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0001054846579791,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,7.791061216266826e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.000105484665255,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0005003736587241,289.73681640625,294.1499938964844,266.0437316894531,265.1415405273437,266.55401611328125,264.0920715332031,288.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673099895939,1.3734966941569836e-08,0.0010672962525859,-0.035020999610424,0.0,0.0,0.0,-0.0116218207404017,60.0,-16.329959869384766,-0.0,-7.766774956508017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001001799682853,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,0.0001054943350027,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,7.791775715304539e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.0001054943422786,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0005004195263609,289.7314147949219,294.1499938964844,266.0284729003906,265.1272888183594,266.549072265625,264.0772705078125,288.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746411120507672e-08,0.0010673941578716,-0.0350509360432624,0.0,0.0,0.0,-0.0116274952888488,60.0,-16.339197158813477,-0.0,-7.768199594693216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,0.000100184144685,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0001054987296811,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.792100223014131e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,0.000105498736957,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,0.0005004403647035,289.7260131835937,294.1499938964844,266.0130615234375,265.1130065917969,266.54400634765625,264.06231689453125,288.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674523655325,1.3751609628798178e-08,0.0010674386285245,-0.0350645333528518,0.0,0.0,0.0,-0.0116300722584128,60.0,-16.347715377807617,-0.0,-7.768846899125492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0001001796335913,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,0.0001054939784808,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,7.791749521857128e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001054939857567,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,0.0005004178383387,289.7151794433594,294.1499938964844,265.9818115234375,265.0844421386719,266.5336303710937,264.03204345703125,288.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674042860046,1.37459794657957e-08,0.0010673905489966,-0.0350498035550117,0.0,0.0,0.0,-0.0116272810846567,60.0,-16.362926483154297,-0.0,-7.768145593445298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0001001796335913,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,0.0001054939784808,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,7.791749521857128e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001054939857567,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,0.0005004178383387,289.7151794433594,294.1499938964844,265.9818115234375,265.0844421386719,266.5336303710937,264.03204345703125,288.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674042860046,1.37459794657957e-08,0.0010673905489966,-0.0350498035550117,0.0,0.0,0.0,-0.0116272810846567,60.0,-16.362926483154297,-0.0,-7.768145593445298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0001001614728011,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0001054748572641,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,7.790337258484215e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,0.0001054748645401,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.000500327150803,289.7043762207031,294.1499938964844,265.95001220703125,265.0559387207031,266.5228881835937,264.001220703125,288.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.372335223237542e-08,0.0010671970667317,-0.0349906161427497,0.0,0.0,0.0,-0.011616064235568,60.0,-16.37583351135254,-0.0,-7.76532971258348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0001001614728011,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0001054748572641,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,7.790337258484215e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,0.0001054748645401,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.000500327150803,289.7043762207031,294.1499938964844,265.95001220703125,265.0559387207031,266.5228881835937,264.001220703125,288.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672108037397,1.372335223237542e-08,0.0010671970667317,-0.0349906161427497,0.0,0.0,0.0,-0.011616064235568,60.0,-16.37583351135254,-0.0,-7.76532971258348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,0.0001001343771349,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0001054463282343,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,7.788229413563386e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0001054463355103,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0005001918179914,289.69354248046875,294.1499938964844,265.917236328125,265.0271911621094,266.5116577148437,263.9696655273437,288.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.368958635339368e-08,0.0010669083567336,-0.0349022932350635,0.0,0.0,0.0,-0.0115993255749344,60.0,-16.387325286865234,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,0.0001001343771349,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0001054463282343,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,7.788229413563386e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0001054463355103,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0005001918179914,289.69354248046875,294.1499938964844,265.917236328125,265.0271911621094,266.5116577148437,263.9696655273437,288.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.368958635339368e-08,0.0010669083567336,-0.0349022932350635,0.0,0.0,0.0,-0.0115993255749344,60.0,-16.387325286865234,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0001001048221951,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001054152016877,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,7.785930938553065e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0001054152016877,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0005000441451556,289.68267822265625,294.1499938964844,265.8830261230469,264.997802734375,266.5000305175781,263.937255859375,288.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652750929793456e-08,0.001066593453288,-0.0348059423267841,0.0,0.0,0.0,-0.0115810642018914,60.0,-16.398788452148438,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0001001048221951,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.0001054152016877,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,7.785930938553065e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,0.0001054152016877,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0005000441451556,289.68267822265625,294.1499938964844,265.8830261230469,264.997802734375,266.5000305175781,263.937255859375,288.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652750929793456e-08,0.001066593453288,-0.0348059423267841,0.0,0.0,0.0,-0.0115810642018914,60.0,-16.398788452148438,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001053996311384,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,7.784781337250024e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,0.0001053996384143,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0004999703378416,289.67724609375,294.1499938964844,265.8653564453125,264.9828186035156,266.4940490722656,263.9206237792969,288.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634331885725716e-08,0.0010664359433576,-0.0347577594220638,0.0,0.0,0.0,-0.0115719335153698,60.0,-16.404775619506836,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0001053846863214,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,7.783676846884191e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0001053846935974,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,0.0004998994409106,289.6718139648437,294.1499938964844,265.8473205566406,264.9676818847656,266.4879455566406,263.9036865234375,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616645588854226e-08,0.0010662847198545,-0.0347114987671375,0.0,0.0,0.0,-0.0115631651133298,60.0,-16.411052703857422,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001053574233083,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0004997700452804,289.66094970703125,294.1499938964844,265.8101501464844,264.9367370605469,266.4754333496094,263.8689270019531,288.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584370073260745e-08,0.0010660086991265,-0.0346270725131034,0.0,0.0,0.0,-0.0115471649914979,60.0,-16.424602508544922,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001053574233083,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0004997700452804,289.66094970703125,294.1499938964844,265.8101501464844,264.9367370605469,266.4754333496094,263.8689270019531,288.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584370073260745e-08,0.0010660086991265,-0.0346270725131034,0.0,0.0,0.0,-0.0115471649914979,60.0,-16.424602508544922,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0001000290940282,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0001053354499163,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629211425781,0.0,0.0,7.780040323268622e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001053354571922,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004996658535674,289.6500549316406,294.1499938964844,265.7714538574219,264.9049072265625,266.4624328613281,263.83270263671875,288.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3558379308165058e-08,0.0010657864622771,-0.0345590859651565,0.0,0.0,0.0,-0.0115342801436781,60.0,-16.439922332763672,-0.0,-7.744812791088408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0001000290940282,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0001053354499163,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629211425781,0.0,0.0,7.780040323268622e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001053354571922,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004996658535674,289.6500549316406,294.1499938964844,265.7714538574219,264.9049072265625,266.4624328613281,263.83270263671875,288.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3558379308165058e-08,0.0010657864622771,-0.0345590859651565,0.0,0.0,0.0,-0.0115342801436781,60.0,-16.439922332763672,-0.0,-7.744812791088408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.0004995912895537,289.63916015625,294.1499938964844,265.7312316894531,264.8721008300781,266.448974609375,263.79510498046875,288.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.457107543945312,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.0004995912895537,289.63916015625,294.1499938964844,265.7312316894531,264.8721008300781,266.448974609375,263.79510498046875,288.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.457107543945312,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,0.0001053119267453,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0004995542694814,289.6282653808594,294.1499938964844,265.689453125,264.83819580078125,266.4349060058594,263.7558288574219,288.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530530473815361e-08,0.0010655482765287,-0.0344862379133701,0.0,0.0,0.0,-0.011520474217832,60.0,-16.476701736450195,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,0.0001053119267453,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0004995542694814,289.6282653808594,294.1499938964844,265.689453125,264.83819580078125,266.4349060058594,263.7558288574219,288.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530530473815361e-08,0.0010655482765287,-0.0344862379133701,0.0,0.0,0.0,-0.011520474217832,60.0,-16.476701736450195,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0001000053089228,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329833984375,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0004995470517314,289.622802734375,294.1499938964844,265.66796875,264.8208312988281,266.4277038574219,263.7357177734375,288.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528734577050729e-08,0.0010655329097062,-0.0344815365970134,0.0,0.0,0.0,-0.0115195838734507,60.0,-16.487215042114258,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001053115483955,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0004995524650439,289.6173400878906,294.1499938964844,265.6460876464844,264.8031921386719,266.4203491210937,263.7151184082031,288.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530076614642894e-08,0.001065544434823,-0.0344850458204746,0.0,0.0,0.0,-0.011520248837769,60.0,-16.498449325561523,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0004995894851163,289.6064147949219,294.1499938964844,265.60113525390625,264.7669372558594,266.4052734375,263.6729431152344,288.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35393012357099e-08,0.0010656232479959,-0.034509178251028,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.52241325378418,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
