time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0004995894851163,289.6064147949219,294.1499938964844,265.60113525390625,264.7669372558594,266.4052734375,263.6729431152344,288.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35393012357099e-08,0.0010656232479959,-0.034509178251028,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.52241325378418,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,0.0004996645147912,289.595458984375,294.1499938964844,265.5545654296875,264.7293701171875,266.3896179199219,263.6290283203125,288.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.549015045166016,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,0.0004996645147912,289.595458984375,294.1499938964844,265.5545654296875,264.7293701171875,266.3896179199219,263.6290283203125,288.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.549015045166016,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.000499781104736,289.5845031738281,294.1499938964844,265.50634765625,264.6903991699219,266.3732604980469,263.5832824707031,288.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.578289031982422,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.000499781104736,289.5845031738281,294.1499938964844,265.50634765625,264.6903991699219,266.3732604980469,263.5832824707031,288.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.578289031982422,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0004999311058782,289.57354736328125,294.1499938964844,265.4564819335937,264.64996337890625,266.3563842773437,263.5361022949219,288.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663517750799,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.609577178955078,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0004999311058782,289.57354736328125,294.1499938964844,265.4564819335937,264.64996337890625,266.3563842773437,263.5361022949219,288.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663517750799,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.609577178955078,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,0.0005000215605832,289.56805419921875,294.1499938964844,265.430908203125,264.6291809082031,266.34765625,263.51177978515625,288.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.626367568969727,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,7.787099457345903e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0005001192330382,289.56256103515625,294.1499938964844,265.4049072265625,264.60797119140625,266.3387756347656,263.487060546875,288.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.64365005493164,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564453125,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0005003445548936,289.5515441894531,294.1499938964844,265.3516540527344,264.5643615722656,266.3204650878906,263.4361877441406,288.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727614600611561e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.680192947387695,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564453125,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0005003445548936,289.5515441894531,294.1499938964844,265.3516540527344,264.5643615722656,266.3204650878906,263.4361877441406,288.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727614600611561e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.680192947387695,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0001055324610206,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.0005006003775633,289.54052734375,294.1499938964844,265.2966613769531,264.51904296875,266.3016052246094,263.38385009765625,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.71876335144043,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0001055324610206,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.0005006003775633,289.54052734375,294.1499938964844,265.2966613769531,264.51904296875,266.3016052246094,263.38385009765625,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.71876335144043,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.000100274613942,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,7.799136801622808e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80584716796875,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,0.0005008923471905,289.52947998046875,294.1499938964844,265.2398986816406,264.4718933105469,266.28192138671875,263.3294677734375,288.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864246639627709e-08,0.0010684014996513,-0.035359151661396,0.0,0.0,0.0,-0.0116859097033739,60.0,-16.760143280029297,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.000100274613942,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,7.799136801622808e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80584716796875,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,0.0005008923471905,289.52947998046875,294.1499938964844,265.2398986816406,264.4718933105469,266.28192138671875,263.3294677734375,288.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864246639627709e-08,0.0010684014996513,-0.035359151661396,0.0,0.0,0.0,-0.0116859097033739,60.0,-16.760143280029297,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0005012161564081,289.5184326171875,294.1499938964844,265.181396484375,264.42291259765625,266.2615661621094,263.2734680175781,288.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.803693771362305,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0005012161564081,289.5184326171875,294.1499938964844,265.181396484375,264.42291259765625,266.2615661621094,263.2734680175781,288.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.803693771362305,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,0.0001056995461112,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.000501392991282,289.51287841796875,294.1499938964844,265.1514892578125,264.3976745605469,266.2510681152344,263.24462890625,288.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.826581954956055,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.0005015758797526,289.5073547363281,294.1499938964844,265.12109375,264.3719787597656,266.24041748046875,263.2154541015625,288.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84992027282715,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,0.0005019737291149,289.4962463378906,294.1499938964844,265.0589904785156,264.3190002441406,266.21844482421875,263.1555480957031,288.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.898706436157227,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,0.0005019737291149,289.4962463378906,294.1499938964844,265.0589904785156,264.3190002441406,266.21844482421875,263.1555480957031,288.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.898706436157227,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.0005024092970415,289.4851379394531,294.1499938964844,264.9950256347656,264.2639465332031,266.19580078125,263.093994140625,288.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.949848175048828,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.0005024092970415,289.4851379394531,294.1499938964844,264.9950256347656,264.2639465332031,266.19580078125,263.093994140625,288.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.949848175048828,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0005028906161896,289.4739990234375,294.1499938964844,264.9292297363281,264.20672607421875,266.1722717285156,263.0303649902344,288.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.00408363342285,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0005028906161896,289.4739990234375,294.1499938964844,264.9292297363281,264.20672607421875,266.1722717285156,263.0303649902344,288.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.00408363342285,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,0.000100782039226,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001061283401213,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,7.838603050913662e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0001061283473973,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640930175781,0.0,0.0,0.000503426999785,289.4628601074219,294.1499938964844,264.8615417480469,264.1472473144531,266.1478271484375,262.9646301269531,288.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496453815127096e-08,0.0010738070122897,-0.0370126292109489,0.0,0.0,0.0,-0.011999319307506,60.0,-17.06156349182129,-0.0,-7.861836337497152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,0.000100782039226,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001061283401213,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,7.838603050913662e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0001061283473973,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640930175781,0.0,0.0,0.000503426999785,289.4628601074219,294.1499938964844,264.8615417480469,264.1472473144531,266.1478271484375,262.9646301269531,288.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496453815127096e-08,0.0010738070122897,-0.0370126292109489,0.0,0.0,0.0,-0.011999319307506,60.0,-17.06156349182129,-0.0,-7.861836337497152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,0.0001008392428047,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,0.0001061885850504,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565002441406,0.0,0.0,7.843052298994735e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,0.0001061885850504,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,0.0005037127994,289.457275390625,294.1499938964844,264.8269958496094,264.1166381835937,266.13531494140625,262.9311218261719,288.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567732797843293e-08,0.0010744164464995,-0.0371990352869033,0.0,0.0,0.0,-0.0120346555486321,60.0,-17.09132194519043,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0001009003681247,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.0001062529481714,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,7.847806409699842e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.0001062529554474,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,0.0005040180985815,289.45166015625,294.1499938964844,264.7919921875,264.08544921875,266.12255859375,262.8970642089844,288.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.4643891432797318e-08,0.0010750675573945,-0.0373981930315494,0.0,0.0,0.0,-0.0120724104344844,60.0,-17.12204360961914,-0.0,-7.880309027541443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,0.0001010333362501,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,0.0001063929739757,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,7.858148455852643e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0001063929812517,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0005046823062002,289.4404602050781,294.1499938964844,264.7204895019531,264.0212707519531,266.096435546875,262.8275756835937,288.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809564241602402e-08,0.0010764840990304,-0.0378314293920993,0.0,0.0,0.0,-0.012154540978372,60.0,-17.18605613708496,-0.0,-7.90109169201969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,0.0001010333362501,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,0.0001063929739757,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,7.858148455852643e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0001063929812517,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0005046823062002,289.4404602050781,294.1499938964844,264.7204895019531,264.0212707519531,266.096435546875,262.8275756835937,288.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809564241602402e-08,0.0010764840990304,-0.0378314293920993,0.0,0.0,0.0,-0.012154540978372,60.0,-17.18605613708496,-0.0,-7.90109169201969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001011820713756,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001065495962393,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,7.869716500863433e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0001065495962393,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63238525390625,0.0,0.0,0.0005054252687841,289.4292297363281,294.1499938964844,264.64703369140625,263.95465087890625,266.0694274902344,262.7559814453125,288.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994874675267056e-08,0.0010780685115605,-0.0383159890770912,0.0,0.0,0.0,-0.0122464066371321,60.0,-17.254302978515625,-0.0,-7.924370493128664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001011820713756,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001065495962393,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,7.869716500863433e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0001065495962393,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63238525390625,0.0,0.0,0.0005054252687841,289.4292297363281,294.1499938964844,264.64703369140625,263.95465087890625,266.0694274902344,262.7559814453125,288.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994874675267056e-08,0.0010780685115605,-0.0383159890770912,0.0,0.0,0.0,-0.0122464066371321,60.0,-17.254302978515625,-0.0,-7.924370493128664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0001013515575323,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,0.0001067280754796,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,7.88289908086881e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001067280827555,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0005062718992121,289.41796875,294.1499938964844,264.5716552734375,263.8854675292969,266.04132080078125,262.6819763183594,288.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798893636092,1.5206053305405476e-08,0.001079874113202,-0.0388681627810001,0.0,0.0,0.0,-0.0123510966077446,60.0,-17.327632904052734,-0.0,-7.950940528189676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0001013515575323,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,0.0001067280754796,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,7.88289908086881e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001067280827555,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0005062718992121,289.41796875,294.1499938964844,264.5716552734375,263.8854675292969,266.04132080078125,262.6819763183594,288.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798893636092,1.5206053305405476e-08,0.001079874113202,-0.0388681627810001,0.0,0.0,0.0,-0.0123510966077446,60.0,-17.327632904052734,-0.0,-7.950940528189676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71728515625,0.0,0.0,0.0001015422749333,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001069289064616,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,7.897732575656846e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0001069289137376,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0005072245839983,289.4067077636719,294.1499938964844,264.4942626953125,263.813720703125,266.0122985839844,262.6059875488281,288.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819212766364,1.5443680112525726e-08,0.0010819059098139,-0.0394894443452358,0.0,0.0,0.0,-0.01246889680624,60.0,-17.405595779418945,-0.0,-7.980891325587437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71728515625,0.0,0.0,0.0001015422749333,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001069289064616,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,7.897732575656846e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0001069289137376,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0005072245839983,289.4067077636719,294.1499938964844,264.4942626953125,263.813720703125,266.0122985839844,262.6059875488281,288.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819212766364,1.5443680112525726e-08,0.0010819059098139,-0.0394894443452358,0.0,0.0,0.0,-0.01246889680624,60.0,-17.405595779418945,-0.0,-7.980891325587437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.0001016461392282,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.0001070382859325,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,7.905811071395874e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0001070382859325,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.00050774338888,289.4010314941406,294.1499938964844,264.454833984375,263.77685546875,265.9974365234375,262.56719970703125,288.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.5573094813703392e-08,0.0010830123210325,-0.0398277826607227,0.0,0.0,0.0,-0.012533051893115,60.0,-17.446535110473633,-0.0,-7.997225992539826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,0.0001017586255329,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.0001071567312465,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,7.914559682831168e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,0.0001071567385224,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0005083052674308,289.3953857421875,294.1499938964844,264.4148864746094,263.73931884765625,265.9822692871094,262.5278015136719,288.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842263000085,1.5713244039261554e-08,0.0010842105839401,-0.040194172412157,0.0,0.0,0.0,-0.0126025294885039,60.0,-17.489282608032227,-0.0,-8.01493555968591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
