time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,0.0005842996179126,289.1529541015625,294.1499938964844,262.2642517089844,261.65447998046875,265.0790100097656,260.3424377441406,287.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.632856369018555,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,0.0005882309633307,289.1396789550781,294.1499938964844,262.1442565917969,261.53765869140625,265.0154113769531,260.2196044921875,287.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87961196899414,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,0.0005882309633307,289.1396789550781,294.1499938964844,262.1442565917969,261.53765869140625,265.0154113769531,260.2196044921875,287.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87961196899414,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0005917515372857,289.1263122558594,294.1499938964844,262.02520751953125,261.4217834472656,264.9501342773437,260.09796142578125,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.1103630065918,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.0005917515372857,289.1263122558594,294.1499938964844,262.02520751953125,261.4217834472656,264.9501342773437,260.09796142578125,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.1103630065918,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33154296875,0.0,0.0,0.0005949336336925,289.1128845214844,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,259.97772216796875,287.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32697486877441,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33154296875,0.0,0.0,0.0005949336336925,289.1128845214844,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,259.97772216796875,287.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32697486877441,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185729980469,0.0,0.0,0.0005977056571282,289.099365234375,294.1499938964844,261.791015625,261.19390869140625,264.8147888183594,259.8591613769531,287.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586723476648,60.0,-22.52912712097168,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185729980469,0.0,0.0,0.0005977056571282,289.099365234375,294.1499938964844,261.791015625,261.19390869140625,264.8147888183594,259.8591613769531,287.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586723476648,60.0,-22.52912712097168,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,0.0001262630539713,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.0,0.0001262630539713,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31207275390625,0.0,0.0,0.0005989374476484,289.0925598144531,294.1499938964844,261.7335205078125,261.1379699707031,264.7800598144531,259.800537109375,287.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.8323136664075725e-08,0.001277505652979,-0.0989966094493866,0.0,0.0,0.0,-0.0238110292702913,60.0,-22.62442207336425,-0.0,-1.1127879417927037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.000120126431284,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,0.0001264989259652,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,9.343167039332911e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,0.0001264989259652,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.0006000563153065,289.08575439453125,294.1499938964844,261.676513671875,261.0824890136719,264.7450256347656,259.742431640625,287.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799307005479,3.8602294694101154e-08,0.0012798920506611,-0.0997176170349121,0.0,0.0,0.0,-0.0239494163542985,60.0,-22.71532249450684,-0.0,-1.116949306378956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0001269086205866,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0006019997526891,289.0721130371094,294.1499938964844,261.5640869140625,260.97314453125,264.674072265625,259.6279296875,287.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718682055223e-08,0.0012840370181947,-0.1009696200489997,0.0,0.0,0.0,-0.0241897925734519,60.0,-22.88455581665039,-0.0,-1.1241958475238789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0001269086205866,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0006019997526891,289.0721130371094,294.1499938964844,261.5640869140625,260.97314453125,264.674072265625,259.6279296875,287.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718682055223e-08,0.0012840370181947,-0.1009696200489997,0.0,0.0,0.0,-0.0241897925734519,60.0,-22.88455581665039,-0.0,-1.1241958475238789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,0.000603592256084,289.0584411621094,294.1499938964844,261.4540710449219,260.8661804199219,264.6019897460937,259.515869140625,287.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.037973403930664,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,0.000603592256084,289.0584411621094,294.1499938964844,261.4540710449219,260.8661804199219,264.6019897460937,259.515869140625,287.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.037973403930664,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,0.0001210920017911,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258361816406,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,0.0006048795185051,289.0447082519531,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,259.406494140625,287.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.17693328857422,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,0.0001210920017911,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258361816406,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,0.0006048795185051,289.0447082519531,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,259.406494140625,287.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028239950537681,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.17693328857422,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,0.0006058913422748,289.03094482421875,294.1499938964844,261.2423400878906,260.66046142578125,264.4549865722656,259.3000793457031,287.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.302404403686523,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118896484375,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,0.0006058913422748,289.03094482421875,294.1499938964844,261.2423400878906,260.66046142578125,264.4549865722656,259.3000793457031,287.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.302404403686523,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,0.0001278169511351,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0006063085165806,289.0240783691406,294.1499938964844,261.1913452148437,260.6109313964844,264.4177551269531,259.2480163574219,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.36056327819824,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974853515625,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,9.445937030250208e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0006066566566005,289.0171813964844,294.1499938964844,261.1412353515625,260.5622863769531,264.3803100585937,259.1968688964844,287.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.415321350097656,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28350830078125,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.000607184250839,289.0033569335937,294.1499938964844,261.043701171875,260.4676208496094,264.3050842285156,259.09698486328125,287.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.516355514526367,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28350830078125,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.000607184250839,289.0033569335937,294.1499938964844,261.043701171875,260.4676208496094,264.3050842285156,259.09698486328125,287.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.516355514526367,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0006074691191315,288.98956298828125,294.1499938964844,260.95001220703125,260.37677001953125,264.2292785644531,259.0012512207031,287.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905707240104,0.0,0.0,0.0,-0.0248662624508142,60.0,-23.60358428955078,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.0006074691191315,288.98956298828125,294.1499938964844,260.95001220703125,260.37677001953125,264.2292785644531,259.0012512207031,287.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905707240104,0.0,0.0,0.0,-0.0248662624508142,60.0,-23.60358428955078,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548828125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0006075823912397,288.9757080078125,294.1499938964844,260.8588562011719,260.2884826660156,264.15313720703125,258.90850830078125,287.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.68087577819824,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548828125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0006075823912397,288.9757080078125,294.1499938964844,260.8588562011719,260.2884826660156,264.15313720703125,258.90850830078125,287.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.68087577819824,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0006075802957639,288.9618835449219,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,258.8177185058594,287.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948820584679e-08,0.0012959393206983,-0.1045620366930961,0.0,0.0,0.0,-0.0248800013214349,60.0,-23.750173568725582,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0006075802957639,288.9618835449219,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,258.8177185058594,287.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948820584679e-08,0.0012959393206983,-0.1045620366930961,0.0,0.0,0.0,-0.0248800013214349,60.0,-23.750173568725582,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0001216248274431,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,0.0001280768046854,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,9.459708962822332e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,0.0001280768046854,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798400878906,0.0,0.0,0.0006075411220081,288.9549560546875,294.1499938964844,260.7241516113281,260.1581115722656,264.03826904296875,258.7727966308594,287.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469700479661697e-08,0.0012958557344973,-0.1045367941260337,0.0,0.0,0.0,-0.0248751491308212,60.0,-23.782835006713867,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.000121611796203,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0001280630822293,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266540527344,0.0,0.0,9.458695421926676e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001280630822293,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,0.0006074759876355,288.9480285644531,294.1499938964844,260.6797790527344,260.1152038574219,263.99981689453125,258.7281494140625,287.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045345036729486e-08,0.0012957168510183,-0.104494884610176,0.0,0.0,0.0,-0.0248670931905508,60.0,-23.81416893005371,-0.0,-1.144740053860005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,0.0006072768010199,288.9341735839844,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,258.6396789550781,287.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87333106994629,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,0.0006072768010199,288.9341735839844,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,258.6396789550781,287.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87333106994629,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,0.0006069841911084,288.9203491210937,294.1499938964844,260.505126953125,259.9464416503906,263.8455505371094,258.55242919921875,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.92724227905273,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464538574219,0.0,0.0,0.0006069841911084,288.9203491210937,294.1499938964844,260.505126953125,259.9464416503906,263.8455505371094,258.55242919921875,287.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.92724227905273,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001278815470868,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330871582031,0.0,0.0,0.0006066149217076,288.906494140625,294.1499938964844,260.41949462890625,259.86376953125,263.7681884765625,258.4661865234375,287.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97721672058105,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001278815470868,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330871582031,0.0,0.0,0.0006066149217076,288.906494140625,294.1499938964844,260.41949462890625,259.86376953125,263.7681884765625,258.4661865234375,287.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97721672058105,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,0.0006061647436581,288.89263916015625,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,258.3812866210937,287.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.02217483520508,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,9.438277629669756e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,0.0006061647436581,288.89263916015625,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,258.3812866210937,287.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.02217483520508,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
