time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943786621094,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,0.000592385942582,288.6163635253906,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,256.9489440917969,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.431659698486328,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.0005921798874624,288.60943603515625,294.1499938964844,258.88580322265625,258.3857421875,262.1285400390625,256.92022705078125,287.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43983459472656,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.865478515625,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,0.000591994728893,288.6025390625,294.1499938964844,258.8578796386719,258.3586730957031,262.0920715332031,256.89190673828125,287.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.448448181152344,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662414550781,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,0.000591684714891,288.58868408203125,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,256.8363647460937,287.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.467002868652344,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662414550781,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,0.000591684714891,288.58868408203125,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,256.8363647460937,287.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.467002868652344,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.050000000745058,0.0005914627108722,288.5748291015625,291.1499938964844,258.75,258.2539978027344,261.9472351074219,256.7823486328125,287.1732788085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615619925782,-0.0941749140620231,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.487638473510746,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.050000000745058,0.0005914627108722,288.5748291015625,291.1499938964844,258.75,258.2539978027344,261.9472351074219,256.7823486328125,287.1732788085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615619925782,-0.0941749140620231,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.487638473510746,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.6319813132286072,0.050000000745058,0.0408466085791587,290.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799621582031,0.6319813132286072,0.050000000745058,0.0430134460330009,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799621582031,0.6319813132286072,0.050000000745058,0.0317695848643779,290.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781311035156,0.6319813132286072,0.050000000745058,0.0430134460330009,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727905273437,0.6319813132286072,0.050000000745058,0.2040372639894485,287.4706115722656,291.1499938964844,258.7240600585937,258.2286682128906,276.6582946777344,279.6549072265625,286.8076477050781,1.0,0.1097113788127899,0.0,0.0,1.0,1.0,-0.435309499502182,2.388399877872871e-07,0.4353092610836029,-0.1505761444568634,0.0,0.0,0.0,10.176243782043455,60.0,-1314.815185546875,-0.0,12.280104637145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.6301257610321045,0.050000000745058,0.0452406369149684,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.6301257610321045,0.050000000745058,0.0476405695080757,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.6301257610321045,0.050000000745058,0.0351871624588966,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.6301257610321045,0.050000000745058,0.0476405695080757,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905639648437,0.6301257610321045,0.050000000745058,0.225986361503601,286.26934814453125,291.1499938964844,258.6986694335937,258.2035522460937,280.62310791015625,288.6551208496094,285.74609375,1.0,0.1210861429572105,0.3171710669994354,0.3171710669994354,0.9883002638816832,1.0,-0.4820454716682434,0.0571511536836624,0.4248943030834198,-0.0985643118619918,0.0,0.0,0.0,12.51684856414795,60.0,-1703.516357421875,-0.0,16.680877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.045685414224863,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.0481089390814304,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.0355331003665924,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.0481089390814304,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.2282080948352813,284.89971923828125,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,289.2166748046875,284.6695861816406,1.0,0.1405771821737289,0.4898322224617004,0.4898322224617004,0.976600468158722,1.0,-0.4867867231369018,0.1419652253389358,0.3448214828968048,-0.0144632495939731,0.0,0.0,0.0,20.05243682861328,60.0,-1436.683349609375,-0.0,23.184579849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.045685414224863,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.0481089390814304,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.0355331003665924,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.0481089390814304,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5701586008071899,0.050000000745058,0.2282080948352813,284.89971923828125,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,289.2166748046875,284.6695861816406,1.0,0.1405771821737289,0.4898322224617004,0.4898322224617004,0.976600468158722,1.0,-0.4867867231369018,0.1419652253389358,0.3448214828968048,-0.0144632495939731,0.0,0.0,0.0,20.05243682861328,60.0,-1436.683349609375,-0.0,23.184579849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.5485900044441223,0.050000000745058,0.0458225756883621,290.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.5485900044441223,0.050000000745058,0.0482533760368824,290.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.5485900044441223,0.050000000745058,0.0356397815048694,290.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.5485900044441223,0.050000000745058,0.0482533760368824,291.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243896484375,0.5485900044441223,0.050000000745058,0.2288932502269745,284.60186767578125,291.1499938964844,258.6255798339844,258.1297607421875,280.4437866210937,289.2117614746094,284.82177734375,1.0,0.1489748656749725,0.5339837074279785,0.5339837074279785,0.970750629901886,1.0,-0.4882481694221496,0.1631557941436767,0.3250923752784729,0.0065222508274018,0.0,0.0,1.0,23.7219352722168,60.0,1065.7366943359375,-7028.4677734375,26.33455848693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8014831542969,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,3534.588134765625,18000.0,0.0,0.0,0.0114827463403344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422589778900146,0.54226154088974,-2.585168203950161e-06,0.0,1.1653528417809866e-05,0.0,0.0,18.64493179321289,0.0,0.0,0.0,0.3354416787624359,4.0,0.0,1.0
367560,290.4964599609375,297.1499938964844,293.1499938964844,0.0008387850830331,-76.11913299560547,286.52447509765625,0.531967282295227,0.050000000745058,0.0459535531699657,290.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498718261719,0.531967282295227,0.050000000745058,0.0483913049101829,290.1103515625,297.1499938964844,293.1499938964844,0.0008213851833716,-57.97563552856445,286.4471130371094,0.531967282295227,0.050000000745058,0.0357416532933712,290.3453063964844,297.1499938964844,293.1499938964844,0.0009333356283605,-89.19268035888672,286.6615905761719,0.531967282295227,0.050000000745058,0.0483913049101829,291.21112060546875,297.1499938964844,293.1499938964844,0.0007245019660331,-328.42498779296875,286.4114074707031,0.531967282295227,0.050000000745058,0.2295475155115127,285.5816955566406,291.1499938964844,258.60223388671875,258.105712890625,280.0452575683594,289.2100524902344,286.3116760253906,1.0,0.1565369814634323,0.5481953620910645,0.5481953620910645,0.976600468158722,1.0,-0.4896439015865326,0.1689442992210388,0.3206996023654938,0.0121463742107152,0.0,0.0,1.0,27.22689819335937,60.0,2547.916748046875,-7440.119140625,29.365005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3966064453125,308.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,8280.7412109375,18000.0,0.0,0.0,0.0296779852360487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229193329811096,0.9229263663291932,-7.045112397463527e-06,0.0,3.0119383154669777e-05,0.0,0.0,87.51785278320312,0.0,0.0,0.0,0.5227211713790894,4.0,0.0,1.0
367620,290.5361328125,297.1499938964844,293.1499938964844,0.0017876219935715,-151.891357421875,290.2220153808594,0.50931715965271,0.050000000745058,0.0461923480033874,290.44610595703125,297.1499938964844,293.1499938964844,0.001918762573041,-171.6807861328125,290.40924072265625,0.50931715965271,0.050000000745058,0.0486427694559097,290.1445617675781,297.1499938964844,293.1499938964844,0.0019432761473581,-128.42242431640625,290.41729736328125,0.50931715965271,0.050000000745058,0.0359273813664913,290.3753662109375,297.1499938964844,293.1499938964844,0.0019607148133218,-175.43344116210938,290.4674987792969,0.50931715965271,0.050000000745058,0.0486427694559097,291.23760986328125,297.1499938964844,293.1499938964844,0.0014250283129513,-604.8364868164062,289.7272033691406,0.50931715965271,0.050000000745058,0.2307403534650802,287.7945556640625,291.1499938964844,258.55718994140625,258.0584716796875,279.590576171875,289.2320861816406,288.1491394042969,1.0,0.1693707108497619,0.5666695833206177,0.5666695833206177,0.9883002638816832,1.0,-0.4921884536743164,0.1761023998260498,0.3160860538482666,0.0190165732055902,0.0,0.0,1.0,33.616573333740234,60.0,2355.625,-7290.3876953125,34.93431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2142944335937,306.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,14800.7451171875,18000.0,0.0,0.0,0.0671485960483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2373820543289185,1.2373946905136108,-1.264485854335362e-05,0.0,6.814728840254247e-05,0.0,0.0,210.6526336669922,0.0,0.0,0.0,0.6809927821159363,4.0,0.0,1.0
367680,290.5361328125,297.1499938964844,293.1499938964844,0.0017876219935715,-151.891357421875,290.2220153808594,0.50931715965271,0.050000000745058,0.0461923480033874,290.44610595703125,297.1499938964844,293.1499938964844,0.001918762573041,-171.6807861328125,290.40924072265625,0.50931715965271,0.050000000745058,0.0486427694559097,290.1445617675781,297.1499938964844,293.1499938964844,0.0019432761473581,-128.42242431640625,290.41729736328125,0.50931715965271,0.050000000745058,0.0359273813664913,290.3753662109375,297.1499938964844,293.1499938964844,0.0019607148133218,-175.43344116210938,290.4674987792969,0.50931715965271,0.050000000745058,0.0486427694559097,291.23760986328125,297.1499938964844,293.1499938964844,0.0014250283129513,-604.8364868164062,289.7272033691406,0.50931715965271,0.050000000745058,0.2307403534650802,287.7945556640625,291.1499938964844,258.55718994140625,258.0584716796875,279.590576171875,289.2320861816406,288.1491394042969,1.0,0.1693707108497619,0.5666695833206177,0.5666695833206177,0.9883002638816832,1.0,-0.4921884536743164,0.1761023998260498,0.3160860538482666,0.0190165732055902,0.0,0.0,1.0,33.616573333740234,60.0,2355.625,-7290.3876953125,34.93431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2142944335937,306.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,14800.7451171875,18000.0,0.0,0.0,0.0671485960483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2373820543289185,1.2373946905136108,-1.264485854335362e-05,0.0,6.814728840254247e-05,0.0,0.0,210.6526336669922,0.0,0.0,0.0,0.6809927821159363,4.0,0.0,1.0
367740,290.5891418457031,297.1499938964844,293.1499938964844,0.0026268565561622,-214.75601196289065,292.5895080566406,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4869384765625,297.1499938964844,293.1499938964844,0.0028130945283919,-242.09542846679688,292.8484191894531,0.4952699840068817,0.050000000745058,0.0488574728369712,290.19000244140625,297.1499938964844,293.1499938964844,0.0029449814464896,-187.1280975341797,293.0158996582031,0.4952699840068817,0.050000000745058,0.0360859632492065,290.4180908203125,297.1499938964844,293.1499938964844,0.0028767811600118,-247.5369873046875,292.9364013671875,0.4952699840068817,0.050000000745058,0.0488574728369712,291.2767639160156,297.1499938964844,293.1499938964844,0.0020434600301086,-834.8646850585938,291.78546142578125,0.4952699840068817,0.050000000745058,0.2317588180303573,288.9784851074219,291.1499938964844,258.5142517089844,258.0124816894531,279.3744812011719,289.2699584960937,289.22149658203125,1.0,0.1795394420623779,0.5770106911659241,0.5770106911659241,1.0,1.0,-0.4943610727787018,0.1800182908773422,0.3143427968025207,0.0226982124149799,0.0,0.0,1.0,39.07198715209961,60.0,1714.854248046875,-7066.5439453125,39.73461151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8300170898437,305.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17060.126953125,19080.0,0.0,0.0,0.1037614420056343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284778594970703,1.3284924030303955,-1.4575195564248132e-05,0.0,0.0001053046726156,0.0,0.0,260.6864624023437,0.0,0.0,0.0,0.7417991757392883,4.0,0.0,1.0
367800,290.5891418457031,297.1499938964844,293.1499938964844,0.0026268565561622,-214.75601196289065,292.5895080566406,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4869384765625,297.1499938964844,293.1499938964844,0.0028130945283919,-242.09542846679688,292.8484191894531,0.4952699840068817,0.050000000745058,0.0488574728369712,290.19000244140625,297.1499938964844,293.1499938964844,0.0029449814464896,-187.1280975341797,293.0158996582031,0.4952699840068817,0.050000000745058,0.0360859632492065,290.4180908203125,297.1499938964844,293.1499938964844,0.0028767811600118,-247.5369873046875,292.9364013671875,0.4952699840068817,0.050000000745058,0.0488574728369712,291.2767639160156,297.1499938964844,293.1499938964844,0.0020434600301086,-834.8646850585938,291.78546142578125,0.4952699840068817,0.050000000745058,0.2317588180303573,288.9784851074219,291.1499938964844,258.5142517089844,258.0124816894531,279.3744812011719,289.2699584960937,289.22149658203125,1.0,0.1795394420623779,0.5770106911659241,0.5770106911659241,1.0,1.0,-0.4943610727787018,0.1800182908773422,0.3143427968025207,0.0226982124149799,0.0,0.0,1.0,39.07198715209961,60.0,1714.854248046875,-7066.5439453125,39.73461151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8300170898437,305.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17060.126953125,19080.0,0.0,0.0,0.1037614420056343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284778594970703,1.3284924030303955,-1.4575195564248132e-05,0.0,0.0001053046726156,0.0,0.0,260.6864624023437,0.0,0.0,0.0,0.7417991757392883,4.0,0.0,1.0
367860,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555382397025,-265.6015014648437,294.4019775390625,0.4856109023094177,0.050000000745058,0.046565044671297,290.5309143066406,297.1499938964844,293.1499938964844,0.0035991840995848,-299.50457763671875,294.72607421875,0.4856109023094177,0.050000000745058,0.0490352325141429,290.2374572753906,297.1499938964844,293.1499938964844,0.003832918126136,-235.09078979492188,295.0238037109375,0.4856109023094177,0.050000000745058,0.0362172573804855,290.46441650390625,297.1499938964844,293.1499938964844,0.0036821577232331,-306.2012023925781,294.83599853515625,0.4856109023094177,0.050000000745058,0.0490352325141429,291.3192138671875,297.1499938964844,293.1499938964844,0.0025719683617353,-1019.523681640625,293.3465270996094,0.4856109023094177,0.050000000745058,0.2326020300388336,289.85760498046875,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,289.3121643066406,290.0485534667969,1.0,0.1875079274177551,0.5826631188392639,0.5826631188392639,1.0,1.0,-0.4961598813533783,0.1823611557483673,0.313798725605011,0.0248565692454576,0.0,0.0,1.0,43.588661193847656,48.0,1241.1041259765625,-6971.6572265625,43.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16033935546875,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18629.625,19080.0,0.0,0.0,0.1372979432344436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388242244720459,1.3882580995559692,-1.5916084521450102e-05,0.0,0.0001393399579683,0.0,0.0,297.47576904296875,0.0,0.0,0.0,0.758592963218689,4.0,0.0,1.0
367920,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555382397025,-265.6015014648437,294.4019775390625,0.4856109023094177,0.050000000745058,0.046565044671297,290.5309143066406,297.1499938964844,293.1499938964844,0.0035991840995848,-299.50457763671875,294.72607421875,0.4856109023094177,0.050000000745058,0.0490352325141429,290.2374572753906,297.1499938964844,293.1499938964844,0.003832918126136,-235.09078979492188,295.0238037109375,0.4856109023094177,0.050000000745058,0.0362172573804855,290.46441650390625,297.1499938964844,293.1499938964844,0.0036821577232331,-306.2012023925781,294.83599853515625,0.4856109023094177,0.050000000745058,0.0490352325141429,291.3192138671875,297.1499938964844,293.1499938964844,0.0025719683617353,-1019.523681640625,293.3465270996094,0.4856109023094177,0.050000000745058,0.2326020300388336,289.85760498046875,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,289.3121643066406,290.0485534667969,1.0,0.1875079274177551,0.5826631188392639,0.5826631188392639,1.0,1.0,-0.4961598813533783,0.1823611557483673,0.313798725605011,0.0248565692454576,0.0,0.0,1.0,43.588661193847656,48.0,1241.1041259765625,-6971.6572265625,43.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16033935546875,304.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18629.625,19080.0,0.0,0.0,0.1372979432344436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388242244720459,1.3882580995559692,-1.5916084521450102e-05,0.0,0.0001393399579683,0.0,0.0,297.47576904296875,0.0,0.0,0.0,0.758592963218689,4.0,0.0,1.0
367980,290.6989440917969,297.1499938964844,293.1499938964844,0.0039952206425368,-306.8864440917969,295.8621826171875,0.4833230674266815,0.050000000745058,0.0466072484850883,290.5743713378906,297.1499938964844,293.1499938964844,0.0043027186766266,-346.6454162597656,296.2481994628906,0.4833230674266815,0.050000000745058,0.0490796752274036,290.28350830078125,297.1499938964844,293.1499938964844,0.0046408483758568,-274.6317443847656,296.65606689453125,0.4833230674266815,0.050000000745058,0.0362500809133052,290.5108642578125,297.1499938964844,293.1499938964844,0.0044034249149262,-354.2192687988281,296.373779296875,0.4833230674266815,0.050000000745058,0.0490796752274036,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241091735661,-1168.4691162109375,294.5982971191406,0.4833230674266815,0.050000000745058,0.2328128516674041,290.5585327148437,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,289.3543701171875,290.7132873535156,1.0,0.1889583021402359,0.5858667492866516,0.5858667492866516,1.0,1.0,-0.4966098964214325,0.1834722161293029,0.3131376802921295,0.0259637497365474,0.0,0.0,1.0,44.71843719482422,36.0,931.2140502929688,-6977.78125,44.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860290527344,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.32421875,19080.0,0.0,0.0,0.1663222908973693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400324821472168,1.4003410339355469,-1.6194342606468126e-05,0.0,0.0001687959738774,0.0,0.0,305.3109130859375,0.0,0.0,0.0,0.7646552324295044,4.0,0.0,1.0
368040,290.6989440917969,297.1499938964844,293.1499938964844,0.0039952206425368,-306.8864440917969,295.8621826171875,0.4833230674266815,0.050000000745058,0.0466072484850883,290.5743713378906,297.1499938964844,293.1499938964844,0.0043027186766266,-346.6454162597656,296.2481994628906,0.4833230674266815,0.050000000745058,0.0490796752274036,290.28350830078125,297.1499938964844,293.1499938964844,0.0046408483758568,-274.6317443847656,296.65606689453125,0.4833230674266815,0.050000000745058,0.0362500809133052,290.5108642578125,297.1499938964844,293.1499938964844,0.0044034249149262,-354.2192687988281,296.373779296875,0.4833230674266815,0.050000000745058,0.0490796752274036,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241091735661,-1168.4691162109375,294.5982971191406,0.4833230674266815,0.050000000745058,0.2328128516674041,290.5585327148437,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,289.3543701171875,290.7132873535156,1.0,0.1889583021402359,0.5858667492866516,0.5858667492866516,1.0,1.0,-0.4966098964214325,0.1834722161293029,0.3131376802921295,0.0259637497365474,0.0,0.0,1.0,44.71843719482422,36.0,931.2140502929688,-6977.78125,44.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860290527344,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.32421875,19080.0,0.0,0.0,0.1663222908973693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400324821472168,1.4003410339355469,-1.6194342606468126e-05,0.0,0.0001687959738774,0.0,0.0,305.3109130859375,0.0,0.0,0.0,0.7646552324295044,4.0,0.0,1.0
368100,290.7249450683594,297.1499938964844,293.1499938964844,0.0042924834415316,-324.9049072265625,296.49755859375,0.48453488945961,0.050000000745058,0.0465848334133625,290.5953674316406,297.1499938964844,293.1499938964844,0.0046336613595485,-367.2938232421875,296.91259765625,0.48453488945961,0.050000000745058,0.0490560755133628,290.30548095703125,297.1499938964844,293.1499938964844,0.0050268918275833,-292.0054626464844,297.3701171875,0.48453488945961,0.050000000745058,0.0362326502799987,290.5337219238281,297.1499938964844,293.1499938964844,0.0047423471696674,-375.1529541015625,297.04364013671875,0.48453488945961,0.050000000745058,0.0490560755133628,291.3814392089844,297.1499938964844,293.1499938964844,0.0032284969929605,-1232.9517822265625,295.1405944824219,0.48453488945961,0.050000000745058,0.2327008992433548,290.86090087890625,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,289.3747863769531,291.0035400390625,1.0,0.1877665072679519,0.5869138836860657,0.5869138836860657,1.0,1.0,-0.496371179819107,0.1837010532617569,0.3126701414585113,0.0262497272342443,0.0,0.0,1.0,44.11918258666992,36.0,829.2217407226562,-7018.21875,44.21234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23028564453125,305.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19014.42578125,20160.0,0.0,0.0,0.1788801997900009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025062322616575,1.4025225639343262,-1.624483775231056e-05,0.0,0.0001815406576497,0.0,0.0,306.7399597167969,0.0,0.0,0.0,0.7807495594024658,4.0,0.0,1.0
368160,290.74969482421875,297.1499938964844,293.1499938964844,0.0045772572048008,-341.37225341796875,297.0860595703125,0.4870303571224212,0.050000000745058,0.0465391390025615,290.6157531738281,297.1499938964844,293.1499938964844,0.004952747374773,-386.1602478027344,297.5279541015625,0.4870303571224212,0.050000000745058,0.0490079522132873,290.3266296386719,297.1499938964844,293.1499938964844,0.0054035312496125,-307.92144775390625,298.0321044921875,0.4870303571224212,0.050000000745058,0.0361971072852611,290.5562438964844,297.1499938964844,293.1499938964844,0.0050690406933426,-394.2293701171875,297.6629333496094,0.4870303571224212,0.050000000745058,0.0490079522132873,291.4010314941406,297.1499938964844,293.1499938964844,0.0034200188238173,-1291.4281005859375,295.6414489746094,0.4870303571224212,0.050000000745058,0.2324726283550262,291.1416320800781,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,289.39459228515625,291.2763977050781,1.0,0.1854898929595947,0.5877134799957275,0.5877134799957275,1.0,1.0,-0.4958843290805816,0.1837715059518814,0.312112808227539,0.0264091361314058,0.0,0.0,0.9922239184379578,42.8969841003418,25.0,760.5088500976562,-7092.00439453125,43.124473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4706726074219,305.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19800.11328125,20160.0,0.0,0.0,0.1900900155305862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305769205093384,1.430593729019165,-1.690544195298571e-05,0.0,0.000192917214008,0.0,0.0,325.57867431640625,0.0,0.0,0.0,0.7814686894416809,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.005115361418575,-370.0927429199219,298.1553039550781,0.4951349794864654,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055612712167203,-419.0213928222656,298.64422607421875,0.4951349794864654,0.050000000745058,0.0488598011434078,290.3665466308594,297.1499938964844,293.1499938964844,0.0061357566155493,-335.7737731933594,299.23358154296875,0.4951349794864654,0.050000000745058,0.0360876806080341,290.5986633300781,297.1499938964844,293.1499938964844,0.0056948848068714,-427.5177917480469,298.7867126464844,0.4951349794864654,0.050000000745058,0.0488598011434078,291.4381103515625,297.1499938964844,293.1499938964844,0.00376942101866,-1392.1444091796875,296.5506591796875,0.4951349794864654,0.050000000745058,0.231769859790802,291.6648254394531,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,289.43212890625,291.788818359375,1.0,0.1785303503274917,0.588800311088562,0.588800311088562,1.0,1.0,-0.494385302066803,0.1835824400186538,0.3108028769493103,0.0264639798551797,0.0,0.0,0.8881935477256775,39.133819580078125,25.0,674.9779052734375,-7238.05859375,39.78803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1802673339844,305.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21047.86328125,20160.0,0.0,0.0,0.2083813101053238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788681030273438,1.3788844347000122,-1.6305451936204918e-05,0.0,0.000211480539292,0.0,0.0,299.03436279296875,0.0,0.0,0.0,0.755614697933197,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.005115361418575,-370.0927429199219,298.1553039550781,0.4951349794864654,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055612712167203,-419.0213928222656,298.64422607421875,0.4951349794864654,0.050000000745058,0.0488598011434078,290.3665466308594,297.1499938964844,293.1499938964844,0.0061357566155493,-335.7737731933594,299.23358154296875,0.4951349794864654,0.050000000745058,0.0360876806080341,290.5986633300781,297.1499938964844,293.1499938964844,0.0056948848068714,-427.5177917480469,298.7867126464844,0.4951349794864654,0.050000000745058,0.0488598011434078,291.4381103515625,297.1499938964844,293.1499938964844,0.00376942101866,-1392.1444091796875,296.5506591796875,0.4951349794864654,0.050000000745058,0.231769859790802,291.6648254394531,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,289.43212890625,291.788818359375,1.0,0.1785303503274917,0.588800311088562,0.588800311088562,1.0,1.0,-0.494385302066803,0.1835824400186538,0.3108028769493103,0.0264639798551797,0.0,0.0,0.8881935477256775,39.133819580078125,25.0,674.9779052734375,-7238.05859375,39.78803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1802673339844,305.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21047.86328125,20160.0,0.0,0.0,0.2083813101053238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788681030273438,1.3788844347000122,-1.6305451936204918e-05,0.0,0.000211480539292,0.0,0.0,299.03436279296875,0.0,0.0,0.0,0.755614697933197,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335339322686,-395.0658874511719,299.10595703125,0.5024109482765198,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.0061540747992694,-447.5015258789063,299.6341857910156,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.0068682450801134,-360.035400390625,300.3002014160156,0.5024109482765198,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063103693537414,-456.564208984375,299.7861633300781,0.5024109482765198,0.050000000745058,0.0487414933741092,291.47235107421875,297.1499938964844,293.1499938964844,0.0040903477929532,-1478.467041015625,297.3578186035156,0.5024109482765198,0.050000000745058,0.2312086671590805,292.1417541503906,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,289.466796875,292.2526550292969,1.0,0.1731487959623336,0.5895230770111084,0.5895230770111084,1.0,1.0,-0.4931880533695221,0.1833842545747757,0.3098038136959076,0.0264626014977693,0.0,0.0,0.7235917448997498,36.1287841796875,25.0,601.134033203125,-7323.30712890625,37.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1136474609375,306.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.439453125,19080.0,0.0,0.0,0.221120685338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445655822753906,1.1445788145065308,-1.3220685104897711e-05,0.0,0.0002244093921035,0.0,0.0,191.63299560546875,0.0,0.0,0.0,0.6302595734596252,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335339322686,-395.0658874511719,299.10595703125,0.5024109482765198,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.0061540747992694,-447.5015258789063,299.6341857910156,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.0068682450801134,-360.035400390625,300.3002014160156,0.5024109482765198,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063103693537414,-456.564208984375,299.7861633300781,0.5024109482765198,0.050000000745058,0.0487414933741092,291.47235107421875,297.1499938964844,293.1499938964844,0.0040903477929532,-1478.467041015625,297.3578186035156,0.5024109482765198,0.050000000745058,0.2312086671590805,292.1417541503906,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,289.466796875,292.2526550292969,1.0,0.1731487959623336,0.5895230770111084,0.5895230770111084,1.0,1.0,-0.4931880533695221,0.1833842545747757,0.3098038136959076,0.0264626014977693,0.0,0.0,0.7235917448997498,36.1287841796875,25.0,601.134033203125,-7323.30712890625,37.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1136474609375,306.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.439453125,19080.0,0.0,0.0,0.221120685338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445655822753906,1.1445788145065308,-1.3220685104897711e-05,0.0,0.0002244093921035,0.0,0.0,191.63299560546875,0.0,0.0,0.0,0.6302595734596252,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634355224668,-419.3470458984375,299.9440002441406,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665656097233,-475.0325622558594,300.5067138671875,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470645144581,-383.530029296875,301.2463684082031,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545437581837,-484.92431640625,300.6722412109375,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029816053807,-1561.741943359375,298.0576477050781,0.5086190104484558,0.050000000745058,0.230784997344017,292.52960205078125,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,289.4986877441406,292.5998840332031,1.0,0.1688499450683593,0.5900468826293945,0.5900468826293945,0.9995613098144532,1.0,-0.4922842681407928,0.1832306981086731,0.3090535700321197,0.0264652743935585,0.0,0.0,0.5121171474456787,33.86027145385742,25.0,398.8349914550781,-7024.236328125,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2284851074219,306.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23690.7265625,19080.0,0.0,0.0,0.2279523611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557263135910034,0.6557343006134033,-7.968677891767584e-06,0.0,0.000231342666666,0.0,0.0,57.60639953613281,0.0,0.0,0.0,0.4411686360836029,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634355224668,-419.3470458984375,299.9440002441406,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665656097233,-475.0325622558594,300.5067138671875,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470645144581,-383.530029296875,301.2463684082031,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545437581837,-484.92431640625,300.6722412109375,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029816053807,-1561.741943359375,298.0576477050781,0.5086190104484558,0.050000000745058,0.230784997344017,292.52960205078125,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,289.4986877441406,292.5998840332031,1.0,0.1688499450683593,0.5900468826293945,0.5900468826293945,0.9995613098144532,1.0,-0.4922842681407928,0.1832306981086731,0.3090535700321197,0.0264652743935585,0.0,0.0,0.5121171474456787,33.86027145385742,25.0,398.8349914550781,-7024.236328125,35.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2284851074219,306.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23690.7265625,19080.0,0.0,0.0,0.2279523611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557263135910034,0.6557343006134033,-7.968677891767584e-06,0.0,0.000231342666666,0.0,0.0,57.60639953613281,0.0,0.0,0.0,0.4411686360836029,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068123545497655,-452.0434875488281,300.6404724121094,0.5140119194984436,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075292256660759,-512.0841064453125,301.2456359863281,0.5140119194984436,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408127099275,-414.6617126464844,302.0694580078125,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635161578655,-523.123046875,301.429931640625,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047679538838565,-1675.3970947265625,298.5834045410156,0.5140119194984436,0.050000000745058,0.2304542511701584,292.6493225097656,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,289.527587890625,292.6141052246094,1.0,0.1654093414545059,0.5904491543769836,0.5904491543769836,0.999122679233551,1.0,-0.4915786981582641,0.1831084191799163,0.3084702789783478,0.0264691319316625,0.0,0.0,0.2997188568115234,32.08933639526367,25.0,-124.69702911376952,-6025.3583984375,33.59498977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57550048828125,305.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21434.697265625,19080.0,0.0,0.0,0.2275629490613937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834284007549286,0.2834337949752807,-5.393063929659547e-06,0.0,0.0002309474657522,0.0,0.0,14.682493209838867,0.0,0.0,0.0,0.3218668699264526,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068123545497655,-452.0434875488281,300.6404724121094,0.5140119194984436,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075292256660759,-512.0841064453125,301.2456359863281,0.5140119194984436,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408127099275,-414.6617126464844,302.0694580078125,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635161578655,-523.123046875,301.429931640625,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047679538838565,-1675.3970947265625,298.5834045410156,0.5140119194984436,0.050000000745058,0.2304542511701584,292.6493225097656,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,289.527587890625,292.6141052246094,1.0,0.1654093414545059,0.5904491543769836,0.5904491543769836,0.999122679233551,1.0,-0.4915786981582641,0.1831084191799163,0.3084702789783478,0.0264691319316625,0.0,0.0,0.2997188568115234,32.08933639526367,25.0,-124.69702911376952,-6025.3583984375,33.59498977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57550048828125,305.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21434.697265625,19080.0,0.0,0.0,0.2275629490613937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834284007549286,0.2834337949752807,-5.393063929659547e-06,0.0,0.0002309474657522,0.0,0.0,14.682493209838867,0.0,0.0,0.0,0.3218668699264526,4.0,0.0,1.0
