time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072427624836564,-475.8205871582031,300.9295349121094,0.516422688961029,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080434149131178,-539.0346069335938,301.5651550292969,0.516422688961029,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093256821855902,-437.0481262207031,302.4432983398437,0.516422688961029,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083112334832549,-550.8260498046875,301.7616882324219,0.516422688961029,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.005001772660762,-1759.5501708984375,298.75543212890625,0.516422688961029,0.050000000745058,0.2303164154291153,292.52691650390625,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,289.5406494140625,292.42315673828125,1.0,0.1639520823955536,0.5906102657318115,0.5906102657318115,0.9989033341407776,1.0,-0.4912846386432647,0.1830557137727737,0.3082289099693298,0.0264701005071401,0.0,0.0,0.2194129228591919,31.35125541687012,25.0,-474.0208129882813,-5428.4609375,32.9500846862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3515625,304.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20379.1328125,18000.0,0.0,0.0,0.2241858541965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944591104984283,0.1944640278816223,-4.9218574531550985e-06,0.0,0.00022752014047,0.0,0.0,8.942715644836426,0.0,0.0,0.0,0.2842598259449005,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077684014104306,-505.3275451660156,301.1913452148437,0.5186536312103271,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086802933365106,-572.46728515625,301.8651123046875,0.5186536312103271,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101931104436516,-464.6925659179688,302.808349609375,0.5186536312103271,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.008992439135909,-585.1434326171875,302.0760803222656,0.5186536312103271,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787004970014,-1865.0159912109373,298.873779296875,0.5186536312103271,0.050000000745058,0.2301938682794571,292.27520751953125,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,289.5526428222656,292.11529541015625,1.0,0.1626446098089218,0.5907437205314636,0.5907437205314636,0.9986538290977478,1.0,-0.4910232126712799,0.18300661444664,0.3080165982246399,0.0264691896736621,0.0,0.0,0.1689168065786361,30.695112228393555,25.0,-787.0303344726562,-4951.45751953125,32.377410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18475341796875,304.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.09375,18000.0,0.0,0.0,0.2186296880245208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446158587932586,0.1446203291416168,-4.46425065092626e-06,0.0,0.0002218813315266,0.0,0.0,5.962905883789063,0.0,0.0,0.0,0.2811328172683716,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090564144775271,-572.6572265625,301.71649169921875,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102827893570065,-648.6705322265625,302.4803771972656,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124804889783263,-527.4965209960938,303.57354736328125,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107216173782944,-663.262939453125,302.7240600585937,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059177344664931,-2108.439453125,299.0657043457031,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956115722656,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,289.57354736328125,291.43994140625,1.0,0.1604159474372863,0.5909409523010254,0.5909409523010254,0.9981547594070436,1.0,-0.4905828833580017,0.1829167604446411,0.307666152715683,0.02646104991436,0.0,0.0,0.1546844840049743,29.58993911743164,25.0,-916.5010986328124,-4856.9697265625,31.414175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669494628906,304.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.150390625,18000.0,0.0,0.0,0.2011170983314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209197863936424,0.120924063026905,-4.27470558861387e-06,0.0,0.0002041082916548,0.0,0.0,4.751853466033936,0.0,0.0,0.0,0.2738343775272369,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090564144775271,-572.6572265625,301.71649169921875,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102827893570065,-648.6705322265625,302.4803771972656,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124804889783263,-527.4965209960938,303.57354736328125,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107216173782944,-663.262939453125,302.7240600585937,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059177344664931,-2108.439453125,299.0657043457031,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956115722656,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,289.57354736328125,291.43994140625,1.0,0.1604159474372863,0.5909409523010254,0.5909409523010254,0.9981547594070436,1.0,-0.4905828833580017,0.1829167604446411,0.307666152715683,0.02646104991436,0.0,0.0,0.1546844840049743,29.58993911743164,25.0,-916.5010986328124,-4856.9697265625,31.414175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669494628906,304.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.150390625,18000.0,0.0,0.0,0.2011170983314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209197863936424,0.120924063026905,-4.27470558861387e-06,0.0,0.0002041082916548,0.0,0.0,4.751853466033936,0.0,0.0,0.0,0.2738343775272369,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647139087319,-632.2335815429688,302.3326416015625,0.5271843075752258,0.050000000745058,0.045997004956007,290.83111572265625,297.1499938964844,293.1499938964844,0.0121130440384149,-716.2001342773438,303.1810607910156,0.5271843075752258,0.050000000745058,0.0484370626509189,290.5468444824219,297.1499938964844,293.1499938964844,0.0185715071856975,-655.4791870117188,304.1083679199219,0.5610837936401367,0.0715420693159103,0.0416126511991024,290.77398681640625,297.1499938964844,293.1499938964844,0.0127257453277707,-732.4644775390625,303.4544372558594,0.5271843075752258,0.050000000745058,0.0484370626509189,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457210876047,-2323.818359375,299.3749694824219,0.5271843075752258,0.050000000745058,0.2297645658254623,291.1096496582031,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,289.5919189453125,291.0326843261719,1.0,0.1586910784244537,0.5916059613227844,0.5916059613227844,0.997655749320984,1.0,-0.4971059262752533,0.1852897107601165,0.3118162155151367,0.0278750658035278,0.0,0.0,0.1959514170885086,28.45407485961914,28.0,-579.9878540039062,-5344.1142578125,31.05373191833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5404052734375,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.178810566663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136413961648941,0.1364182233810424,-4.258858098182827e-06,0.0,0.0001814699935493,0.0,0.0,5.359781265258789,0.0,0.0,0.0,0.2753862738609314,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647139087319,-632.2335815429688,302.3326416015625,0.5271843075752258,0.050000000745058,0.045997004956007,290.83111572265625,297.1499938964844,293.1499938964844,0.0121130440384149,-716.2001342773438,303.1810607910156,0.5271843075752258,0.050000000745058,0.0484370626509189,290.5468444824219,297.1499938964844,293.1499938964844,0.0185715071856975,-655.4791870117188,304.1083679199219,0.5610837936401367,0.0715420693159103,0.0416126511991024,290.77398681640625,297.1499938964844,293.1499938964844,0.0127257453277707,-732.4644775390625,303.4544372558594,0.5271843075752258,0.050000000745058,0.0484370626509189,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457210876047,-2323.818359375,299.3749694824219,0.5271843075752258,0.050000000745058,0.2297645658254623,291.1096496582031,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,289.5919189453125,291.0326843261719,1.0,0.1586910784244537,0.5916059613227844,0.5916059613227844,0.997655749320984,1.0,-0.4971059262752533,0.1852897107601165,0.3118162155151367,0.0278750658035278,0.0,0.0,0.1959514170885086,28.45407485961914,28.0,-579.9878540039062,-5344.1142578125,31.05373191833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5404052734375,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.178810566663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136413961648941,0.1364182233810424,-4.258858098182827e-06,0.0,0.0001814699935493,0.0,0.0,5.359781265258789,0.0,0.0,0.0,0.2753862738609314,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119474846869707,-680.6199340820312,303.01123046875,0.535423755645752,0.050000000745058,0.0459237694740295,290.8522644042969,297.1499938964844,293.1499938964844,0.0141345420852303,-771.2095336914062,303.9317932128906,0.535423755645752,0.050000000745058,0.0483599416911602,290.6322021484375,297.1499938964844,293.1499938964844,0.0601791664958,-1226.4083251953125,304.0533752441406,0.7075790762901306,0.1203444451093673,0.0769333988428115,290.7952575683594,297.1499938964844,293.1499938964844,0.0147440619766712,-787.8334350585938,304.1260070800781,0.5389790534973145,0.0574502944946289,0.0491441152989864,291.6153869628906,297.1499938964844,293.1499938964844,0.0071226949803531,-2494.91357421875,299.7901916503906,0.535423755645752,0.050000000745058,0.2293987423181533,290.8822021484375,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,289.6119689941406,290.8508605957031,1.0,0.1592851430177688,0.5958510637283325,0.5958510637283325,0.997180998325348,1.0,-0.5397193431854248,0.2009251415729522,0.3387942016124725,0.0377999991178512,0.0,0.0,0.2487540394067764,26.86723899841309,25.0,-267.3554992675781,-6138.421875,33.61270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4686584472656,307.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.37109375,18000.0,0.0,0.0,0.1578539460897445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658107936382293,0.1658150851726532,-4.297155101085082e-06,0.0,0.0001602016855031,0.0,0.0,6.6243977546691895,0.0,0.0,0.0,0.2800892889499664,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119474846869707,-680.6199340820312,303.01123046875,0.535423755645752,0.050000000745058,0.0459237694740295,290.8522644042969,297.1499938964844,293.1499938964844,0.0141345420852303,-771.2095336914062,303.9317932128906,0.535423755645752,0.050000000745058,0.0483599416911602,290.6322021484375,297.1499938964844,293.1499938964844,0.0601791664958,-1226.4083251953125,304.0533752441406,0.7075790762901306,0.1203444451093673,0.0769333988428115,290.7952575683594,297.1499938964844,293.1499938964844,0.0147440619766712,-787.8334350585938,304.1260070800781,0.5389790534973145,0.0574502944946289,0.0491441152989864,291.6153869628906,297.1499938964844,293.1499938964844,0.0071226949803531,-2494.91357421875,299.7901916503906,0.535423755645752,0.050000000745058,0.2293987423181533,290.8822021484375,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,289.6119689941406,290.8508605957031,1.0,0.1592851430177688,0.5958510637283325,0.5958510637283325,0.997180998325348,1.0,-0.5397193431854248,0.2009251415729522,0.3387942016124725,0.0377999991178512,0.0,0.0,0.2487540394067764,26.86723899841309,25.0,-267.3554992675781,-6138.421875,33.61270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4686584472656,307.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.37109375,18000.0,0.0,0.0,0.1578539460897445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658107936382293,0.1658150851726532,-4.297155101085082e-06,0.0,0.0001602016855031,0.0,0.0,6.6243977546691895,0.0,0.0,0.0,0.2800892889499664,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135242938995361,-720.7869873046875,303.7003479003906,0.564430296421051,0.050000000745058,0.0457185730338096,290.887939453125,297.1499938964844,293.1499938964844,0.0317483320832252,-1159.1771240234375,304.1033935546875,0.6509854793548584,0.08712799847126,0.0719561278820037,290.7585754394531,297.1499938964844,293.1499938964844,0.0921157002449035,-1683.253662109375,304.0330810546875,0.8180362582206726,0.1585689038038253,0.1049937307834625,290.855224609375,297.1499938964844,293.1499938964844,0.0482031814754009,-1446.1292724609375,304.0772705078125,0.703840970993042,0.1051171422004699,0.089927427470684,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369023881852,-2629.679443359375,300.2286071777344,0.564430296421051,0.050000000745058,0.2283737361431121,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,289.6396484375,290.7607116699219,1.0,0.1604043990373611,0.6031506061553955,0.6031506061553955,0.9967063069343568,1.0,-0.6491614580154419,0.2413439005613327,0.4078175723552704,0.0628320127725601,0.0,0.0,0.3046529591083526,22.38623046875,28.0,-151.95025634765625,-7294.794921875,40.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6173095703125,308.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7578125,18000.0,0.0,0.0,0.1425261348485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045026421546936,0.2045070081949234,-4.365871973277535e-06,0.0,0.0001446459064027,0.0,0.0,8.403698921203613,0.0,0.0,0.0,0.2870962917804718,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135242938995361,-720.7869873046875,303.7003479003906,0.564430296421051,0.050000000745058,0.0457185730338096,290.887939453125,297.1499938964844,293.1499938964844,0.0317483320832252,-1159.1771240234375,304.1033935546875,0.6509854793548584,0.08712799847126,0.0719561278820037,290.7585754394531,297.1499938964844,293.1499938964844,0.0921157002449035,-1683.253662109375,304.0330810546875,0.8180362582206726,0.1585689038038253,0.1049937307834625,290.855224609375,297.1499938964844,293.1499938964844,0.0482031814754009,-1446.1292724609375,304.0772705078125,0.703840970993042,0.1051171422004699,0.089927427470684,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369023881852,-2629.679443359375,300.2286071777344,0.564430296421051,0.050000000745058,0.2283737361431121,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,289.6396484375,290.7607116699219,1.0,0.1604043990373611,0.6031506061553955,0.6031506061553955,0.9967063069343568,1.0,-0.6491614580154419,0.2413439005613327,0.4078175723552704,0.0628320127725601,0.0,0.0,0.3046529591083526,22.38623046875,28.0,-151.95025634765625,-7294.794921875,40.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6173095703125,308.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7578125,18000.0,0.0,0.0,0.1425261348485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045026421546936,0.2045070081949234,-4.365871973277535e-06,0.0,0.0001446459064027,0.0,0.0,8.403698921203613,0.0,0.0,0.0,0.2870962917804718,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144658870995044,-742.5267333984375,304.0397644042969,0.5830201506614685,0.050000000745058,0.0456151366233825,290.9309387207031,297.1499938964844,293.1499938964844,0.0511767044663429,-1499.3543701171875,304.07672119140625,0.7300477027893066,0.1073512211441993,0.0926440358161926,290.8291320800781,297.1499938964844,293.1499938964844,0.1060532256960868,-1886.61083984375,304.0290222167969,0.869327187538147,0.1750085055828094,0.1169603839516639,290.9070129394531,297.1499938964844,293.1499938964844,0.0655664876103401,-1761.830322265625,304.05908203125,0.7690123915672302,0.1240233480930328,0.1089925095438957,291.66229248046875,297.1499938964844,293.1499938964844,0.007901762612164,-2699.4326171875,300.4248046875,0.5830201506614685,0.050000000745058,0.2278570532798767,290.7035522460937,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,289.65802001953125,290.6710510253906,1.0,0.162399560213089,0.6060351729393005,0.6060351729393005,0.9964689612388612,1.0,-0.7104886174201965,0.2643807828426361,0.446107804775238,0.0769979283213615,0.0,0.0,0.3422354161739349,20.22345542907715,28.0,-179.65829467773438,-7950.39599609375,44.827545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3887023925781,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17752.7421875,18000.0,0.0,0.0,0.1380752921104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313838601112365,0.2313882708549499,-4.414679551700829e-06,0.0,0.0001401288755005,0.0,0.0,9.70917797088623,0.0,0.0,0.0,0.2923841774463653,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0181983113288879,-840.54541015625,304.13018798828125,0.6283698678016663,0.0666024982929229,0.051440492272377,290.98455810546875,297.1499938964844,293.1499938964844,0.0673242509365081,-1795.6949462890625,304.0608215332031,0.7967507243156433,0.1249399557709693,0.1103992536664009,290.9012756347656,297.1499938964844,293.1499938964844,0.1193887665867805,-2076.1328125,304.0267944335937,0.9268839955329896,0.1902410089969635,0.1279496848583221,290.9643249511719,297.1499938964844,293.1499938964844,0.0803113356232643,-2046.6673583984373,304.04888916015625,0.8315175175666809,0.1411868631839752,0.1259339898824691,291.6842346191406,297.1499938964844,293.1499938964844,0.0081654796376824,-2766.56982421875,300.6092529296875,0.6031392812728882,0.050000000745058,0.2273768633604049,290.6172180175781,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,289.6796875,290.5973815917969,1.0,0.1651772856712341,0.6079486608505249,0.6079486608505249,0.996696710586548,1.0,-0.7717247605323792,0.2876197695732116,0.4841049909591675,0.0908071920275688,0.0,0.0,0.3865472078323364,18.28103828430176,31.0,-150.51329040527344,-8699.181640625,50.11610794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9709777832031,308.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17626.1171875,18000.0,0.0,0.0,0.1361627727746963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269915759563446,0.2699202299118042,-4.491075287660351e-06,0.0,0.0001381878973916,0.0,0.0,11.70232105255127,0.0,0.0,0.0,0.3005423545837402,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482232682406902,-1375.4217529296875,304.0871887207031,0.7893404960632324,0.1005749404430389,0.0839863568544387,291.10467529296875,297.1499938964844,293.1499938964844,0.0927939713001251,-2293.656982421875,304.048583984375,0.9213836789131165,0.1554682701826095,0.1404437273740768,291.026123046875,297.1499938964844,293.1499938964844,0.1175063475966453,-1937.272705078125,304.0733337402344,0.946422517299652,0.2216984033584594,0.1112033128738403,291.08349609375,297.1499938964844,293.1499938964844,0.1057592555880546,-2549.192138671875,304.0404357910156,0.9591427445411682,0.1724041700363159,0.1561973243951797,291.7372131347656,297.1499938964844,293.1499938964844,0.0086280461400747,-2871.63037109375,300.9700927734375,0.642190158367157,0.050000000745058,0.2266021966934204,290.5428771972656,291.1499938964844,258.1391296386719,257.5462341308594,279.1776428222656,289.7323608398437,290.5458984375,1.0,0.1729161739349365,0.6095606684684753,0.6095606684684753,0.9971521496772766,1.0,-0.8873282670974731,0.3347516655921936,0.5525766015052795,0.1078689843416214,0.0,0.0,0.4737401008605957,15.25167179107666,49.0,-30.471622467041016,-10180.9013671875,60.927642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,308.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.70703125,18000.0,0.0,0.0,0.1407587081193924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716321885585785,0.3716369867324829,-4.782149517268408e-06,0.0,0.0001428521936759,0.0,0.0,17.973756790161133,0.0,0.0,0.0,0.326642245054245,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482232682406902,-1375.4217529296875,304.0871887207031,0.7893404960632324,0.1005749404430389,0.0839863568544387,291.10467529296875,297.1499938964844,293.1499938964844,0.0927939713001251,-2293.656982421875,304.048583984375,0.9213836789131165,0.1554682701826095,0.1404437273740768,291.026123046875,297.1499938964844,293.1499938964844,0.1175063475966453,-1937.272705078125,304.0733337402344,0.946422517299652,0.2216984033584594,0.1112033128738403,291.08349609375,297.1499938964844,293.1499938964844,0.1057592555880546,-2549.192138671875,304.0404357910156,0.9591427445411682,0.1724041700363159,0.1561973243951797,291.7372131347656,297.1499938964844,293.1499938964844,0.0086280461400747,-2871.63037109375,300.9700927734375,0.642190158367157,0.050000000745058,0.2266021966934204,290.5428771972656,291.1499938964844,258.1391296386719,257.5462341308594,279.1776428222656,289.7323608398437,290.5458984375,1.0,0.1729161739349365,0.6095606684684753,0.6095606684684753,0.9971521496772766,1.0,-0.8873282670974731,0.3347516655921936,0.5525766015052795,0.1078689843416214,0.0,0.0,0.4737401008605957,15.25167179107666,49.0,-30.471622467041016,-10180.9013671875,60.927642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63250732421875,308.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.70703125,18000.0,0.0,0.0,0.1407587081193924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716321885585785,0.3716369867324829,-4.782149517268408e-06,0.0,0.0001428521936759,0.0,0.0,17.973756790161133,0.0,0.0,0.0,0.326642245054245,4.0,0.0,1.0
369540,291.2797241210937,297.1499938964844,293.1499938964844,0.0705214813351631,-1761.8892822265625,304.07147216796875,0.8400116562843323,0.1259069591760635,0.1080214753746986,291.22607421875,297.1499938964844,293.1499938964844,0.1145578995347023,-2716.5869140625,304.0461730957031,0.9610650539398192,0.1826764941215515,0.1668609976768493,291.10711669921875,297.1499938964844,293.1499938964844,0.1156656742095947,-2015.8447265625,304.09820556640625,0.96135151386261,0.2591882348060608,0.123349018394947,291.2018127441406,297.1499938964844,293.1499938964844,0.1289593130350113,-2988.47216796875,304.038330078125,0.9898728132247924,0.200771152973175,0.1836675554513931,291.7966003417969,297.1499938964844,293.1499938964844,0.0090776178985834,-2959.029052734375,301.3200988769531,0.6302258968353271,0.050000000745058,0.226808026432991,290.5831604003906,291.1499938964844,258.1287841796875,257.52880859375,279.1514892578125,289.7919311523437,290.579833984375,1.0,0.1882405132055282,0.608435332775116,0.608435332775116,0.99760764837265,1.0,-0.9704855680465698,0.3648773729801178,0.6056081652641296,0.1313243955373764,0.0,0.0,0.5459977984428406,17.433284759521484,69.0,2.031996488571167,-11120.47265625,80.69284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,307.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17135.521484375,18000.0,0.0,0.0,0.1548668891191482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834764897823334,0.4834817945957184,-5.298285941535141e-06,0.0,0.0001571702014189,0.0,0.0,27.3247127532959,0.0,0.0,0.0,0.3616076707839966,4.0,0.0,1.0
369600,291.2797241210937,297.1499938964844,293.1499938964844,0.0705214813351631,-1761.8892822265625,304.07147216796875,0.8400116562843323,0.1259069591760635,0.1080214753746986,291.22607421875,297.1499938964844,293.1499938964844,0.1145578995347023,-2716.5869140625,304.0461730957031,0.9610650539398192,0.1826764941215515,0.1668609976768493,291.10711669921875,297.1499938964844,293.1499938964844,0.1156656742095947,-2015.8447265625,304.09820556640625,0.96135151386261,0.2591882348060608,0.123349018394947,291.2018127441406,297.1499938964844,293.1499938964844,0.1289593130350113,-2988.47216796875,304.038330078125,0.9898728132247924,0.200771152973175,0.1836675554513931,291.7966003417969,297.1499938964844,293.1499938964844,0.0090776178985834,-2959.029052734375,301.3200988769531,0.6302258968353271,0.050000000745058,0.226808026432991,290.5831604003906,291.1499938964844,258.1287841796875,257.52880859375,279.1514892578125,289.7919311523437,290.579833984375,1.0,0.1882405132055282,0.608435332775116,0.608435332775116,0.99760764837265,1.0,-0.9704855680465698,0.3648773729801178,0.6056081652641296,0.1313243955373764,0.0,0.0,0.5459977984428406,17.433284759521484,69.0,2.031996488571167,-11120.47265625,80.69284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,307.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17135.521484375,18000.0,0.0,0.0,0.1548668891191482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834764897823334,0.4834817945957184,-5.298285941535141e-06,0.0,0.0001571702014189,0.0,0.0,27.3247127532959,0.0,0.0,0.0,0.3616076707839966,4.0,0.0,1.0
369660,291.40264892578125,297.1499938964844,293.1499938964844,0.0895732119679451,-2116.462890625,304.0660400390625,0.8521839380264282,0.1483646780252456,0.1288614124059677,291.3427124023437,297.1499938964844,293.1499938964844,0.1368370950222015,-3134.34521484375,304.04364013671875,0.9625766277313232,0.207761600613594,0.1911497563123703,291.2713317871094,297.1499938964844,293.1499938964844,0.1504427343606948,-2495.46875,304.0563659667969,0.9852312803268432,0.2778959274291992,0.1520692557096481,291.31591796875,297.1499938964844,293.1499938964844,0.1528472751379013,-3425.5380859375,304.0357360839844,0.9893449544906616,0.226986676454544,0.2090300172567367,291.8615417480469,297.1499938964844,293.1499938964844,0.0095955710858106,-3069.440673828125,301.6054077148437,0.6037560105323792,0.050000000745058,0.2273552864789962,290.4897766113281,291.1499938964844,258.1206970214844,257.5138854980469,279.12115478515625,289.8569030761719,290.474609375,1.0,0.2114027589559555,0.6040447950363159,0.6040447950363159,0.998564600944519,1.0,-1.0902079343795776,0.4120763540267944,0.6781315207481384,0.1503679603338241,0.0,0.0,0.6390089988708496,21.7789306640625,89.0,-116.58231353759766,-12249.6923828125,113.9743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1768798828125,306.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,16573.3125,18000.0,0.0,0.0,0.176986813545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331552863121033,0.6331614851951599,-6.182421657285886e-06,0.0,0.0001796191208995,0.0,0.0,44.70266342163086,0.0,0.0,0.0,0.415322333574295,4.0,0.0,1.0
369720,291.40264892578125,297.1499938964844,293.1499938964844,0.0895732119679451,-2116.462890625,304.0660400390625,0.8521839380264282,0.1483646780252456,0.1288614124059677,291.3427124023437,297.1499938964844,293.1499938964844,0.1368370950222015,-3134.34521484375,304.04364013671875,0.9625766277313232,0.207761600613594,0.1911497563123703,291.2713317871094,297.1499938964844,293.1499938964844,0.1504427343606948,-2495.46875,304.0563659667969,0.9852312803268432,0.2778959274291992,0.1520692557096481,291.31591796875,297.1499938964844,293.1499938964844,0.1528472751379013,-3425.5380859375,304.0357360839844,0.9893449544906616,0.226986676454544,0.2090300172567367,291.8615417480469,297.1499938964844,293.1499938964844,0.0095955710858106,-3069.440673828125,301.6054077148437,0.6037560105323792,0.050000000745058,0.2273552864789962,290.4897766113281,291.1499938964844,258.1206970214844,257.5138854980469,279.12115478515625,289.8569030761719,290.474609375,1.0,0.2114027589559555,0.6040447950363159,0.6040447950363159,0.998564600944519,1.0,-1.0902079343795776,0.4120763540267944,0.6781315207481384,0.1503679603338241,0.0,0.0,0.6390089988708496,21.7789306640625,89.0,-116.58231353759766,-12249.6923828125,113.9743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1768798828125,306.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,16573.3125,18000.0,0.0,0.0,0.176986813545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331552863121033,0.6331614851951599,-6.182421657285886e-06,0.0,0.0001796191208995,0.0,0.0,44.70266342163086,0.0,0.0,0.0,0.415322333574295,4.0,0.0,1.0
369780,291.5212707519531,297.1499938964844,293.1499938964844,0.1076859086751937,-2456.144287109375,304.0638732910156,0.8341657519340515,0.1685775369405746,0.1477473825216293,291.45428466796875,297.1499938964844,293.1499938964844,0.159584566950798,-3547.050537109375,304.0411682128906,0.9300726056098938,0.2309227287769317,0.2137228697538375,291.5090026855469,297.1499938964844,293.1499938964844,0.2060266137123108,-3217.802734375,303.9954833984375,0.9961782693862916,0.2773010432720184,0.1944824755191803,291.4257202148437,297.1499938964844,293.1499938964844,0.1772530227899551,-3858.034423828125,304.0331420898437,0.9599575996398926,0.251189261674881,0.2325968444347381,291.93408203125,297.1499938964844,293.1499938964844,0.0101701105013489,-3193.385498046875,301.8363037109375,0.5582023859024048,0.050000000745058,0.2285525202751159,290.324462890625,291.1499938964844,258.1148681640625,257.5015869140625,279.0987243652344,289.9295349121094,290.30535888671875,1.0,0.2404620796442031,0.5976176857948303,0.5976176857948303,0.999521553516388,1.0,-1.2206366062164309,0.4636229872703552,0.7570136189460754,0.1687916219234466,0.0,0.0,0.7594919204711914,29.853271484375,107.0,-210.69097900390625,-13440.98046875,165.26068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37799072265625,305.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,15709.634765625,18000.0,0.0,0.0,0.2064817249774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492180109024048,0.8492259383201599,-7.932031621749047e-06,0.0,0.0002095527015626,0.0,0.0,83.30619812011719,0.0,0.0,0.0,0.5045522451400757,4.0,0.0,1.0
369840,291.5212707519531,297.1499938964844,293.1499938964844,0.1076859086751937,-2456.144287109375,304.0638732910156,0.8341657519340515,0.1685775369405746,0.1477473825216293,291.45428466796875,297.1499938964844,293.1499938964844,0.159584566950798,-3547.050537109375,304.0411682128906,0.9300726056098938,0.2309227287769317,0.2137228697538375,291.5090026855469,297.1499938964844,293.1499938964844,0.2060266137123108,-3217.802734375,303.9954833984375,0.9961782693862916,0.2773010432720184,0.1944824755191803,291.4257202148437,297.1499938964844,293.1499938964844,0.1772530227899551,-3858.034423828125,304.0331420898437,0.9599575996398926,0.251189261674881,0.2325968444347381,291.93408203125,297.1499938964844,293.1499938964844,0.0101701105013489,-3193.385498046875,301.8363037109375,0.5582023859024048,0.050000000745058,0.2285525202751159,290.324462890625,291.1499938964844,258.1148681640625,257.5015869140625,279.0987243652344,289.9295349121094,290.30535888671875,1.0,0.2404620796442031,0.5976176857948303,0.5976176857948303,0.999521553516388,1.0,-1.2206366062164309,0.4636229872703552,0.7570136189460754,0.1687916219234466,0.0,0.0,0.7594919204711914,29.853271484375,107.0,-210.69097900390625,-13440.98046875,165.26068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37799072265625,305.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,15709.634765625,18000.0,0.0,0.0,0.2064817249774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492180109024048,0.8492259383201599,-7.932031621749047e-06,0.0,0.0002095527015626,0.0,0.0,83.30619812011719,0.0,0.0,0.0,0.5045522451400757,4.0,0.0,1.0
369900,291.57861328125,297.1499938964844,293.1499938964844,0.1166505813598632,-2620.197998046875,304.0632629394531,0.8100326061248779,0.1779499650001526,0.1566244959831237,291.5079650878906,297.1499938964844,293.1499938964844,0.1710186153650283,-3749.576171875,304.0401916503906,0.8955815434455872,0.2418613135814666,0.224508449435234,291.60076904296875,297.1499938964844,293.1499938964844,0.2091280370950698,-3253.125244140625,304.0177917480469,0.9515938758850098,0.2800373136997223,0.1950847804546356,291.478759765625,297.1499938964844,293.1499938964844,0.1895106583833694,-4070.212158203125,304.0321350097656,0.922955334186554,0.2626181542873382,0.2438490986824035,291.9714050292969,297.1499938964844,293.1499938964844,0.0105079980567097,-3263.9794921875,301.9396667480469,0.5256296992301941,0.050000000745058,0.2298200279474258,290.2348022460937,291.1499938964844,258.11279296875,257.4964294433594,279.1038513183594,289.9670104980469,290.22052001953125,1.0,0.2555143535137176,0.5957116484642029,0.5957116484642029,1.0,1.0,-1.259968876838684,0.479247897863388,0.7807210087776184,0.1743383705615997,0.0,0.0,0.8295974731445312,37.16288375854492,107.0,-212.7188415527344,-13810.3935546875,193.2403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53399658203125,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,15369.94921875,18000.0,0.0,0.0,0.2233229726552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751782417297364,0.9751874804496764,-9.25067888601916e-06,0.0,0.0002266444207634,0.0,0.0,115.45973205566406,0.0,0.0,0.0,0.5608753561973572,4.0,0.0,1.0
369960,291.6345520019531,297.1499938964844,293.1499938964844,0.1253681033849716,-2776.94970703125,304.06317138671875,0.790931224822998,0.1868664026260376,0.1650957912206649,291.5603332519531,297.1499938964844,293.1499938964844,0.1822094768285751,-3944.615234375,304.039794921875,0.872261106967926,0.2523785531520843,0.234911099076271,291.6674499511719,297.1499938964844,293.1499938964844,0.215776577591896,-3333.291748046875,304.02960205078125,0.914232850074768,0.2865464091300964,0.1986445635557174,291.53057861328125,297.1499938964844,293.1499938964844,0.2014985978603363,-4274.4482421875,304.0317687988281,0.8966673612594604,0.2736084163188934,0.254701018333435,292.00811767578125,297.1499938964844,293.1499938964844,0.0108489533886313,-3332.149658203125,302.0414733886719,0.5027047395706177,0.050000000745058,0.2311675548553466,290.15972900390625,291.1499938964844,258.1112976074219,257.4919738769531,279.1069030761719,290.00396728515625,290.1444702148437,1.0,0.2708054482936859,0.5937904119491577,0.5937904119491577,1.0,1.0,-1.301538109779358,0.4957965910434723,0.8057414889335632,0.1805681735277176,0.0,0.0,0.9030935764312744,44.95504760742188,125.0,-217.51060485839844,-14135.392578125,224.7439727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.77716064453125,304.69293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,15305.521484375,18000.0,0.0,0.0,0.240896850824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981831550598145,1.0981940031051636,-1.0784798178065104e-05,0.0,0.0002444796846248,0.0,0.0,155.46920776367188,0.0,0.0,0.0,0.6177310347557068,4.0,0.0,1.0
370020,291.7412109375,297.1499938964844,293.1499938964844,0.143155351281166,-3090.706298828125,304.0624389648437,0.7634328007698059,0.2036272883415222,0.1810405105352401,291.6602783203125,297.1499938964844,293.1499938964844,0.2053589075803756,-4340.99755859375,304.03790283203125,0.8399669528007507,0.2723807096481323,0.2547205090522766,291.77227783203125,297.1499938964844,293.1499938964844,0.2357255220413208,-3575.72900390625,304.0361022949219,0.8703652620315552,0.3028108179569244,0.2098412364721298,291.6297912597656,297.1499938964844,293.1499938964844,0.226322665810585,-4690.1103515625,304.0297546386719,0.8613470792770386,0.2945131957530975,0.2753652036190033,292.0782775878906,297.1499938964844,293.1499938964844,0.01163219101727,-3486.709716796875,302.2300109863281,0.4682053625583648,0.050000000745058,0.2341519445180893,289.9538879394531,291.1499938964844,258.1099548339844,257.485107421875,279.112548828125,290.0746459960937,289.9318542480469,1.0,0.3015283346176147,0.5903214812278748,0.5903214812278748,1.0,1.0,-1.3862828016281128,0.5295978784561157,0.8566849827766418,0.1948273777961731,0.0,0.0,1.0,62.202823638916016,128.0,-289.6424865722656,-14628.0185546875,298.0018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5784606933594,303.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,16165.1494140625,18000.0,0.0,0.0,0.2769241631031036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891888618469238,1.2892026901245115,-1.374826933897566e-05,0.0,0.0002810428268276,0.0,0.0,238.4967803955078,0.0,0.0,0.0,0.7074675559997559,4.0,0.0,1.0
370080,291.7412109375,297.1499938964844,293.1499938964844,0.143155351281166,-3090.706298828125,304.0624389648437,0.7634328007698059,0.2036272883415222,0.1810405105352401,291.6602783203125,297.1499938964844,293.1499938964844,0.2053589075803756,-4340.99755859375,304.03790283203125,0.8399669528007507,0.2723807096481323,0.2547205090522766,291.77227783203125,297.1499938964844,293.1499938964844,0.2357255220413208,-3575.72900390625,304.0361022949219,0.8703652620315552,0.3028108179569244,0.2098412364721298,291.6297912597656,297.1499938964844,293.1499938964844,0.226322665810585,-4690.1103515625,304.0297546386719,0.8613470792770386,0.2945131957530975,0.2753652036190033,292.0782775878906,297.1499938964844,293.1499938964844,0.01163219101727,-3486.709716796875,302.2300109863281,0.4682053625583648,0.050000000745058,0.2341519445180893,289.9538879394531,291.1499938964844,258.1099548339844,257.485107421875,279.112548828125,290.0746459960937,289.9318542480469,1.0,0.3015283346176147,0.5903214812278748,0.5903214812278748,1.0,1.0,-1.3862828016281128,0.5295978784561157,0.8566849827766418,0.1948273777961731,0.0,0.0,1.0,62.202823638916016,128.0,-289.6424865722656,-14628.0185546875,298.0018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5784606933594,303.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,16165.1494140625,18000.0,0.0,0.0,0.2769241631031036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891888618469238,1.2892026901245115,-1.374826933897566e-05,0.0,0.0002810428268276,0.0,0.0,238.4967803955078,0.0,0.0,0.0,0.7074675559997559,4.0,0.0,1.0
370140,291.84039306640625,297.1499938964844,293.1499938964844,0.1619060933589935,-3414.0087890625,304.06036376953125,0.7528803944587708,0.2192012518644333,0.195759892463684,291.7533874511719,297.1499938964844,293.1499938964844,0.2302006781101226,-4757.1552734375,304.0338439941406,0.8268710374832153,0.2912362813949585,0.273279458284378,291.8626708984375,297.1499938964844,293.1499938964844,0.2595185935497284,-3861.275390625,304.0343017578125,0.8518306612968445,0.3193759024143219,0.2218065559864044,291.7225036621094,297.1499938964844,293.1499938964844,0.2530151605606079,-5127.5341796875,304.0252990722656,0.8467112183570862,0.3142225444316864,0.2947309017181396,292.1441955566406,297.1499938964844,293.1499938964844,0.0125238578766584,-3659.323486328125,302.39910888671875,0.4402402639389038,0.050000000745058,0.2366573214530944,289.64996337890625,291.1499938964844,258.11090087890625,257.4810791015625,279.11883544921875,290.1409606933594,289.6229553222656,1.0,0.3262884616851806,0.5875276327133179,0.5875276327133179,1.0,1.0,-1.4668513536453247,0.5618773102760315,0.9049739837646484,0.2102469801902771,0.0,0.0,1.0,76.95441436767578,116.0,-396.6652221679688,-14914.8466796875,371.3035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8764953613281,303.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17453.546875,19080.0,0.0,0.0,0.3118055462837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3437014818191528,1.343716382980347,-1.491119746788172e-05,0.0,0.0003164429799653,0.0,0.0,269.7520751953125,0.0,0.0,0.0,0.7494508624076843,4.0,0.0,1.0
370200,291.84039306640625,297.1499938964844,293.1499938964844,0.1619060933589935,-3414.0087890625,304.06036376953125,0.7528803944587708,0.2192012518644333,0.195759892463684,291.7533874511719,297.1499938964844,293.1499938964844,0.2302006781101226,-4757.1552734375,304.0338439941406,0.8268710374832153,0.2912362813949585,0.273279458284378,291.8626708984375,297.1499938964844,293.1499938964844,0.2595185935497284,-3861.275390625,304.0343017578125,0.8518306612968445,0.3193759024143219,0.2218065559864044,291.7225036621094,297.1499938964844,293.1499938964844,0.2530151605606079,-5127.5341796875,304.0252990722656,0.8467112183570862,0.3142225444316864,0.2947309017181396,292.1441955566406,297.1499938964844,293.1499938964844,0.0125238578766584,-3659.323486328125,302.39910888671875,0.4402402639389038,0.050000000745058,0.2366573214530944,289.64996337890625,291.1499938964844,258.11090087890625,257.4810791015625,279.11883544921875,290.1409606933594,289.6229553222656,1.0,0.3262884616851806,0.5875276327133179,0.5875276327133179,1.0,1.0,-1.4668513536453247,0.5618773102760315,0.9049739837646484,0.2102469801902771,0.0,0.0,1.0,76.95441436767578,116.0,-396.6652221679688,-14914.8466796875,371.3035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8764953613281,303.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17453.546875,19080.0,0.0,0.0,0.3118055462837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3437014818191528,1.343716382980347,-1.491119746788172e-05,0.0,0.0003164429799653,0.0,0.0,269.7520751953125,0.0,0.0,0.0,0.7494508624076843,4.0,0.0,1.0
370260,291.9322509765625,297.1499938964844,293.1499938964844,0.1800627708435058,-3718.524169921875,304.0600280761719,0.7577831149101257,0.2337474972009658,0.2092507630586624,291.8397827148437,297.1499938964844,293.1499938964844,0.2545469105243683,-5153.87255859375,304.0320739746094,0.8306541442871094,0.3090922236442566,0.2905752658843994,291.9454650878906,297.1499938964844,293.1499938964844,0.2829400300979614,-4135.55712890625,304.033935546875,0.8526940941810608,0.3351951837539673,0.2331325709819793,291.80877685546875,297.1499938964844,293.1499938964844,0.2791790664196014,-5544.6123046875,304.0233459472656,0.8501965999603271,0.3328870832920074,0.3127908706665039,292.2064208984375,297.1499938964844,293.1499938964844,0.013332150876522,-3803.7197265625,302.5657958984375,0.4307049214839935,0.050000000745058,0.2377988696098327,289.37274169921875,291.1499938964844,258.1141357421875,257.4799499511719,279.12408447265625,290.2035217285156,289.353271484375,1.0,0.341404527425766,0.5852066874504089,0.5852066874504089,1.0,1.0,-1.540461182594299,0.5916249752044678,0.9488362669944764,0.224832147359848,0.0,0.0,1.0,84.39363861083984,104.0,-368.9141845703125,-15363.599609375,428.8189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6235046386719,302.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18742.6953125,19080.0,0.0,0.0,0.344071090221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392448663711548,1.3924647569656372,-1.6012685591704212e-05,0.0,0.0003491884272079,0.0,0.0,300.1881103515625,0.0,0.0,0.0,0.7607043981552124,4.0,0.0,1.0
370320,291.9322509765625,297.1499938964844,293.1499938964844,0.1800627708435058,-3718.524169921875,304.0600280761719,0.7577831149101257,0.2337474972009658,0.2092507630586624,291.8397827148437,297.1499938964844,293.1499938964844,0.2545469105243683,-5153.87255859375,304.0320739746094,0.8306541442871094,0.3090922236442566,0.2905752658843994,291.9454650878906,297.1499938964844,293.1499938964844,0.2829400300979614,-4135.55712890625,304.033935546875,0.8526940941810608,0.3351951837539673,0.2331325709819793,291.80877685546875,297.1499938964844,293.1499938964844,0.2791790664196014,-5544.6123046875,304.0233459472656,0.8501965999603271,0.3328870832920074,0.3127908706665039,292.2064208984375,297.1499938964844,293.1499938964844,0.013332150876522,-3803.7197265625,302.5657958984375,0.4307049214839935,0.050000000745058,0.2377988696098327,289.37274169921875,291.1499938964844,258.1141357421875,257.4799499511719,279.12408447265625,290.2035217285156,289.353271484375,1.0,0.341404527425766,0.5852066874504089,0.5852066874504089,1.0,1.0,-1.540461182594299,0.5916249752044678,0.9488362669944764,0.224832147359848,0.0,0.0,1.0,84.39363861083984,104.0,-368.9141845703125,-15363.599609375,428.8189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6235046386719,302.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18742.6953125,19080.0,0.0,0.0,0.344071090221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392448663711548,1.3924647569656372,-1.6012685591704212e-05,0.0,0.0003491884272079,0.0,0.0,300.1881103515625,0.0,0.0,0.0,0.7607043981552124,4.0,0.0,1.0
370380,292.0174255371094,297.1499938964844,293.1499938964844,0.1969355791807174,-3993.96826171875,304.0619812011719,0.7719688415527344,0.2473212778568267,0.2216404974460601,291.9201354980469,297.1499938964844,293.1499938964844,0.2774226665496826,-5516.59130859375,304.0333557128906,0.8444156050682068,0.3259896636009216,0.3067265152931213,292.0223999023437,297.1499938964844,293.1499938964844,0.3046467304229736,-4383.404296875,304.0365295410156,0.8646690845489502,0.3501040041446686,0.2436677813529968,291.88922119140625,297.1499938964844,293.1499938964844,0.3037469387054443,-5925.69482421875,304.02471923828125,0.8644577264785767,0.3505488038063049,0.3296639621257782,292.2657775878906,297.1499938964844,293.1499938964844,0.0139937354251742,-3910.457275390625,302.73101806640625,0.4303647875785827,0.050000000745058,0.2378408312797546,289.1651916503906,291.1499938964844,258.1196594238281,257.4818420410156,279.1285095214844,290.2630920410156,289.15313720703125,1.0,0.3500284552574157,0.5832854509353638,0.5832854509353638,1.0,1.0,-1.6076833009719849,0.6190512776374817,0.9886319637298584,0.2383833974599838,0.0,0.0,1.0,85.91563415527344,92.0,-287.4925231933594,-15870.1240234375,471.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7306213378906,303.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18987.03515625,19080.0,0.0,0.0,0.3729906380176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014956951141355,1.4015119075775146,-1.6221434634644538e-05,0.0,0.0003785380686167,0.0,0.0,306.077392578125,0.0,0.0,0.0,0.7652426362037659,4.0,0.0,1.0
