time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0174255371094,297.1499938964844,293.1499938964844,0.1969355791807174,-3993.96826171875,304.0619812011719,0.7719688415527344,0.2473212778568267,0.2216404974460601,291.9201354980469,297.1499938964844,293.1499938964844,0.2774226665496826,-5516.59130859375,304.0333557128906,0.8444156050682068,0.3259896636009216,0.3067265152931213,292.0223999023437,297.1499938964844,293.1499938964844,0.3046467304229736,-4383.404296875,304.0365295410156,0.8646690845489502,0.3501040041446686,0.2436677813529968,291.88922119140625,297.1499938964844,293.1499938964844,0.3037469387054443,-5925.69482421875,304.02471923828125,0.8644577264785767,0.3505488038063049,0.3296639621257782,292.2657775878906,297.1499938964844,293.1499938964844,0.0139937354251742,-3910.457275390625,302.73101806640625,0.4303647875785827,0.050000000745058,0.2378408312797546,289.1651916503906,291.1499938964844,258.1196594238281,257.4818420410156,279.1285095214844,290.2630920410156,289.15313720703125,1.0,0.3500284552574157,0.5832854509353638,0.5832854509353638,1.0,1.0,-1.6076833009719849,0.6190512776374817,0.9886319637298584,0.2383833974599838,0.0,0.0,1.0,85.91563415527344,92.0,-287.4925231933594,-15870.1240234375,471.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7306213378906,303.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18987.03515625,19080.0,0.0,0.0,0.3729906380176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014956951141355,1.4015119075775146,-1.6221434634644538e-05,0.0,0.0003785380686167,0.0,0.0,306.077392578125,0.0,0.0,0.0,0.7652426362037659,4.0,0.0,1.0
370500,292.05780029296875,297.1499938964844,293.1499938964844,0.2046730667352676,-4117.74169921875,304.0639038085937,0.7817134261131287,0.2537380456924438,0.227443590760231,291.9582824707031,297.1499938964844,293.1499938964844,0.2880098819732666,-5681.044921875,304.0353088378906,0.854191780090332,0.3340722024440765,0.3143939077854156,292.0590209960937,297.1499938964844,293.1499938964844,0.314530074596405,-4494.0517578125,304.0392150878906,0.8737898468971252,0.3571972548961639,0.2486395239830017,291.9275207519531,297.1499938964844,293.1499938964844,0.3151077032089233,-6098.31640625,304.02685546875,0.8747003674507141,0.3589975833892822,0.3376771211624145,292.2948913574219,297.1499938964844,293.1499938964844,0.0142550747841596,-3948.24853515625,302.8115234375,0.4325441420078277,0.050000000745058,0.2375565022230148,289.0956726074219,291.1499938964844,258.1232604980469,257.4839172363281,279.130615234375,290.29229736328125,289.0873413085937,1.0,0.3525495529174804,0.5824738144874573,0.5824738144874573,1.0,1.0,-1.6391048431396484,0.631973922252655,1.0071308612823486,0.2448016703128814,0.0,0.0,1.0,85.02732849121094,92.0,-232.27980041503903,-16161.4033203125,487.2662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8858947753906,303.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19031.21484375,20160.0,0.0,0.0,0.3861294388771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403125286102295,1.4031414985656738,-1.6259178664768115e-05,0.0,0.0003918722795788,0.0,0.0,307.1462707519531,0.0,0.0,0.0,0.7810600996017456,4.0,0.0,1.0
370560,292.0968322753906,297.1499938964844,293.1499938964844,0.2116519063711166,-4227.61181640625,304.06689453125,0.7930207252502441,0.2599069774150848,0.2329918295145034,291.9952697753906,297.1499938964844,293.1499938964844,0.297620952129364,-5827.947265625,304.0387268066406,0.8658287525177002,0.3419065177440643,0.3217942118644714,292.0945129394531,297.1499938964844,293.1499938964844,0.3233333230018616,-4590.994140625,304.0433654785156,0.8848018050193787,0.3640443384647369,0.2534158527851105,291.96466064453125,297.1499938964844,293.1499938964844,0.3254081308841705,-6252.29833984375,304.0305480957031,0.8868338465690613,0.3671877980232239,0.3454133868217468,292.323486328125,297.1499938964844,293.1499938964844,0.0144552262499928,-3972.674072265625,302.8917541503906,0.4361459016799927,0.050000000745058,0.2371140271425247,289.0624084472656,291.1499938964844,258.1274719238281,257.4867858886719,279.1325988769531,290.32098388671875,289.06024169921875,1.0,0.3541416227817535,0.581752598285675,0.581752598285675,1.0,1.0,-1.6691434383392334,0.6443933248519897,1.0247501134872437,0.2509884834289551,0.0,0.0,1.0,83.2807846069336,80.0,-150.41079711914062,-16541.447265625,500.6622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0816650390625,303.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19796.705078125,20160.0,0.0,0.0,0.398509532213211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310659170150757,1.431082844734192,-1.6913170838961378e-05,0.0,0.0004044364904984,0.0,0.0,325.8630065917969,0.0,0.0,0.0,0.7818178534507751,4.0,0.0,1.0
370620,292.1709289550781,297.1499938964844,293.1499938964844,0.2241721451282501,-4421.46337890625,304.0737609863281,0.819324791431427,0.2715571522712707,0.2433748990297317,292.06573486328125,297.1499938964844,293.1499938964844,0.3150641620159149,-6090.162109375,304.0467529296875,0.8948250412940979,0.3568664491176605,0.3358302712440491,292.1622314453125,297.1499938964844,293.1499938964844,0.3389956057071686,-4760.71337890625,304.0528259277344,0.912819802761078,0.3770484328269958,0.2624139487743377,292.0355834960937,297.1499938964844,293.1499938964844,0.3440859317779541,-6526.9013671875,304.0392761230469,0.9174978137016296,0.3828311264514923,0.3600935041904449,292.3780212402344,297.1499938964844,293.1499938964844,0.0147416116669774,-3999.351318359375,303.0482177734375,0.4478949904441833,0.050000000745058,0.2358602434396743,289.0491943359375,291.1499938964844,258.1375732421875,257.4949035644531,279.13604736328125,290.37579345703125,289.05047607421875,1.0,0.355129063129425,0.5805354118347168,0.5805354118347168,1.0,1.0,-1.7253875732421875,0.6678137183189392,1.057573914527893,0.2626925408840179,0.0,0.0,1.0,77.77613830566406,68.0,-42.49811172485352,-17219.783203125,520.0911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5723876953125,303.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.5703125,20160.0,0.0,0.0,0.4209301173686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406074285507202,1.4406245946884155,-1.713945675874129e-05,0.0,0.0004271905636414,0.0,0.0,332.4245910644531,0.0,0.0,0.0,0.7865991592407227,4.0,0.0,1.0
370680,292.1709289550781,297.1499938964844,293.1499938964844,0.2241721451282501,-4421.46337890625,304.0737609863281,0.819324791431427,0.2715571522712707,0.2433748990297317,292.06573486328125,297.1499938964844,293.1499938964844,0.3150641620159149,-6090.162109375,304.0467529296875,0.8948250412940979,0.3568664491176605,0.3358302712440491,292.1622314453125,297.1499938964844,293.1499938964844,0.3389956057071686,-4760.71337890625,304.0528259277344,0.912819802761078,0.3770484328269958,0.2624139487743377,292.0355834960937,297.1499938964844,293.1499938964844,0.3440859317779541,-6526.9013671875,304.0392761230469,0.9174978137016296,0.3828311264514923,0.3600935041904449,292.3780212402344,297.1499938964844,293.1499938964844,0.0147416116669774,-3999.351318359375,303.0482177734375,0.4478949904441833,0.050000000745058,0.2358602434396743,289.0491943359375,291.1499938964844,258.1375732421875,257.4949035644531,279.13604736328125,290.37579345703125,289.05047607421875,1.0,0.355129063129425,0.5805354118347168,0.5805354118347168,1.0,1.0,-1.7253875732421875,0.6678137183189392,1.057573914527893,0.2626925408840179,0.0,0.0,1.0,77.77613830566406,68.0,-42.49811172485352,-17219.783203125,520.0911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5723876953125,303.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.5703125,20160.0,0.0,0.0,0.4209301173686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406074285507202,1.4406245946884155,-1.713945675874129e-05,0.0,0.0004271905636414,0.0,0.0,332.4245910644531,0.0,0.0,0.0,0.7865991592407227,4.0,0.0,1.0
370740,292.2398681640625,297.1499938964844,293.1499938964844,0.2349487394094467,-4584.9287109375,304.0812072753906,0.8503339290618896,0.2823737263679504,0.2529179453849792,292.1317138671875,297.1499938964844,293.1499938964844,0.3303286135196686,-6315.02490234375,304.0557556152344,0.9348915219306946,0.3709549903869629,0.3489481210708618,292.2255859375,297.1499938964844,293.1499938964844,0.3523333966732025,-4902.40673828125,304.06298828125,0.9524463415145874,0.3892207741737366,0.2707599997520447,292.10211181640625,297.1499938964844,293.1499938964844,0.360414057970047,-6762.14990234375,304.0489807128906,0.959131360054016,0.397571325302124,0.3738239705562591,292.4289245605469,297.1499938964844,293.1499938964844,0.0149028208106756,-4002.921875,303.197998046875,0.4668362736701965,0.050000000745058,0.2342482954263687,289.0876159667969,291.1499938964844,258.1499938964844,257.5062255859375,279.1388854980469,290.4269104003906,289.0920104980469,1.0,0.3539392054080963,0.5795701742172241,0.5795701742172241,1.0,1.0,-1.7771693468093872,0.6895710229873657,1.0875983238220217,0.2736034393310547,0.0,0.0,1.0,70.30670928955078,71.0,37.46183013916016,-17911.02734375,531.4253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14666748046875,304.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,20133.6171875,21240.0,0.0,0.0,0.4403636157512665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431920051574707,1.443209171295166,-1.7201009541167878e-05,0.0,0.0004469130653887,0.0,0.0,334.2169494628906,0.0,0.0,0.0,0.8028938174247742,4.0,0.0,1.0
370800,292.2398681640625,297.1499938964844,293.1499938964844,0.2349487394094467,-4584.9287109375,304.0812072753906,0.8503339290618896,0.2823737263679504,0.2529179453849792,292.1317138671875,297.1499938964844,293.1499938964844,0.3303286135196686,-6315.02490234375,304.0557556152344,0.9348915219306946,0.3709549903869629,0.3489481210708618,292.2255859375,297.1499938964844,293.1499938964844,0.3523333966732025,-4902.40673828125,304.06298828125,0.9524463415145874,0.3892207741737366,0.2707599997520447,292.10211181640625,297.1499938964844,293.1499938964844,0.360414057970047,-6762.14990234375,304.0489807128906,0.959131360054016,0.397571325302124,0.3738239705562591,292.4289245605469,297.1499938964844,293.1499938964844,0.0149028208106756,-4002.921875,303.197998046875,0.4668362736701965,0.050000000745058,0.2342482954263687,289.0876159667969,291.1499938964844,258.1499938964844,257.5062255859375,279.1388854980469,290.4269104003906,289.0920104980469,1.0,0.3539392054080963,0.5795701742172241,0.5795701742172241,1.0,1.0,-1.7771693468093872,0.6895710229873657,1.0875983238220217,0.2736034393310547,0.0,0.0,1.0,70.30670928955078,71.0,37.46183013916016,-17911.02734375,531.4253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14666748046875,304.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,20133.6171875,21240.0,0.0,0.0,0.4403636157512665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431920051574707,1.443209171295166,-1.7201009541167878e-05,0.0,0.0004469130653887,0.0,0.0,334.2169494628906,0.0,0.0,0.0,0.8028938174247742,4.0,0.0,1.0
370860,292.30426025390625,297.1499938964844,293.1499938964844,0.2438585013151168,-4717.02490234375,304.0892639160156,0.876156747341156,0.2923742830753326,0.2618575096130371,292.193603515625,297.1499938964844,293.1499938964844,0.3431529700756073,-6499.87451171875,304.0657653808594,0.9663280248641968,0.3841995894908905,0.3613998293876648,292.28497314453125,297.1499938964844,293.1499938964844,0.3631153702735901,-5014.32470703125,304.073974609375,0.979573369026184,0.4005985260009765,0.2786474525928497,292.16461181640625,297.1499938964844,293.1499938964844,0.3740998208522796,-6955.07666015625,304.059814453125,0.9866870641708374,0.4114448130130768,0.3868643939495086,292.4755249023437,297.1499938964844,293.1499938964844,0.0150409415364265,-3998.079833984375,303.3436279296875,0.4779615402221679,0.050000000745058,0.2332670539617538,289.1890563964844,291.1499938964844,258.1656188964844,257.5220947265625,279.1407165527344,290.4737548828125,289.1960754394531,1.0,0.3564362823963165,0.5787364840507507,0.5787364840507507,1.0,1.0,-1.826804995536804,0.710568904876709,1.1162360906600952,0.2841235101222992,0.0,0.0,1.0,66.19384002685547,89.0,115.53052520751952,-18694.02734375,552.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7235412597656,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.67578125,21240.0,0.0,0.0,0.4574496150016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476114273071289,1.4761322736740112,-1.7994743757299148e-05,0.0,0.0004642531857825,0.0,0.0,357.6154479980469,0.0,0.0,0.0,0.8061056137084961,4.0,0.0,1.0
370920,292.30426025390625,297.1499938964844,293.1499938964844,0.2438585013151168,-4717.02490234375,304.0892639160156,0.876156747341156,0.2923742830753326,0.2618575096130371,292.193603515625,297.1499938964844,293.1499938964844,0.3431529700756073,-6499.87451171875,304.0657653808594,0.9663280248641968,0.3841995894908905,0.3613998293876648,292.28497314453125,297.1499938964844,293.1499938964844,0.3631153702735901,-5014.32470703125,304.073974609375,0.979573369026184,0.4005985260009765,0.2786474525928497,292.16461181640625,297.1499938964844,293.1499938964844,0.3740998208522796,-6955.07666015625,304.059814453125,0.9866870641708374,0.4114448130130768,0.3868643939495086,292.4755249023437,297.1499938964844,293.1499938964844,0.0150409415364265,-3998.079833984375,303.3436279296875,0.4779615402221679,0.050000000745058,0.2332670539617538,289.1890563964844,291.1499938964844,258.1656188964844,257.5220947265625,279.1407165527344,290.4737548828125,289.1960754394531,1.0,0.3564362823963165,0.5787364840507507,0.5787364840507507,1.0,1.0,-1.826804995536804,0.710568904876709,1.1162360906600952,0.2841235101222992,0.0,0.0,1.0,66.19384002685547,89.0,115.53052520751952,-18694.02734375,552.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7235412597656,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.67578125,21240.0,0.0,0.0,0.4574496150016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476114273071289,1.4761322736740112,-1.7994743757299148e-05,0.0,0.0004642531857825,0.0,0.0,357.6154479980469,0.0,0.0,0.0,0.8061056137084961,4.0,0.0,1.0
370980,292.3647155761719,297.1499938964844,293.1499938964844,0.2521516382694244,-4839.1201171875,304.0956420898437,0.8786160349845886,0.3015366196632385,0.2703261971473694,292.2519226074219,297.1499938964844,293.1499938964844,0.3552584648132324,-6673.326171875,304.0736083984375,0.9691951274871826,0.3966016471385956,0.3733459115028381,292.3407897949219,297.1499938964844,293.1499938964844,0.3732010126113891,-5118.7568359375,304.0824584960937,0.9805021286010742,0.4111945033073425,0.2862026989459991,292.2234802246094,297.1499938964844,293.1499938964844,0.387018084526062,-7136.21630859375,304.0682678222656,0.9889276623725892,0.4244655966758728,0.3993867039680481,292.5180053710937,297.1499938964844,293.1499938964844,0.0153302839025855,-4015.356689453125,303.48150634765625,0.4735433161258697,0.050000000745058,0.2336662709712982,289.2887878417969,291.1499938964844,258.1850891113281,257.54351806640625,279.1417236328125,290.51641845703125,289.2953491210937,1.0,0.3662489056587219,0.5779607892036438,0.5779607892036438,1.0,1.0,-1.875905513763428,0.7314388155937195,1.1444666385650637,0.2945538461208343,0.0,0.0,1.0,69.4739990234375,107.0,131.52549743652344,-19386.306640625,596.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2828369140625,305.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,21192.9140625,21240.0,0.0,0.0,0.4724343121051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806708097457886,1.4806889295578003,-1.8106011339114048e-05,0.0,0.0004794607812073,0.0,0.0,360.9374694824219,0.0,0.0,0.0,0.8083844780921936,4.0,0.0,1.0
371040,292.3647155761719,297.1499938964844,293.1499938964844,0.2521516382694244,-4839.1201171875,304.0956420898437,0.8786160349845886,0.3015366196632385,0.2703261971473694,292.2519226074219,297.1499938964844,293.1499938964844,0.3552584648132324,-6673.326171875,304.0736083984375,0.9691951274871826,0.3966016471385956,0.3733459115028381,292.3407897949219,297.1499938964844,293.1499938964844,0.3732010126113891,-5118.7568359375,304.0824584960937,0.9805021286010742,0.4111945033073425,0.2862026989459991,292.2234802246094,297.1499938964844,293.1499938964844,0.387018084526062,-7136.21630859375,304.0682678222656,0.9889276623725892,0.4244655966758728,0.3993867039680481,292.5180053710937,297.1499938964844,293.1499938964844,0.0153302839025855,-4015.356689453125,303.48150634765625,0.4735433161258697,0.050000000745058,0.2336662709712982,289.2887878417969,291.1499938964844,258.1850891113281,257.54351806640625,279.1417236328125,290.51641845703125,289.2953491210937,1.0,0.3662489056587219,0.5779607892036438,0.5779607892036438,1.0,1.0,-1.875905513763428,0.7314388155937195,1.1444666385650637,0.2945538461208343,0.0,0.0,1.0,69.4739990234375,107.0,131.52549743652344,-19386.306640625,596.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2828369140625,305.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,21192.9140625,21240.0,0.0,0.0,0.4724343121051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806708097457886,1.4806889295578003,-1.8106011339114048e-05,0.0,0.0004794607812073,0.0,0.0,360.9374694824219,0.0,0.0,0.0,0.8083844780921936,4.0,0.0,1.0
371100,292.3936462402344,297.1499938964844,293.1499938964844,0.2560621798038482,-4896.3916015625,304.0984191894531,0.8730393052101135,0.3058012425899505,0.2743561565876007,292.2798767089844,297.1499938964844,293.1499938964844,0.3610542714595794,-6755.99853515625,304.07696533203125,0.9632807374000548,0.4024882614612579,0.3791057467460632,292.3674621582031,297.1499938964844,293.1499938964844,0.3780028223991394,-5168.3701171875,304.08599853515625,0.9742488265037536,0.4162026047706604,0.2898398041725158,292.251708984375,297.1499938964844,293.1499938964844,0.3932097852230072,-7222.685546875,304.0718688964844,0.983831822872162,0.4306606352329254,0.4054331481456756,292.5379333496094,297.1499938964844,293.1499938964844,0.0155232949182391,-4030.736572265625,303.54736328125,0.4664739966392517,0.050000000745058,0.2342715263366699,289.3365173339844,291.1499938964844,258.1962280273437,257.5561828613281,279.14215087890625,290.53643798828125,289.3427124023437,1.0,0.3729371428489685,0.5776030421257019,0.5776030421257019,1.0,1.0,-1.900016069412232,0.7417231202125549,1.1582930088043213,0.2996947467327118,0.0,0.0,1.0,73.28273010253906,107.0,131.57559204101562,-19719.1484375,626.5924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5497131347656,305.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8203125,22320.0,0.0,0.0,0.4792291224002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481470823287964,1.4814889430999756,-1.81255818461068e-05,0.0,0.0004863566427957,0.0,0.0,361.5228576660156,0.0,0.0,0.0,0.8237846493721008,4.0,0.0,1.0
371160,292.4217834472656,297.1499938964844,293.1499938964844,0.2594732642173767,-4945.59375,304.1015930175781,0.864952027797699,0.3098609149456024,0.2782434821128845,292.3070678710937,297.1499938964844,293.1499938964844,0.3662013709545135,-6828.4287109375,304.0809020996094,0.9541259407997132,0.4081694483757019,0.384715735912323,292.3934020996094,297.1499938964844,293.1499938964844,0.3821492791175842,-5210.51904296875,304.0901184082031,0.9648559093475342,0.4210217297077179,0.2933779954910278,292.2791442871094,297.1499938964844,293.1499938964844,0.3987073004245758,-7298.42333984375,304.0761108398437,0.975835382938385,0.4366502463817596,0.4113296866416931,292.5570678710937,297.1499938964844,293.1499938964844,0.0157194156199693,-4044.955322265625,303.6118469238281,0.4563715159893036,0.050000000745058,0.2350847274065017,289.39874267578125,291.1499938964844,258.2082214355469,257.5700988769531,279.14263916015625,290.5556640625,289.40692138671875,1.0,0.3804799616336822,0.5772703886032104,0.5772703886032104,1.0,1.0,-1.923726916313172,0.7518641352653503,1.1718627214431765,0.304764837026596,0.0,0.0,1.0,78.20055389404297,125.0,154.63336181640625,-20122.310546875,660.4406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7936706542969,305.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,21984.642578125,22320.0,0.0,0.0,0.4857420921325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080937147140503,-1.878242073871661e-05,0.0,0.0004929664428345,0.0,0.0,381.3513488769531,0.0,0.0,0.0,0.8237970471382141,4.0,0.0,1.0
371220,292.47564697265625,297.1499938964844,293.1499938964844,0.2662346661090851,-5043.51416015625,304.1064147949219,0.845644474029541,0.3173834681510925,0.2855741679668426,292.3592834472656,297.1499938964844,293.1499938964844,0.3765609860420227,-6974.7978515625,304.0865783691406,0.92998468875885,0.4189301431179046,0.3954645097255707,292.4430847167969,297.1499938964844,293.1499938964844,0.3905797600746155,-5296.99658203125,304.095947265625,0.939818799495697,0.4301113784313202,0.300142377614975,292.3318176269531,297.1499938964844,293.1499938964844,0.4098061323165893,-7452.0546875,304.0821533203125,0.953702449798584,0.4480308294296264,0.4226530790328979,292.59326171875,297.1499938964844,293.1499938964844,0.0162078309804201,-4087.77197265625,303.7337341308594,0.4351917505264282,0.050000000745058,0.2372118681669235,289.4985656738281,291.1499938964844,258.23468017578125,257.6015014648437,279.1437072753906,290.5919494628906,289.5039978027344,1.0,0.3973399996757507,0.5766944885253906,0.5766944885253906,1.0,1.0,-1.969713568687439,0.7716226577758789,1.19809091091156,0.3146538436412811,0.0,0.0,1.0,90.69886779785156,143.0,135.9612274169922,-20746.578125,738.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2362060546875,305.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.005859375,22320.0,0.0,0.0,0.4978378415107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165693759918213,1.5165884494781494,-1.899460767162964e-05,0.0,0.0005052421474829,0.0,0.0,387.8318481445313,0.0,0.0,0.0,0.8280420899391174,4.0,0.0,1.0
371280,292.47564697265625,297.1499938964844,293.1499938964844,0.2662346661090851,-5043.51416015625,304.1064147949219,0.845644474029541,0.3173834681510925,0.2855741679668426,292.3592834472656,297.1499938964844,293.1499938964844,0.3765609860420227,-6974.7978515625,304.0865783691406,0.92998468875885,0.4189301431179046,0.3954645097255707,292.4430847167969,297.1499938964844,293.1499938964844,0.3905797600746155,-5296.99658203125,304.095947265625,0.939818799495697,0.4301113784313202,0.300142377614975,292.3318176269531,297.1499938964844,293.1499938964844,0.4098061323165893,-7452.0546875,304.0821533203125,0.953702449798584,0.4480308294296264,0.4226530790328979,292.59326171875,297.1499938964844,293.1499938964844,0.0162078309804201,-4087.77197265625,303.7337341308594,0.4351917505264282,0.050000000745058,0.2372118681669235,289.4985656738281,291.1499938964844,258.23468017578125,257.6015014648437,279.1437072753906,290.5919494628906,289.5039978027344,1.0,0.3973399996757507,0.5766944885253906,0.5766944885253906,1.0,1.0,-1.969713568687439,0.7716226577758789,1.19809091091156,0.3146538436412811,0.0,0.0,1.0,90.69886779785156,143.0,135.9612274169922,-20746.578125,738.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2362060546875,305.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.005859375,22320.0,0.0,0.0,0.4978378415107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165693759918213,1.5165884494781494,-1.899460767162964e-05,0.0,0.0005052421474829,0.0,0.0,387.8318481445313,0.0,0.0,0.0,0.8280420899391174,4.0,0.0,1.0
371340,292.5264892578125,297.1499938964844,293.1499938964844,0.2727627456188202,-5138.09130859375,304.11004638671875,0.8263415098190308,0.3241502046585083,0.2923184931278229,292.4087219238281,297.1499938964844,293.1499938964844,0.3868069350719452,-7119.5634765625,304.0906066894531,0.9050108194351196,0.4289306700229645,0.4055915772914886,292.48992919921875,297.1499938964844,293.1499938964844,0.3989879488945007,-5383.611328125,304.09991455078125,0.9126118421554564,0.4385177493095398,0.3065006732940674,292.3815612792969,297.1499938964844,293.1499938964844,0.4208362996578216,-7604.826171875,304.0863342285156,0.9279914498329164,0.4586625397205353,0.4333637952804565,292.6268920898437,297.1499938964844,293.1499938964844,0.0168008096516132,-4144.3310546875,303.8471374511719,0.4172682762145996,0.050000000745058,0.2398381382226944,289.5722045898437,291.1499938964844,258.2642822265625,257.6373596191406,279.1449584960937,290.6257019042969,289.5762634277344,1.0,0.4155584573745727,0.5762513875961304,0.5762513875961304,1.0,1.0,-2.013627290725708,0.7906208634376526,1.2230064868927002,0.3241911828517914,0.0,0.0,1.0,105.84065246582033,161.0,107.9345474243164,-21307.703125,826.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6307067871094,306.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.508737325668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.904959208332002e-05,0.0,0.0005163036985322,0.0,0.0,389.5171508789063,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
371400,292.5264892578125,297.1499938964844,293.1499938964844,0.2727627456188202,-5138.09130859375,304.11004638671875,0.8263415098190308,0.3241502046585083,0.2923184931278229,292.4087219238281,297.1499938964844,293.1499938964844,0.3868069350719452,-7119.5634765625,304.0906066894531,0.9050108194351196,0.4289306700229645,0.4055915772914886,292.48992919921875,297.1499938964844,293.1499938964844,0.3989879488945007,-5383.611328125,304.09991455078125,0.9126118421554564,0.4385177493095398,0.3065006732940674,292.3815612792969,297.1499938964844,293.1499938964844,0.4208362996578216,-7604.826171875,304.0863342285156,0.9279914498329164,0.4586625397205353,0.4333637952804565,292.6268920898437,297.1499938964844,293.1499938964844,0.0168008096516132,-4144.3310546875,303.8471374511719,0.4172682762145996,0.050000000745058,0.2398381382226944,289.5722045898437,291.1499938964844,258.2642822265625,257.6373596191406,279.1449584960937,290.6257019042969,289.5762634277344,1.0,0.4155584573745727,0.5762513875961304,0.5762513875961304,1.0,1.0,-2.013627290725708,0.7906208634376526,1.2230064868927002,0.3241911828517914,0.0,0.0,1.0,105.84065246582033,161.0,107.9345474243164,-21307.703125,826.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6307067871094,306.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.508737325668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.904959208332002e-05,0.0,0.0005163036985322,0.0,0.0,389.5171508789063,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
371460,292.5746154785156,297.1499938964844,293.1499938964844,0.2783106565475464,-5217.37841796875,304.11407470703125,0.8081265687942505,0.3301878869533539,0.2984746694564819,292.4556579589844,297.1499938964844,293.1499938964844,0.3958933055400848,-7246.43310546875,304.09521484375,0.884188711643219,0.4381954669952392,0.4150944650173187,292.5341796875,297.1499938964844,293.1499938964844,0.4062986969947815,-5458.02197265625,304.1043395996094,0.8899421095848083,0.4462652504444122,0.3124516904354095,292.4286804199219,297.1499938964844,293.1499938964844,0.4306714832782745,-7739.48779296875,304.0910949707031,0.904495894908905,0.4685737788677215,0.443463921546936,292.6583251953125,297.1499938964844,293.1499938964844,0.0174290221184492,-4201.8671875,303.9535522460937,0.4031024873256683,0.050000000745058,0.2428067028522491,289.6564636230469,291.1499938964844,258.29669189453125,257.6773376464844,279.1463623046875,290.6572265625,289.6603088378906,1.0,0.4342619776725769,0.5759550333023071,0.5759550333023071,1.0,1.0,-2.0552754402160645,0.8087820410728455,1.2464934587478638,0.3333563804626465,0.0,0.0,1.0,122.7795867919922,179.0,107.7788314819336,-21913.265625,922.8405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9515380859375,306.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5189439654350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005266621592454,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371520,292.5746154785156,297.1499938964844,293.1499938964844,0.2783106565475464,-5217.37841796875,304.11407470703125,0.8081265687942505,0.3301878869533539,0.2984746694564819,292.4556579589844,297.1499938964844,293.1499938964844,0.3958933055400848,-7246.43310546875,304.09521484375,0.884188711643219,0.4381954669952392,0.4150944650173187,292.5341796875,297.1499938964844,293.1499938964844,0.4062986969947815,-5458.02197265625,304.1043395996094,0.8899421095848083,0.4462652504444122,0.3124516904354095,292.4286804199219,297.1499938964844,293.1499938964844,0.4306714832782745,-7739.48779296875,304.0910949707031,0.904495894908905,0.4685737788677215,0.443463921546936,292.6583251953125,297.1499938964844,293.1499938964844,0.0174290221184492,-4201.8671875,303.9535522460937,0.4031024873256683,0.050000000745058,0.2428067028522491,289.6564636230469,291.1499938964844,258.29669189453125,257.6773376464844,279.1463623046875,290.6572265625,289.6603088378906,1.0,0.4342619776725769,0.5759550333023071,0.5759550333023071,1.0,1.0,-2.0552754402160645,0.8087820410728455,1.2464934587478638,0.3333563804626465,0.0,0.0,1.0,122.7795867919922,179.0,107.7788314819336,-21913.265625,922.8405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9515380859375,306.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5189439654350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005266621592454,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371580,292.6201477050781,297.1499938964844,293.1499938964844,0.2839064598083496,-5297.94287109375,304.11669921875,0.7906754612922668,0.3355309069156647,0.3040441274642944,292.5001525878906,297.1499938964844,293.1499938964844,0.4052690863609314,-7378.0126953125,304.0978088378906,0.8661057949066162,0.4467597007751465,0.4239735007286072,292.575927734375,297.1499938964844,293.1499938964844,0.4140052795410156,-5537.25634765625,304.106689453125,0.8705769777297974,0.4533963799476623,0.3179993629455566,292.4732666015625,297.1499938964844,293.1499938964844,0.4408898949623108,-7880.16552734375,304.0936584472656,0.8857005834579468,0.4778076112270355,0.4529599249362945,292.6877136230469,297.1499938964844,293.1499938964844,0.0181576404720544,-4271.78173828125,304.05255126953125,0.3900017440319061,0.050000000745058,0.2460026293992996,289.7054138183594,291.1499938964844,258.3316955566406,257.7210693359375,279.1478271484375,290.6867370605469,289.7077941894531,1.0,0.452885627746582,0.5758129954338074,0.5758129954338074,1.0,1.0,-2.094534397125244,0.826056182384491,1.2684781551361084,0.3421354293823242,0.0,0.0,1.0,140.8945770263672,197.0,74.9806900024414,-22379.013671875,1024.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2302551269531,306.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.96484375,23400.0,0.0,0.0,0.5283805727958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544641017913818,1.5544841289520264,-1.995570710278116e-05,0.0,0.0005362391239032,0.0,0.0,417.6369934082031,0.0,0.0,0.0,0.848655641078949,4.0,0.0,1.0
371640,292.6201477050781,297.1499938964844,293.1499938964844,0.2839064598083496,-5297.94287109375,304.11669921875,0.7906754612922668,0.3355309069156647,0.3040441274642944,292.5001525878906,297.1499938964844,293.1499938964844,0.4052690863609314,-7378.0126953125,304.0978088378906,0.8661057949066162,0.4467597007751465,0.4239735007286072,292.575927734375,297.1499938964844,293.1499938964844,0.4140052795410156,-5537.25634765625,304.106689453125,0.8705769777297974,0.4533963799476623,0.3179993629455566,292.4732666015625,297.1499938964844,293.1499938964844,0.4408898949623108,-7880.16552734375,304.0936584472656,0.8857005834579468,0.4778076112270355,0.4529599249362945,292.6877136230469,297.1499938964844,293.1499938964844,0.0181576404720544,-4271.78173828125,304.05255126953125,0.3900017440319061,0.050000000745058,0.2460026293992996,289.7054138183594,291.1499938964844,258.3316955566406,257.7210693359375,279.1478271484375,290.6867370605469,289.7077941894531,1.0,0.452885627746582,0.5758129954338074,0.5758129954338074,1.0,1.0,-2.094534397125244,0.826056182384491,1.2684781551361084,0.3421354293823242,0.0,0.0,1.0,140.8945770263672,197.0,74.9806900024414,-22379.013671875,1024.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2302551269531,306.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.96484375,23400.0,0.0,0.0,0.5283805727958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544641017913818,1.5544841289520264,-1.995570710278116e-05,0.0,0.0005362391239032,0.0,0.0,417.6369934082031,0.0,0.0,0.0,0.848655641078949,4.0,0.0,1.0
371700,292.6419677734375,297.1499938964844,293.1499938964844,0.2866121828556061,-5336.89111328125,304.1178283691406,0.7827464938163757,0.3379527628421783,0.306614875793457,292.52154541015625,297.1499938964844,293.1499938964844,0.4099142253398895,-7443.115234375,304.0988464355469,0.8581324815750122,0.4507908523082733,0.4281865656375885,292.5959167480469,297.1499938964844,293.1499938964844,0.4178519248962402,-5576.82568359375,304.1075744628906,0.8620227575302124,0.4567437767982483,0.3206286132335663,292.49462890625,297.1499938964844,293.1499938964844,0.4459822475910187,-7950.18701171875,304.0946655273437,0.8773240447044373,0.4821844100952148,0.4574911892414093,292.70172119140625,297.1499938964844,293.1499938964844,0.0185507945716381,-4309.427734375,304.0996398925781,0.3831473588943481,0.050000000745058,0.247658371925354,289.7225341796875,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,290.7007751464844,289.7244567871094,1.0,0.4620539844036102,0.5757995247840881,0.5757995247840881,1.0,1.0,-2.1132707595825195,0.8343611359596252,1.2789098024368286,0.3463820219039917,0.0,0.0,1.0,150.2451629638672,197.0,61.044090270996094,-22593.767578125,1076.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3584899902344,306.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.83203125,24480.0,0.0,0.0,0.5328081846237183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158257484436,1.5551782846450806,-1.9973535017925315e-05,0.0,0.0005407325807027,0.0,0.0,418.1967468261719,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
371760,292.66326904296875,297.1499938964844,293.1499938964844,0.2887926399707794,-5367.58740234375,304.1197204589844,0.7753593325614929,0.3402086198329925,0.3090437054634094,292.5424194335937,297.1499938964844,293.1499938964844,0.4138746559619903,-7497.6572265625,304.1009826660156,0.8508186340332031,0.4546542465686798,0.4322492778301239,292.6153564453125,297.1499938964844,293.1499938964844,0.4210271537303924,-5608.80859375,304.1095275878906,0.8541758060455322,0.4599449336528778,0.3231621086597442,292.5154113769531,297.1499938964844,293.1499938964844,0.4503538608551025,-8009.27099609375,304.0968017578125,0.8696023225784302,0.4864010810852051,0.4618793129920959,292.7152709960937,297.1499938964844,293.1499938964844,0.0189213827252388,-4342.4140625,304.14532470703125,0.3767325580120086,0.050000000745058,0.2493417710065841,289.7546691894531,291.1499938964844,258.3690185546875,257.7681884765625,279.1493530273437,290.7143859863281,289.7582092285156,1.0,0.4710867404937744,0.5758242607116699,0.5758242607116699,1.0,1.0,-2.131402969360352,0.8424403071403503,1.288962721824646,0.3505310714244842,0.0,0.0,1.0,159.73216247558594,215.0,76.38329315185547,-22885.208984375,1129.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4670104980469,307.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.373046875,24480.0,0.0,0.0,0.5371942520141602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.580926537513733,-2.0640385628212243e-05,0.0,0.0005451838369481,0.0,0.0,439.3140563964844,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
371820,292.7044677734375,297.1499938964844,293.1499938964844,0.2936723828315735,-5437.77392578125,304.1216125488281,0.764133095741272,0.3441817462444305,0.3133421838283539,292.5829467773437,297.1499938964844,293.1499938964844,0.4227458834648132,-7621.66845703125,304.1024169921875,0.8400415182113647,0.4618247747421264,0.4397740066051483,292.6529541015625,297.1499938964844,293.1499938964844,0.4284230768680572,-5684.88916015625,304.1105651855469,0.8424995541572571,0.4658669233322143,0.3278343677520752,292.5556945800781,297.1499938964844,293.1499938964844,0.4602024555206299,-8144.36669921875,304.0979919433594,0.8582302331924438,0.4943082332611084,0.4700794517993927,292.7441101074219,297.1499938964844,293.1499938964844,0.0221618637442588,-4689.74169921875,304.14227294921875,0.3815721273422241,0.0550875626504421,0.2698665261268616,289.7704772949219,291.1499938964844,258.40838623046875,257.8183288574219,279.14654541015625,290.7430419921875,289.7695617675781,1.0,0.489551305770874,0.5753465890884399,0.5753465890884399,1.0,1.0,-2.1856980323791504,0.8661718368530273,1.3195260763168335,0.3622444570064544,0.0,0.0,1.0,177.0464630126953,203.0,22.447843551635746,-23394.0546875,1252.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6415710449219,307.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.38671875,24480.0,0.0,0.0,0.5458080172538757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887393951416016,1.5887601375579834,-2.0845438484684564e-05,0.0,0.0005539257545024,0.0,0.0,445.8769226074219,0.0,0.0,0.0,0.8674240112304688,4.0,0.0,1.0
371880,292.7044677734375,297.1499938964844,293.1499938964844,0.2936723828315735,-5437.77392578125,304.1216125488281,0.764133095741272,0.3441817462444305,0.3133421838283539,292.5829467773437,297.1499938964844,293.1499938964844,0.4227458834648132,-7621.66845703125,304.1024169921875,0.8400415182113647,0.4618247747421264,0.4397740066051483,292.6529541015625,297.1499938964844,293.1499938964844,0.4284230768680572,-5684.88916015625,304.1105651855469,0.8424995541572571,0.4658669233322143,0.3278343677520752,292.5556945800781,297.1499938964844,293.1499938964844,0.4602024555206299,-8144.36669921875,304.0979919433594,0.8582302331924438,0.4943082332611084,0.4700794517993927,292.7441101074219,297.1499938964844,293.1499938964844,0.0221618637442588,-4689.74169921875,304.14227294921875,0.3815721273422241,0.0550875626504421,0.2698665261268616,289.7704772949219,291.1499938964844,258.40838623046875,257.8183288574219,279.14654541015625,290.7430419921875,289.7695617675781,1.0,0.489551305770874,0.5753465890884399,0.5753465890884399,1.0,1.0,-2.1856980323791504,0.8661718368530273,1.3195260763168335,0.3622444570064544,0.0,0.0,1.0,177.0464630126953,203.0,22.447843551635746,-23394.0546875,1252.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6415710449219,307.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.38671875,24480.0,0.0,0.0,0.5458080172538757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887393951416016,1.5887601375579834,-2.0845438484684564e-05,0.0,0.0005539257545024,0.0,0.0,445.8769226074219,0.0,0.0,0.0,0.8674240112304688,4.0,0.0,1.0
371940,292.7428283691406,297.1499938964844,293.1499938964844,0.2985048294067383,-5507.65283203125,304.123046875,0.7624408602714539,0.3476879298686981,0.3167532682418823,292.62127685546875,297.1499938964844,293.1499938964844,0.4318739175796509,-7749.3037109375,304.10308837890625,0.8393015265464783,0.468420535326004,0.446293443441391,292.6880798339844,297.1499938964844,293.1499938964844,0.4362019598484039,-5765.11572265625,304.1107788085937,0.8410731554031372,0.4713307321071625,0.3318437337875366,292.59356689453125,297.1499938964844,293.1499938964844,0.4704689383506775,-8285.1904296875,304.0982360839844,0.8576013445854187,0.5016841888427734,0.4773173928260803,292.77691650390625,297.1499938964844,293.1499938964844,0.0257078055292367,-5029.17724609375,304.1390075683594,0.392357736825943,0.058725282549858,0.2885914444923401,289.74432373046875,291.1499938964844,258.4495849609375,257.8711242675781,279.1483154296875,290.7758178710937,289.7428894042969,1.0,0.4985859096050262,0.5752396583557129,0.5752396583557129,1.0,1.0,-2.2336370944976807,0.8873847723007202,1.34625244140625,0.3731070160865783,0.0,0.0,1.0,183.630599975586,191.0,-20.26649475097656,-23799.201171875,1331.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76727294921875,307.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.765625,25560.0,0.0,0.0,0.5543258190155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907039642333984,1.5907248258590698,-2.089702320517972e-05,0.0,0.0005625702324323,0.0,0.0,447.5330200195313,0.0,0.0,0.0,0.8834031224250793,4.0,0.0,1.0
372000,292.7428283691406,297.1499938964844,293.1499938964844,0.2985048294067383,-5507.65283203125,304.123046875,0.7624408602714539,0.3476879298686981,0.3167532682418823,292.62127685546875,297.1499938964844,293.1499938964844,0.4318739175796509,-7749.3037109375,304.10308837890625,0.8393015265464783,0.468420535326004,0.446293443441391,292.6880798339844,297.1499938964844,293.1499938964844,0.4362019598484039,-5765.11572265625,304.1107788085937,0.8410731554031372,0.4713307321071625,0.3318437337875366,292.59356689453125,297.1499938964844,293.1499938964844,0.4704689383506775,-8285.1904296875,304.0982360839844,0.8576013445854187,0.5016841888427734,0.4773173928260803,292.77691650390625,297.1499938964844,293.1499938964844,0.0257078055292367,-5029.17724609375,304.1390075683594,0.392357736825943,0.058725282549858,0.2885914444923401,289.74432373046875,291.1499938964844,258.4495849609375,257.8711242675781,279.1483154296875,290.7758178710937,289.7428894042969,1.0,0.4985859096050262,0.5752396583557129,0.5752396583557129,1.0,1.0,-2.2336370944976807,0.8873847723007202,1.34625244140625,0.3731070160865783,0.0,0.0,1.0,183.630599975586,191.0,-20.26649475097656,-23799.201171875,1331.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76727294921875,307.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.765625,25560.0,0.0,0.0,0.5543258190155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907039642333984,1.5907248258590698,-2.089702320517972e-05,0.0,0.0005625702324323,0.0,0.0,447.5330200195313,0.0,0.0,0.0,0.8834031224250793,4.0,0.0,1.0
372060,292.7781982421875,297.1499938964844,293.1499938964844,0.3020457029342651,-5557.6640625,304.1260986328125,0.7660459876060486,0.3508302271366119,0.3195835947990417,292.65740966796875,297.1499938964844,293.1499938964844,0.4392627775669098,-7850.4580078125,304.1063842773437,0.8441213965415955,0.4744863510131836,0.4520466923713684,292.72088623046875,297.1499938964844,293.1499938964844,0.4423481822013855,-5827.06494140625,304.1135559082031,0.8453161120414734,0.4763801097869873,0.3353674113750458,292.629150390625,297.1499938964844,293.1499938964844,0.4789600968360901,-8399.27734375,304.1012878417969,0.8629422783851624,0.5085622072219849,0.4838200509548187,292.8091735839844,297.1499938964844,293.1499938964844,0.0282066371291875,-5256.4619140625,304.13848876953125,0.401836097240448,0.0616336427628994,0.3020051121711731,289.7449645996094,291.1499938964844,258.4923095703125,257.9262390136719,279.15155029296875,290.80816650390625,289.7443542480469,1.0,0.5021942257881165,0.5755544900894165,0.5755544900894165,1.0,1.0,-2.2721078395843506,0.9048523902893066,1.367255449295044,0.3821748197078705,0.0,0.0,1.0,183.1575622558593,179.0,-8.998048782348633,-24226.208984375,1375.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8536682128906,307.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.802734375,25560.0,0.0,0.0,0.5628147721290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211103200912476,1.6211320161819458,-2.1703554011764936e-05,0.0,0.0005711854319088,0.0,0.0,473.6907653808594,0.0,0.0,0.0,0.8852081894874573,4.0,0.0,1.0
372120,292.7781982421875,297.1499938964844,293.1499938964844,0.3020457029342651,-5557.6640625,304.1260986328125,0.7660459876060486,0.3508302271366119,0.3195835947990417,292.65740966796875,297.1499938964844,293.1499938964844,0.4392627775669098,-7850.4580078125,304.1063842773437,0.8441213965415955,0.4744863510131836,0.4520466923713684,292.72088623046875,297.1499938964844,293.1499938964844,0.4423481822013855,-5827.06494140625,304.1135559082031,0.8453161120414734,0.4763801097869873,0.3353674113750458,292.629150390625,297.1499938964844,293.1499938964844,0.4789600968360901,-8399.27734375,304.1012878417969,0.8629422783851624,0.5085622072219849,0.4838200509548187,292.8091735839844,297.1499938964844,293.1499938964844,0.0282066371291875,-5256.4619140625,304.13848876953125,0.401836097240448,0.0616336427628994,0.3020051121711731,289.7449645996094,291.1499938964844,258.4923095703125,257.9262390136719,279.15155029296875,290.80816650390625,289.7443542480469,1.0,0.5021942257881165,0.5755544900894165,0.5755544900894165,1.0,1.0,-2.2721078395843506,0.9048523902893066,1.367255449295044,0.3821748197078705,0.0,0.0,1.0,183.1575622558593,179.0,-8.998048782348633,-24226.208984375,1375.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8536682128906,307.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.802734375,25560.0,0.0,0.0,0.5628147721290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211103200912476,1.6211320161819458,-2.1703554011764936e-05,0.0,0.0005711854319088,0.0,0.0,473.6907653808594,0.0,0.0,0.0,0.8852081894874573,4.0,0.0,1.0
