time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8109436035156,297.1499938964844,293.1499938964844,0.3054408133029938,-5605.93408203125,304.1283874511719,0.7729778289794922,0.3536050319671631,0.3219287991523742,292.6914367675781,297.1499938964844,293.1499938964844,0.446528285741806,-7950.04248046875,304.1087951660156,0.8524990081787109,0.4800644814968109,0.4571647644042969,292.7513732910156,297.1499938964844,293.1499938964844,0.4485015869140625,-5889.3193359375,304.1154479980469,0.8531916737556458,0.481067955493927,0.3385072350502014,292.6624755859375,297.1499938964844,293.1499938964844,0.4874245822429657,-8513.1005859375,304.1034240722656,0.8721212148666382,0.5149988532066345,0.4897267818450928,292.8392333984375,297.1499938964844,293.1499938964844,0.030420834198594,-5448.40576171875,304.138671875,0.4114266037940979,0.0641662180423736,0.3126601278781891,289.7281494140625,291.1499938964844,258.5362854003906,257.9833374023437,279.1544494628906,290.8383483886719,289.7273254394531,1.0,0.5023536682128906,0.5761511325836182,0.5761511325836182,1.0,1.0,-2.304741859436035,0.9200331568717957,1.3847086429595947,0.390196293592453,0.0,0.0,1.0,178.39218139648438,167.0,-19.6649227142334,-24516.71875,1395.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9466247558594,307.3407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.83984375,25560.0,0.0,0.0,0.5708889365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624872088432312,1.6248939037322998,-2.1804396965308115e-05,0.0,0.0005793796735815,0.0,0.0,476.9960632324219,0.0,0.0,0.0,0.8870812058448792,4.0,0.0,1.0
372240,292.8109436035156,297.1499938964844,293.1499938964844,0.3054408133029938,-5605.93408203125,304.1283874511719,0.7729778289794922,0.3536050319671631,0.3219287991523742,292.6914367675781,297.1499938964844,293.1499938964844,0.446528285741806,-7950.04248046875,304.1087951660156,0.8524990081787109,0.4800644814968109,0.4571647644042969,292.7513732910156,297.1499938964844,293.1499938964844,0.4485015869140625,-5889.3193359375,304.1154479980469,0.8531916737556458,0.481067955493927,0.3385072350502014,292.6624755859375,297.1499938964844,293.1499938964844,0.4874245822429657,-8513.1005859375,304.1034240722656,0.8721212148666382,0.5149988532066345,0.4897267818450928,292.8392333984375,297.1499938964844,293.1499938964844,0.030420834198594,-5448.40576171875,304.138671875,0.4114266037940979,0.0641662180423736,0.3126601278781891,289.7281494140625,291.1499938964844,258.5362854003906,257.9833374023437,279.1544494628906,290.8383483886719,289.7273254394531,1.0,0.5023536682128906,0.5761511325836182,0.5761511325836182,1.0,1.0,-2.304741859436035,0.9200331568717957,1.3847086429595947,0.390196293592453,0.0,0.0,1.0,178.39218139648438,167.0,-19.6649227142334,-24516.71875,1395.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9466247558594,307.3407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,25521.83984375,25560.0,0.0,0.0,0.5708889365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624872088432312,1.6248939037322998,-2.1804396965308115e-05,0.0,0.0005793796735815,0.0,0.0,476.9960632324219,0.0,0.0,0.0,0.8870812058448792,4.0,0.0,1.0
372300,292.8264465332031,297.1499938964844,293.1499938964844,0.3069438338279724,-5627.201171875,304.12957763671875,0.777401864528656,0.3548516631126404,0.3229383826255798,292.7076721191406,297.1499938964844,293.1499938964844,0.4499213993549347,-7996.2958984375,304.1101379394531,0.8577523827552795,0.4826802015304565,0.4595188796520233,292.7657470703125,297.1499938964844,293.1499938964844,0.45139080286026,-5918.41162109375,304.1164855957031,0.8582173585891724,0.4832889437675476,0.3399602770805359,292.67828369140625,297.1499938964844,293.1499938964844,0.4914412796497345,-8566.830078125,304.1045837402344,0.8778468370437622,0.5180665850639343,0.4924952089786529,292.85333251953125,297.1499938964844,293.1499938964844,0.0314154215157032,-5532.87451171875,304.138916015625,0.416688859462738,0.0653373003005981,0.3173198401927948,289.7198486328125,291.1499938964844,258.5586853027344,258.0124816894531,279.1556701660156,290.8524475097656,289.7191467285156,1.0,0.5015568137168884,0.5765261650085449,0.5765261650085449,1.0,1.0,-2.3194520473480225,0.9269934296607972,1.39245867729187,0.3939227163791656,0.0,0.0,1.0,174.9375457763672,167.0,-20.9370174407959,-24651.87109375,1400.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9996643066406,307.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.087890625,26640.0,0.0,0.0,0.5747123956680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.1820842448505573e-05,0.0,0.0005832600290887,0.0,0.0,477.5357971191406,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
372360,292.8414611816406,297.1499938964844,293.1499938964844,0.3078182339668274,-5638.78125,304.1317138671875,0.7823636531829834,0.356002539396286,0.323845773935318,292.7234802246094,297.1499938964844,293.1499938964844,0.4524321854114532,-8029.34814453125,304.1128234863281,0.8636302947998047,0.4851794838905334,0.4617466330528259,292.7796630859375,297.1499938964844,293.1499938964844,0.4534317553043365,-5938.13330078125,304.118896484375,0.8638810515403748,0.4854250252246856,0.3413428664207458,292.6936340332031,297.1499938964844,293.1499938964844,0.4945293664932251,-8606.88671875,304.10723876953125,0.8842216730117798,0.52103191614151,0.4951516091823578,292.86676025390625,297.1499938964844,293.1499938964844,0.0322708785533905,-5603.36083984375,304.1393737792969,0.4224166870117187,0.0664560347795486,0.3216404914855957,289.73199462890625,291.1499938964844,258.5813293457031,258.0419921875,279.15673828125,290.8659362792969,289.7330322265625,1.0,0.5003286004066467,0.5769421458244324,0.5769421458244324,1.0,1.0,-2.333261489868164,0.933597981929779,1.3996635675430298,0.3974891006946563,0.0,0.0,1.0,170.97833251953125,155.0,6.712437629699707,-24872.41796875,1401.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04302978515625,307.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2578125,26640.0,0.0,0.0,0.5785346627235413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504684686660769,1.6504909992218018,-2.24967716349056e-05,0.0,0.0005871391040273,0.0,0.0,499.8953857421875,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
372420,292.869873046875,297.1499938964844,293.1499938964844,0.3097539246082306,-5665.44970703125,304.1345520019531,0.7937305569648743,0.358055830001831,0.3253828883171081,292.7536926269531,297.1499938964844,293.1499938964844,0.4577640891075134,-8100.8388671875,304.1163024902344,0.8771290183067322,0.4898571074008941,0.4658452570438385,292.8060607910156,297.1499938964844,293.1499938964844,0.4579211771488189,-5982.5859375,304.1217346191406,0.8769835829734802,0.4894551038742065,0.343903511762619,292.72283935546875,297.1499938964844,293.1499938964844,0.5011129379272461,-8693.6669921875,304.1105041503906,0.89870685338974,0.5266687273979187,0.5001384615898132,292.8918151855469,297.1499938964844,293.1499938964844,0.033903956413269,-5738.03173828125,304.14019775390625,0.4355526566505432,0.0685499384999275,0.3294220566749573,289.7355041503906,291.1499938964844,258.6270751953125,258.10186767578125,279.158447265625,290.8910522460937,289.73553466796875,1.0,0.4968774020671844,0.5778768062591553,0.5778768062591553,1.0,1.0,-2.358448028564453,0.9458377957344056,1.4126102924346924,0.4041820168495178,0.0,0.0,1.0,161.97341918945312,143.0,3.043548345565796,-25131.3359375,1396.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1345520019531,307.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26566.123046875,26640.0,0.0,0.0,0.5858690142631531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577814817428589,1.6578041315078735,-2.2696573068969883e-05,0.0,0.0005945825832895,0.0,0.0,506.5697937011719,0.0,0.0,0.0,0.9050986170768738,4.0,0.0,1.0
372480,292.869873046875,297.1499938964844,293.1499938964844,0.3097539246082306,-5665.44970703125,304.1345520019531,0.7937305569648743,0.358055830001831,0.3253828883171081,292.7536926269531,297.1499938964844,293.1499938964844,0.4577640891075134,-8100.8388671875,304.1163024902344,0.8771290183067322,0.4898571074008941,0.4658452570438385,292.8060607910156,297.1499938964844,293.1499938964844,0.4579211771488189,-5982.5859375,304.1217346191406,0.8769835829734802,0.4894551038742065,0.343903511762619,292.72283935546875,297.1499938964844,293.1499938964844,0.5011129379272461,-8693.6669921875,304.1105041503906,0.89870685338974,0.5266687273979187,0.5001384615898132,292.8918151855469,297.1499938964844,293.1499938964844,0.033903956413269,-5738.03173828125,304.14019775390625,0.4355526566505432,0.0685499384999275,0.3294220566749573,289.7355041503906,291.1499938964844,258.6270751953125,258.10186767578125,279.158447265625,290.8910522460937,289.73553466796875,1.0,0.4968774020671844,0.5778768062591553,0.5778768062591553,1.0,1.0,-2.358448028564453,0.9458377957344056,1.4126102924346924,0.4041820168495178,0.0,0.0,1.0,161.97341918945312,143.0,3.043548345565796,-25131.3359375,1396.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1345520019531,307.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,26566.123046875,26640.0,0.0,0.0,0.5858690142631531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577814817428589,1.6578041315078735,-2.2696573068969883e-05,0.0,0.0005945825832895,0.0,0.0,506.5697937011719,0.0,0.0,0.0,0.9050986170768738,4.0,0.0,1.0
372540,292.89599609375,297.1499938964844,293.1499938964844,0.3114292323589325,-5688.5703125,304.13690185546875,0.8069136738777161,0.3598547279834747,0.3266423642635345,292.78192138671875,297.1499938964844,293.1499938964844,0.462728887796402,-8167.3564453125,304.1192626953125,0.892900288105011,0.4941697120666504,0.4695520102977752,292.83056640625,297.1499938964844,293.1499938964844,0.4621388018131256,-6024.36376953125,304.1241149902344,0.8923890590667725,0.4931918680667877,0.3462314009666443,292.7501525878906,297.1499938964844,293.1499938964844,0.5073577761650085,-8775.8759765625,304.1132507324219,0.9161810874938964,0.5319461822509766,0.5047473311424255,292.9145812988281,297.1499938964844,293.1499938964844,0.0353619791567325,-5857.22314453125,304.1410217285156,0.4512047469615936,0.0704687088727951,0.3362294435501098,289.7347717285156,291.1499938964844,258.6733703613281,258.1625671386719,279.15972900390625,290.9139099121094,289.7348937988281,1.0,0.4924574792385101,0.5789170265197754,0.5789170265197754,1.0,1.0,-2.380926609039306,0.9569876790046692,1.4239389896392822,0.4103781580924988,0.0,0.0,1.0,151.9982452392578,131.0,0.6070466041564941,-25365.212890625,1383.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24371337890625,307.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33203125,27720.0,0.0,0.0,0.5926250219345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0006014390382915,0.0,0.0,508.1783752441406,0.0,0.0,0.0,0.9209703207015992,4.0,0.0,1.0
372600,292.89599609375,297.1499938964844,293.1499938964844,0.3114292323589325,-5688.5703125,304.13690185546875,0.8069136738777161,0.3598547279834747,0.3266423642635345,292.78192138671875,297.1499938964844,293.1499938964844,0.462728887796402,-8167.3564453125,304.1192626953125,0.892900288105011,0.4941697120666504,0.4695520102977752,292.83056640625,297.1499938964844,293.1499938964844,0.4621388018131256,-6024.36376953125,304.1241149902344,0.8923890590667725,0.4931918680667877,0.3462314009666443,292.7501525878906,297.1499938964844,293.1499938964844,0.5073577761650085,-8775.8759765625,304.1132507324219,0.9161810874938964,0.5319461822509766,0.5047473311424255,292.9145812988281,297.1499938964844,293.1499938964844,0.0353619791567325,-5857.22314453125,304.1410217285156,0.4512047469615936,0.0704687088727951,0.3362294435501098,289.7347717285156,291.1499938964844,258.6733703613281,258.1625671386719,279.15972900390625,290.9139099121094,289.7348937988281,1.0,0.4924574792385101,0.5789170265197754,0.5789170265197754,1.0,1.0,-2.380926609039306,0.9569876790046692,1.4239389896392822,0.4103781580924988,0.0,0.0,1.0,151.9982452392578,131.0,0.6070466041564941,-25365.212890625,1383.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24371337890625,307.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33203125,27720.0,0.0,0.0,0.5926250219345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0006014390382915,0.0,0.0,508.1783752441406,0.0,0.0,0.0,0.9209703207015992,4.0,0.0,1.0
372660,292.9200439453125,297.1499938964844,293.1499938964844,0.3120422065258026,-5695.7099609375,304.14019775390625,0.8211056590080261,0.3614105582237243,0.3276679217815399,292.80841064453125,297.1499938964844,293.1499938964844,0.4661107659339905,-8210.91015625,304.123779296875,0.911281406879425,0.4981235563755035,0.4729042947292328,292.8535461425781,297.1499938964844,293.1499938964844,0.4648447930812835,-6049.91015625,304.128173828125,0.9103599786758424,0.4966242909431457,0.34833624958992,292.7759094238281,297.1499938964844,293.1499938964844,0.5119069218635559,-8833.8671875,304.1178283691406,0.9375077486038208,0.5368558168411255,0.5089944005012512,292.9353332519531,297.1499938964844,293.1499938964844,0.0365200005471706,-5949.1005859375,304.14208984375,0.4689286649227142,0.0722245499491691,0.3421994149684906,289.7647399902344,291.1499938964844,258.7198791503906,258.2237854003906,279.16070556640625,290.9347229003906,289.765625,1.0,0.4873445928096771,0.580039918422699,0.580039918422699,1.0,1.0,-2.4009902477264404,0.9671499133110046,1.433840274810791,0.4161216914653778,0.0,0.0,1.0,141.44554138183594,119.0,25.93716812133789,-25683.9765625,1365.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3359375,307.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5991417169570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0006080526509322,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
372720,292.9200439453125,297.1499938964844,293.1499938964844,0.3120422065258026,-5695.7099609375,304.14019775390625,0.8211056590080261,0.3614105582237243,0.3276679217815399,292.80841064453125,297.1499938964844,293.1499938964844,0.4661107659339905,-8210.91015625,304.123779296875,0.911281406879425,0.4981235563755035,0.4729042947292328,292.8535461425781,297.1499938964844,293.1499938964844,0.4648447930812835,-6049.91015625,304.128173828125,0.9103599786758424,0.4966242909431457,0.34833624958992,292.7759094238281,297.1499938964844,293.1499938964844,0.5119069218635559,-8833.8671875,304.1178283691406,0.9375077486038208,0.5368558168411255,0.5089944005012512,292.9353332519531,297.1499938964844,293.1499938964844,0.0365200005471706,-5949.1005859375,304.14208984375,0.4689286649227142,0.0722245499491691,0.3421994149684906,289.7647399902344,291.1499938964844,258.7198791503906,258.2237854003906,279.16070556640625,290.9347229003906,289.765625,1.0,0.4873445928096771,0.580039918422699,0.580039918422699,1.0,1.0,-2.4009902477264404,0.9671499133110046,1.433840274810791,0.4161216914653778,0.0,0.0,1.0,141.44554138183594,119.0,25.93716812133789,-25683.9765625,1365.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3359375,307.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5991417169570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0006080526509322,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
372780,292.9422912597656,297.1499938964844,293.1499938964844,0.3127968311309814,-5705.5966796875,304.1421813964844,0.8367750644683838,0.3627246022224426,0.3284664154052734,292.833251953125,297.1499938964844,293.1499938964844,0.4696700572967529,-8257.9072265625,304.1265869140625,0.9342843294143676,0.5017345547676086,0.4759180545806885,292.875,297.1499938964844,293.1499938964844,0.4678043723106384,-6078.77978515625,304.1304931640625,0.932967483997345,0.4997834861278534,0.3502355515956878,292.8000793457031,297.1499938964844,293.1499938964844,0.5166828036308289,-8895.9462890625,304.1205749511719,0.960574746131897,0.5414295196533203,0.5129038691520691,292.9542541503906,297.1499938964844,293.1499938964844,0.0375924371182918,-6034.98486328125,304.1429443359375,0.483695924282074,0.0738253071904182,0.3474101424217224,289.7768859863281,291.1499938964844,258.766357421875,258.2850646972656,279.1614990234375,290.9537048339844,289.7774963378906,1.0,0.4817003011703491,0.5812300443649292,0.5812300443649292,1.0,1.0,-2.4188098907470703,0.976381540298462,1.4424283504486084,0.4214325845241546,0.0,0.0,1.0,130.54754638671875,107.0,19.00136375427246,-25892.115234375,1342.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4381408691406,307.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.6051750183105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923671960830688,-2.365281034144573e-05,0.0,0.0006141756894066,0.0,0.0,538.9186401367188,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
372840,292.9422912597656,297.1499938964844,293.1499938964844,0.3127968311309814,-5705.5966796875,304.1421813964844,0.8367750644683838,0.3627246022224426,0.3284664154052734,292.833251953125,297.1499938964844,293.1499938964844,0.4696700572967529,-8257.9072265625,304.1265869140625,0.9342843294143676,0.5017345547676086,0.4759180545806885,292.875,297.1499938964844,293.1499938964844,0.4678043723106384,-6078.77978515625,304.1304931640625,0.932967483997345,0.4997834861278534,0.3502355515956878,292.8000793457031,297.1499938964844,293.1499938964844,0.5166828036308289,-8895.9462890625,304.1205749511719,0.960574746131897,0.5414295196533203,0.5129038691520691,292.9542541503906,297.1499938964844,293.1499938964844,0.0375924371182918,-6034.98486328125,304.1429443359375,0.483695924282074,0.0738253071904182,0.3474101424217224,289.7768859863281,291.1499938964844,258.766357421875,258.2850646972656,279.1614990234375,290.9537048339844,289.7774963378906,1.0,0.4817003011703491,0.5812300443649292,0.5812300443649292,1.0,1.0,-2.4188098907470703,0.976381540298462,1.4424283504486084,0.4214325845241546,0.0,0.0,1.0,130.54754638671875,107.0,19.00136375427246,-25892.115234375,1342.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4381408691406,307.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.6051750183105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923671960830688,-2.365281034144573e-05,0.0,0.0006141756894066,0.0,0.0,538.9186401367188,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
372900,292.9528503417969,297.1499938964844,293.1499938964844,0.3130742609500885,-5709.14794921875,304.1430969238281,0.8455934524536133,0.3632780313491821,0.3287760615348816,292.8451843261719,297.1499938964844,293.1499938964844,0.4713045060634613,-8279.4501953125,304.1278686523437,0.9468945264816284,0.5034064650535583,0.4773001968860626,292.8851928710937,297.1499938964844,293.1499938964844,0.469176709651947,-6092.16162109375,304.13153076171875,0.9454672932624816,0.5012659430503845,0.351115733385086,292.81158447265625,297.1499938964844,293.1499938964844,0.5189352631568909,-8925.1943359375,304.121826171875,0.9721387028694152,0.5435965657234192,0.5147430300712585,292.96307373046875,297.1499938964844,293.1499938964844,0.0380745492875576,-6073.50634765625,304.1433410644531,0.4905856847763061,0.0745704472064971,0.3497519195079803,289.7823486328125,291.1499938964844,258.7895202636719,258.3156433105469,279.1618347167969,290.9625549316406,289.7829895019531,1.0,0.4787109196186065,0.5818463563919067,0.5818463563919067,1.0,1.0,-2.426923513412476,0.9806631207466124,1.4462603330612185,0.4239318668842315,0.0,0.0,1.0,125.01421356201172,107.0,17.450584411621094,-25990.607421875,1329.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4944152832031,307.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.091796875,28800.0,0.0,0.0,0.6079787015914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928844451904297,1.6929081678390503,-2.3667935238336213e-05,0.0,0.0006170211127027,0.0,0.0,539.4356079101562,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
372960,292.9631652832031,297.1499938964844,293.1499938964844,0.3127782940864563,-5703.90283203125,304.1448974609375,0.8552817106246948,0.3637498021125793,0.3290177285671234,292.8568420410156,297.1499938964844,293.1499938964844,0.4720988869667053,-8288.6259765625,304.1304626464844,0.9597756266593932,0.5049792528152466,0.4785943627357483,292.89508056640625,297.1499938964844,293.1499938964844,0.4697441160678863,-6096.77001953125,304.1338806152344,0.9583070874214172,0.5026790499687195,0.3519501984119415,292.82281494140625,297.1499938964844,293.1499938964844,0.5202913880348206,-8941.49609375,304.12451171875,0.9834226369857788,0.5456795692443848,0.5165066719055176,292.97149658203125,297.1499938964844,293.1499938964844,0.0384341813623905,-6100.724609375,304.1438903808594,0.4977509379386902,0.075280524790287,0.351931482553482,289.80718994140625,291.1499938964844,258.81256103515625,258.3460998535156,279.1621398925781,290.97100830078125,289.80926513671875,1.0,0.4756224453449249,0.5824756622314453,0.5824756622314453,1.0,1.0,-2.434509038925171,0.984721302986145,1.449787735939026,0.42632657289505,0.0,0.0,1.0,119.44498443603516,125.0,42.87285232543945,-26174.138671875,1315.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5396728515625,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80859375,28800.0,0.0,0.0,0.6107904314994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.717199683189392,-2.435202077322174e-05,0.0,0.0006198746268637,0.0,0.0,562.9913330078125,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
373020,292.9836120605469,297.1499938964844,293.1499938964844,0.3130353689193725,-5706.86865234375,304.1461486816406,0.856483519077301,0.3643421828746795,0.3296419680118561,292.8797912597656,297.1499938964844,293.1499938964844,0.4748134613037109,-8324.4150390625,304.13238525390625,0.9624547958374025,0.5077537298202515,0.4812996387481689,292.91436767578125,297.1499938964844,293.1499938964844,0.4721051752567291,-6119.91064453125,304.13525390625,0.9608462452888488,0.5052258372306824,0.3537691533565521,292.8447265625,297.1499938964844,293.1499938964844,0.524276077747345,-8993.375,304.12628173828125,0.9860800504684448,0.549529492855072,0.520199179649353,292.9877624511719,297.1499938964844,293.1499938964844,0.0395748279988765,-6191.49755859375,304.1440124511719,0.5010859370231628,0.0765078216791153,0.357688844203949,289.8287353515625,291.1499938964844,258.85821533203125,258.406494140625,279.16192626953125,290.9872741699219,289.82940673828125,1.0,0.4786955118179321,0.5836582183837891,0.5836582183837891,1.0,1.0,-2.452044486999512,0.9938363432884216,1.4582082033157349,0.4315442144870758,0.0,0.0,1.0,119.61441802978516,143.0,29.72027015686035,-26384.765625,1337.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6273498535156,307.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,28730.189453125,28800.0,0.0,0.0,0.6161805987358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239809036254885,1.7240053415298462,-2.4545426640543155e-05,0.0,0.0006253449828363,0.0,0.0,569.7117309570312,0.0,0.0,0.0,0.9412261247634888,4.0,0.0,1.0
373080,292.9836120605469,297.1499938964844,293.1499938964844,0.3130353689193725,-5706.86865234375,304.1461486816406,0.856483519077301,0.3643421828746795,0.3296419680118561,292.8797912597656,297.1499938964844,293.1499938964844,0.4748134613037109,-8324.4150390625,304.13238525390625,0.9624547958374025,0.5077537298202515,0.4812996387481689,292.91436767578125,297.1499938964844,293.1499938964844,0.4721051752567291,-6119.91064453125,304.13525390625,0.9608462452888488,0.5052258372306824,0.3537691533565521,292.8447265625,297.1499938964844,293.1499938964844,0.524276077747345,-8993.375,304.12628173828125,0.9860800504684448,0.549529492855072,0.520199179649353,292.9877624511719,297.1499938964844,293.1499938964844,0.0395748279988765,-6191.49755859375,304.1440124511719,0.5010859370231628,0.0765078216791153,0.357688844203949,289.8287353515625,291.1499938964844,258.85821533203125,258.406494140625,279.16192626953125,290.9872741699219,289.82940673828125,1.0,0.4786955118179321,0.5836582183837891,0.5836582183837891,1.0,1.0,-2.452044486999512,0.9938363432884216,1.4582082033157349,0.4315442144870758,0.0,0.0,1.0,119.61441802978516,143.0,29.72027015686035,-26384.765625,1337.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6273498535156,307.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,28730.189453125,28800.0,0.0,0.0,0.6161805987358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239809036254885,1.7240053415298462,-2.4545426640543155e-05,0.0,0.0006253449828363,0.0,0.0,569.7117309570312,0.0,0.0,0.0,0.9412261247634888,4.0,0.0,1.0
373140,293.0037841796875,297.1499938964844,293.1499938964844,0.3134047985076904,-5711.79150390625,304.14678955078125,0.8451938033103943,0.3644654750823974,0.3301206529140472,292.9023132324219,297.1499938964844,293.1499938964844,0.4777294099330902,-8363.474609375,304.1333923339844,0.9497212171554564,0.510029137134552,0.4838317930698395,292.93310546875,297.1499938964844,293.1499938964844,0.4748039543628692,-6146.86865234375,304.1356811523437,0.94793301820755,0.507392942905426,0.3555434942245483,292.865966796875,297.1499938964844,293.1499938964844,0.5285851955413818,-9050.15234375,304.12701416015625,0.9757729172706604,0.5529565215110779,0.523790717124939,293.0035095214844,297.1499938964844,293.1499938964844,0.0407764688134193,-6287.9326171875,304.1440124511719,0.4963623881340027,0.0774225294589996,0.363490879535675,289.837890625,291.1499938964844,258.903076171875,258.4658203125,279.1618957519531,291.0030517578125,289.8383178710937,1.0,0.4865641295909881,0.5848424434661865,0.5848424434661865,1.0,1.0,-2.469079971313477,1.0027207136154177,1.466359257698059,0.4366913735866546,0.0,0.0,1.0,127.33578491210938,161.0,17.022403717041016,-26574.515625,1391.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7190856933594,308.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.69921875,29880.0,0.0,0.0,0.6211709380149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255855798721311,1.7256101369857788,-2.459114330122248e-05,0.0,0.0006304095732048,0.0,0.0,571.3041381835938,0.0,0.0,0.0,0.9570224285125732,4.0,0.0,1.0
373200,293.0037841796875,297.1499938964844,293.1499938964844,0.3134047985076904,-5711.79150390625,304.14678955078125,0.8451938033103943,0.3644654750823974,0.3301206529140472,292.9023132324219,297.1499938964844,293.1499938964844,0.4777294099330902,-8363.474609375,304.1333923339844,0.9497212171554564,0.510029137134552,0.4838317930698395,292.93310546875,297.1499938964844,293.1499938964844,0.4748039543628692,-6146.86865234375,304.1356811523437,0.94793301820755,0.507392942905426,0.3555434942245483,292.865966796875,297.1499938964844,293.1499938964844,0.5285851955413818,-9050.15234375,304.12701416015625,0.9757729172706604,0.5529565215110779,0.523790717124939,293.0035095214844,297.1499938964844,293.1499938964844,0.0407764688134193,-6287.9326171875,304.1440124511719,0.4963623881340027,0.0774225294589996,0.363490879535675,289.837890625,291.1499938964844,258.903076171875,258.4658203125,279.1618957519531,291.0030517578125,289.8383178710937,1.0,0.4865641295909881,0.5848424434661865,0.5848424434661865,1.0,1.0,-2.469079971313477,1.0027207136154177,1.466359257698059,0.4366913735866546,0.0,0.0,1.0,127.33578491210938,161.0,17.022403717041016,-26574.515625,1391.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7190856933594,308.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.69921875,29880.0,0.0,0.0,0.6211709380149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255855798721311,1.7256101369857788,-2.459114330122248e-05,0.0,0.0006304095732048,0.0,0.0,571.3041381835938,0.0,0.0,0.0,0.9570224285125732,4.0,0.0,1.0
373260,293.0234680175781,297.1499938964844,293.1499938964844,0.3129404485225677,-5704.07080078125,304.1485900878906,0.8289865851402283,0.3641807734966278,0.330394446849823,292.9244079589844,297.1499938964844,293.1499938964844,0.479418933391571,-8384.7216796875,304.13604736328125,0.9289564490318298,0.5118260979652405,0.4860921502113342,292.9513244628906,297.1499938964844,293.1499938964844,0.4764139056205749,-6162.05712890625,304.1376953125,0.9271075129508972,0.5091948509216309,0.3571952879428863,292.8865966796875,297.1499938964844,293.1499938964844,0.5316504836082458,-9089.1494140625,304.1294860839844,0.9577397704124452,0.5559706091880798,0.5271729230880737,293.0187072753906,297.1499938964844,293.1499938964844,0.0417649000883102,-6365.548828125,304.14434814453125,0.4879525601863861,0.0780506283044815,0.3688185214996338,289.87060546875,291.1499938964844,258.94683837890625,258.52374267578125,279.1620178222656,291.01824951171875,289.8714599609375,1.0,0.4971697032451629,0.5860517621040344,0.5860517621040344,1.0,1.0,-2.484574794769287,1.0109384059906006,1.4736363887786863,0.4415239691734314,0.0,0.0,1.0,139.55059814453125,179.0,32.447593688964844,-26843.279296875,1462.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7846374511719,308.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7265625,29880.0,0.0,0.0,0.6261043548583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540085315704346,1.7540339231491089,-2.540791865612846e-05,0.0,0.0006354163051582,0.0,0.0,600.0025024414062,0.0,0.0,0.0,0.9577198028564452,4.0,0.0,1.0
373320,293.0234680175781,297.1499938964844,293.1499938964844,0.3129404485225677,-5704.07080078125,304.1485900878906,0.8289865851402283,0.3641807734966278,0.330394446849823,292.9244079589844,297.1499938964844,293.1499938964844,0.479418933391571,-8384.7216796875,304.13604736328125,0.9289564490318298,0.5118260979652405,0.4860921502113342,292.9513244628906,297.1499938964844,293.1499938964844,0.4764139056205749,-6162.05712890625,304.1376953125,0.9271075129508972,0.5091948509216309,0.3571952879428863,292.8865966796875,297.1499938964844,293.1499938964844,0.5316504836082458,-9089.1494140625,304.1294860839844,0.9577397704124452,0.5559706091880798,0.5271729230880737,293.0187072753906,297.1499938964844,293.1499938964844,0.0417649000883102,-6365.548828125,304.14434814453125,0.4879525601863861,0.0780506283044815,0.3688185214996338,289.87060546875,291.1499938964844,258.94683837890625,258.52374267578125,279.1620178222656,291.01824951171875,289.8714599609375,1.0,0.4971697032451629,0.5860517621040344,0.5860517621040344,1.0,1.0,-2.484574794769287,1.0109384059906006,1.4736363887786863,0.4415239691734314,0.0,0.0,1.0,139.55059814453125,179.0,32.447593688964844,-26843.279296875,1462.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7846374511719,308.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7265625,29880.0,0.0,0.0,0.6261043548583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540085315704346,1.7540339231491089,-2.540791865612846e-05,0.0,0.0006354163051582,0.0,0.0,600.0025024414062,0.0,0.0,0.0,0.9577198028564452,4.0,0.0,1.0
373380,293.0423889160156,297.1499938964844,293.1499938964844,0.3127405047416687,-5700.7861328125,304.1493835449219,0.8114225268363953,0.3635450899600982,0.3304474353790283,292.94598388671875,297.1499938964844,293.1499938964844,0.4814925193786621,-8412.1328125,304.1372375488281,0.9065329432487488,0.5131658315658569,0.4880273044109344,292.9687805175781,297.1499938964844,293.1499938964844,0.4785639345645904,-6183.39404296875,304.1382141113281,0.9049617648124696,0.5106859803199768,0.3587035238742828,292.9063720703125,297.1499938964844,293.1499938964844,0.5352736711502075,-9136.599609375,304.1302795410156,0.9358083605766296,0.55862957239151,0.530316174030304,293.0332336425781,297.1499938964844,293.1499938964844,0.0427177920937538,-6441.791015625,304.1446533203125,0.4778018891811371,0.078432872891426,0.3735237717628479,289.88201904296875,291.1499938964844,258.98931884765625,258.5798645019531,279.1622009277344,291.0323791503906,289.88250732421875,1.0,0.5091848373413086,0.5872801542282104,0.5872801542282104,1.0,1.0,-2.498206615447998,1.0183355808258057,1.4798709154129028,0.4459537267684936,0.0,0.0,1.0,154.5413055419922,197.0,19.8305892944336,-27001.513671875,1543.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8550720214844,308.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.083984375,29880.0,0.0,0.0,0.630723237991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572009563446045,1.7572264671325684,-2.550049248384312e-05,0.0,0.0006401038845069,0.0,0.0,603.2847290039062,0.0,0.0,0.0,0.95930278301239,4.0,0.0,1.0
373440,293.0423889160156,297.1499938964844,293.1499938964844,0.3127405047416687,-5700.7861328125,304.1493835449219,0.8114225268363953,0.3635450899600982,0.3304474353790283,292.94598388671875,297.1499938964844,293.1499938964844,0.4814925193786621,-8412.1328125,304.1372375488281,0.9065329432487488,0.5131658315658569,0.4880273044109344,292.9687805175781,297.1499938964844,293.1499938964844,0.4785639345645904,-6183.39404296875,304.1382141113281,0.9049617648124696,0.5106859803199768,0.3587035238742828,292.9063720703125,297.1499938964844,293.1499938964844,0.5352736711502075,-9136.599609375,304.1302795410156,0.9358083605766296,0.55862957239151,0.530316174030304,293.0332336425781,297.1499938964844,293.1499938964844,0.0427177920937538,-6441.791015625,304.1446533203125,0.4778018891811371,0.078432872891426,0.3735237717628479,289.88201904296875,291.1499938964844,258.98931884765625,258.5798645019531,279.1622009277344,291.0323791503906,289.88250732421875,1.0,0.5091848373413086,0.5872801542282104,0.5872801542282104,1.0,1.0,-2.498206615447998,1.0183355808258057,1.4798709154129028,0.4459537267684936,0.0,0.0,1.0,154.5413055419922,197.0,19.8305892944336,-27001.513671875,1543.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8550720214844,308.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.083984375,29880.0,0.0,0.0,0.630723237991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572009563446045,1.7572264671325684,-2.550049248384312e-05,0.0,0.0006401038845069,0.0,0.0,603.2847290039062,0.0,0.0,0.0,0.95930278301239,4.0,0.0,1.0
373500,293.05157470703125,297.1499938964844,293.1499938964844,0.3125729858875274,-5698.18701171875,304.1498107910156,0.8022029995918274,0.3631057441234588,0.3303900361061096,292.95654296875,297.1499938964844,293.1499938964844,0.4824264645576477,-8424.421875,304.1378479003906,0.8965151309967041,0.5136781334877014,0.488871157169342,292.97723388671875,297.1499938964844,293.1499938964844,0.4795942902565002,-6193.603515625,304.1384582519531,0.8950818181037903,0.511320173740387,0.3594008982181549,292.9158935546875,297.1499938964844,293.1499938964844,0.5370326638221741,-9159.60546875,304.1306457519531,0.9245976209640504,0.5598422884941101,0.531802773475647,293.0401916503906,297.1499938964844,293.1499938964844,0.0431481301784515,-6476.28466796875,304.14483642578125,0.4720173180103302,0.0785447657108306,0.3756357431411743,289.88641357421875,291.1499938964844,259.00994873046875,258.6071472167969,279.1623229980469,291.03924560546875,289.88690185546875,1.0,0.5154581069946289,0.5879058241844177,0.5879058241844177,1.0,1.0,-2.504313707351685,1.02172589302063,1.4825876951217651,0.4480184912681579,0.0,0.0,1.0,162.72314453125,197.0,16.435009002685547,-27075.064453125,1586.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8944702148437,308.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.658203125,30960.0,0.0,0.0,0.632878839969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576887607574463,1.7577142715454102,-2.551465331634972e-05,0.0,0.0006422915612347,0.0,0.0,603.7872924804688,0.0,0.0,0.0,0.9745445847511292,4.0,0.0,1.0
373560,293.0605773925781,297.1499938964844,293.1499938964844,0.3118704259395599,-5687.3427734375,304.151123046875,0.7930940985679626,0.3625859320163727,0.3302748501300812,292.9669189453125,297.1499938964844,293.1499938964844,0.4825519323348999,-8424.8193359375,304.13983154296875,0.8869133591651917,0.5140864849090576,0.4896330833435058,292.98553466796875,297.1499938964844,293.1499938964844,0.4798544943332672,-6195.40673828125,304.1401062011719,0.8855827450752258,0.5118797421455383,0.3600578904151916,292.9252319335937,297.1499938964844,293.1499938964844,0.5379366874694824,-9170.2744140625,304.1325378417969,0.9138838052749634,0.5609747171401978,0.533231258392334,293.04693603515625,297.1499938964844,293.1499938964844,0.0434547737240791,-6499.5087890625,304.1452331542969,0.4655125737190246,0.0786106288433075,0.3775950074195862,289.9093017578125,291.1499938964844,259.0301818847656,258.6338195800781,279.1624450683594,291.04595947265625,289.9110412597656,1.0,0.5218108892440796,0.5885382890701294,0.5885382890701294,1.0,1.0,-2.509950876235962,1.0249104499816897,1.485040545463562,0.4499827623367309,0.0,0.0,1.0,171.22589111328125,215.0,39.26637649536133,-27231.1875,1630.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9229431152344,308.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1328125,30960.0,0.0,0.0,0.6350752115249634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813503742218018,1.781376600265503,-2.620622217364144e-05,0.0,0.0006445206236094,0.0,0.0,628.5013427734375,0.0,0.0,0.0,0.9728575348854064,4.0,0.0,1.0
373620,293.0779724121094,297.1499938964844,293.1499938964844,0.3108855783939361,-5672.55029296875,304.1523742675781,0.7759947776794434,0.3613196313381195,0.3298611044883728,292.9872436523437,297.1499938964844,293.1499938964844,0.4834314882755279,-8435.552734375,304.1417236328125,0.8690658211708069,0.5146076679229736,0.4908978939056396,293.00152587890625,297.1499938964844,293.1499938964844,0.4811093509197235,-6207.4189453125,304.14129638671875,0.8679971694946289,0.5128014087677002,0.3612457811832428,292.9433288574219,297.1499938964844,293.1499938964844,0.5405375361442566,-9203.662109375,304.1340026855469,0.8954012393951416,0.5630022883415222,0.5358893275260925,293.0597839355469,297.1499938964844,293.1499938964844,0.0440958142280578,-6550.04296875,304.145751953125,0.4515034556388855,0.0786174684762954,0.3810647130012512,289.9301452636719,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,291.058349609375,289.9309387207031,1.0,0.5345611572265625,0.5898008942604065,0.5898008942604065,1.0,1.0,-2.5197646617889404,1.0306165218353271,1.4891482591629028,0.4535722732543945,0.0,0.0,1.0,188.9214630126953,233.0,29.60371971130371,-27369.486328125,1720.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9818725585937,308.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.720703125,30960.0,0.0,0.0,0.6392799019813538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.78779935836792,-2.639553349581547e-05,0.0,0.0006487878272309,0.0,0.0,635.3240966796875,0.0,0.0,0.0,0.9760376811027528,4.0,0.0,1.0
373680,293.0779724121094,297.1499938964844,293.1499938964844,0.3108855783939361,-5672.55029296875,304.1523742675781,0.7759947776794434,0.3613196313381195,0.3298611044883728,292.9872436523437,297.1499938964844,293.1499938964844,0.4834314882755279,-8435.552734375,304.1417236328125,0.8690658211708069,0.5146076679229736,0.4908978939056396,293.00152587890625,297.1499938964844,293.1499938964844,0.4811093509197235,-6207.4189453125,304.14129638671875,0.8679971694946289,0.5128014087677002,0.3612457811832428,292.9433288574219,297.1499938964844,293.1499938964844,0.5405375361442566,-9203.662109375,304.1340026855469,0.8954012393951416,0.5630022883415222,0.5358893275260925,293.0597839355469,297.1499938964844,293.1499938964844,0.0440958142280578,-6550.04296875,304.145751953125,0.4515034556388855,0.0786174684762954,0.3810647130012512,289.9301452636719,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,291.058349609375,289.9309387207031,1.0,0.5345611572265625,0.5898008942604065,0.5898008942604065,1.0,1.0,-2.5197646617889404,1.0306165218353271,1.4891482591629028,0.4535722732543945,0.0,0.0,1.0,188.9214630126953,233.0,29.60371971130371,-27369.486328125,1720.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9818725585937,308.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.720703125,30960.0,0.0,0.0,0.6392799019813538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877730131149292,1.78779935836792,-2.639553349581547e-05,0.0,0.0006487878272309,0.0,0.0,635.3240966796875,0.0,0.0,0.0,0.9760376811027528,4.0,0.0,1.0
373740,293.0945739746094,297.1499938964844,293.1499938964844,0.3097723126411438,-5656.0458984375,304.1534423828125,0.760711669921875,0.3597782254219055,0.3292207419872284,293.0067749023437,297.1499938964844,293.1499938964844,0.4841237068176269,-8443.9306640625,304.1433410644531,0.8532763719558716,0.5147687792778015,0.4918444156646728,293.0166320800781,297.1499938964844,293.1499938964844,0.4823358952999115,-6219.2900390625,304.14215087890625,0.85252845287323,0.5135021209716797,0.3622936308383941,292.9605712890625,297.1499938964844,293.1499938964844,0.5430487990379333,-9236.021484375,304.1351623535156,0.8793087601661682,0.5647377967834473,0.5382931232452393,293.0717163085937,297.1499938964844,293.1499938964844,0.044643897563219,-6593.45654296875,304.146240234375,0.4392613768577575,0.0784804299473762,0.3839782476425171,289.9449462890625,291.1499938964844,259.10614013671875,258.7335510253906,279.1625671386719,291.0697326660156,289.9456787109375,1.0,0.547164261341095,0.591059148311615,0.591059148311615,1.0,1.0,-2.5277817249298096,1.035502314567566,1.4922794103622437,0.4567388296127319,0.0,0.0,1.0,207.19493103027344,251.0,23.31119155883789,-27487.923828125,1810.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0547180175781,308.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.681640625,32040.0,0.0,0.0,0.6430814266204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789217829704285,1.789244294166565,-2.6438216082169674e-05,0.0,0.0006526458892039,0.0,0.0,636.86572265625,0.0,0.0,0.0,0.991753339767456,4.0,0.0,1.0
373800,293.0945739746094,297.1499938964844,293.1499938964844,0.3097723126411438,-5656.0458984375,304.1534423828125,0.760711669921875,0.3597782254219055,0.3292207419872284,293.0067749023437,297.1499938964844,293.1499938964844,0.4841237068176269,-8443.9306640625,304.1433410644531,0.8532763719558716,0.5147687792778015,0.4918444156646728,293.0166320800781,297.1499938964844,293.1499938964844,0.4823358952999115,-6219.2900390625,304.14215087890625,0.85252845287323,0.5135021209716797,0.3622936308383941,292.9605712890625,297.1499938964844,293.1499938964844,0.5430487990379333,-9236.021484375,304.1351623535156,0.8793087601661682,0.5647377967834473,0.5382931232452393,293.0717163085937,297.1499938964844,293.1499938964844,0.044643897563219,-6593.45654296875,304.146240234375,0.4392613768577575,0.0784804299473762,0.3839782476425171,289.9449462890625,291.1499938964844,259.10614013671875,258.7335510253906,279.1625671386719,291.0697326660156,289.9456787109375,1.0,0.547164261341095,0.591059148311615,0.591059148311615,1.0,1.0,-2.5277817249298096,1.035502314567566,1.4922794103622437,0.4567388296127319,0.0,0.0,1.0,207.19493103027344,251.0,23.31119155883789,-27487.923828125,1810.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0547180175781,308.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.681640625,32040.0,0.0,0.0,0.6430814266204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789217829704285,1.789244294166565,-2.6438216082169674e-05,0.0,0.0006526458892039,0.0,0.0,636.86572265625,0.0,0.0,0.0,0.991753339767456,4.0,0.0,1.0
373860,293.1104431152344,297.1499938964844,293.1499938964844,0.3077421188354492,-5625.62060546875,304.1556396484375,0.7472329139709473,0.3579622209072113,0.3283500671386719,293.0256652832031,297.1499938964844,293.1499938964844,0.4834092259407043,-8432.08203125,304.14666748046875,0.8394044637680054,0.5145635008811951,0.4924656450748443,293.03094482421875,297.1499938964844,293.1499938964844,0.482321560382843,-6217.880859375,304.14471435546875,0.8390159606933594,0.5139775276184082,0.3631984889507293,292.9771423339844,297.1499938964844,293.1499938964844,0.5441132187843323,-9247.9736328125,304.13824462890625,0.8650387525558472,0.5661796927452087,0.5404389500617981,293.082763671875,297.1499938964844,293.1499938964844,0.0449558645486831,-6616.0146484375,304.14697265625,0.4288442432880401,0.0782209858298301,0.3863918781280517,289.9857482910156,291.1499938964844,259.14068603515625,258.778564453125,279.1625061035156,291.080322265625,289.9870300292969,1.0,0.5594706535339355,0.5923071503639221,0.5923071503639221,1.0,1.0,-2.5340490341186523,1.0395811796188354,1.4944677352905271,0.4594853222370147,0.0,0.0,1.0,225.7913818359375,239.0,42.81783676147461,-27686.61328125,1899.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1103820800781,308.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.455078125,32040.0,0.0,0.0,0.6467934846878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167805671691888,1.816807746887207,-2.7259045964456163e-05,0.0,0.0006564131472259,0.0,0.0,666.7542724609375,0.0,0.0,0.0,0.9919713735580444,4.0,0.0,1.0
373920,293.1104431152344,297.1499938964844,293.1499938964844,0.3077421188354492,-5625.62060546875,304.1556396484375,0.7472329139709473,0.3579622209072113,0.3283500671386719,293.0256652832031,297.1499938964844,293.1499938964844,0.4834092259407043,-8432.08203125,304.14666748046875,0.8394044637680054,0.5145635008811951,0.4924656450748443,293.03094482421875,297.1499938964844,293.1499938964844,0.482321560382843,-6217.880859375,304.14471435546875,0.8390159606933594,0.5139775276184082,0.3631984889507293,292.9771423339844,297.1499938964844,293.1499938964844,0.5441132187843323,-9247.9736328125,304.13824462890625,0.8650387525558472,0.5661796927452087,0.5404389500617981,293.082763671875,297.1499938964844,293.1499938964844,0.0449558645486831,-6616.0146484375,304.14697265625,0.4288442432880401,0.0782209858298301,0.3863918781280517,289.9857482910156,291.1499938964844,259.14068603515625,258.778564453125,279.1625061035156,291.080322265625,289.9870300292969,1.0,0.5594706535339355,0.5923071503639221,0.5923071503639221,1.0,1.0,-2.5340490341186523,1.0395811796188354,1.4944677352905271,0.4594853222370147,0.0,0.0,1.0,225.7913818359375,239.0,42.81783676147461,-27686.61328125,1899.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1103820800781,308.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.455078125,32040.0,0.0,0.0,0.6467934846878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167805671691888,1.816807746887207,-2.7259045964456163e-05,0.0,0.0006564131472259,0.0,0.0,666.7542724609375,0.0,0.0,0.0,0.9919713735580444,4.0,0.0,1.0
