time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1249694824219,297.1499938964844,293.1499938964844,0.3053350150585174,-5589.93310546875,304.15777587890625,0.7423553466796875,0.3560159504413605,0.3268502652645111,293.04345703125,297.1499938964844,293.1499938964844,0.4822928011417389,-8415.0546875,304.149658203125,0.8350856900215149,0.5141040682792664,0.4923209846019745,293.0439147949219,297.1499938964844,293.1499938964844,0.4820789098739624,-6214.39990234375,304.1469116210937,0.8350979089736938,0.51435786485672,0.3636435866355896,292.9924011230469,297.1499938964844,293.1499938964844,0.5449109673500061,-9256.7353515625,304.1408386230469,0.8611869215965271,0.5674607157707214,0.5419014692306519,293.09246826171875,297.1499938964844,293.1499938964844,0.0448060408234596,-6601.67431640625,304.1482238769531,0.4253681004047394,0.077955923974514,0.3862663507461548,290.01300048828125,291.1499938964844,259.172607421875,258.81982421875,279.1631774902344,291.08990478515625,290.0144348144531,1.0,0.5624728798866272,0.5936610698699951,0.5936610698699951,1.0,1.0,-2.534220695495605,1.040985345840454,1.493235468864441,0.4609623551368713,0.0,0.0,1.0,231.8540954589844,227.0,40.44015502929688,-27758.380859375,1926.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.180908203125,308.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32009.814453125,32040.0,0.0,0.0,0.6501139402389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81972086429596,1.8197481632232664,-2.73473506240407e-05,0.0,0.0006597830215469,0.0,0.0,669.996826171875,0.0,0.0,0.0,0.9934265613555908,4.0,0.0,1.0
374040,293.1249694824219,297.1499938964844,293.1499938964844,0.3053350150585174,-5589.93310546875,304.15777587890625,0.7423553466796875,0.3560159504413605,0.3268502652645111,293.04345703125,297.1499938964844,293.1499938964844,0.4822928011417389,-8415.0546875,304.149658203125,0.8350856900215149,0.5141040682792664,0.4923209846019745,293.0439147949219,297.1499938964844,293.1499938964844,0.4820789098739624,-6214.39990234375,304.1469116210937,0.8350979089736938,0.51435786485672,0.3636435866355896,292.9924011230469,297.1499938964844,293.1499938964844,0.5449109673500061,-9256.7353515625,304.1408386230469,0.8611869215965271,0.5674607157707214,0.5419014692306519,293.09246826171875,297.1499938964844,293.1499938964844,0.0448060408234596,-6601.67431640625,304.1482238769531,0.4253681004047394,0.077955923974514,0.3862663507461548,290.01300048828125,291.1499938964844,259.172607421875,258.81982421875,279.1631774902344,291.08990478515625,290.0144348144531,1.0,0.5624728798866272,0.5936610698699951,0.5936610698699951,1.0,1.0,-2.534220695495605,1.040985345840454,1.493235468864441,0.4609623551368713,0.0,0.0,1.0,231.8540954589844,227.0,40.44015502929688,-27758.380859375,1926.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.180908203125,308.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32009.814453125,32040.0,0.0,0.0,0.6501139402389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81972086429596,1.8197481632232664,-2.73473506240407e-05,0.0,0.0006597830215469,0.0,0.0,669.996826171875,0.0,0.0,0.0,0.9934265613555908,4.0,0.0,1.0
374100,293.131591796875,297.1499938964844,293.1499938964844,0.3039281070232391,-5569.095703125,304.1589050292969,0.7418448328971863,0.355034738779068,0.3259702324867248,293.0518493652344,297.1499938964844,293.1499938964844,0.4814169108867645,-8402.1328125,304.1513061523437,0.8350774049758911,0.5138090252876282,0.4920582175254822,293.0498046875,297.1499938964844,293.1499938964844,0.4817116856575012,-6210.13134765625,304.14813232421875,0.8353191614151001,0.5145462155342102,0.3637694120407104,292.9994506835937,297.1499938964844,293.1499938964844,0.5450172424316406,-9257.1572265625,304.142333984375,0.8616321086883545,0.5680739283561707,0.5424773693084717,293.0966491699219,297.1499938964844,293.1499938964844,0.0446255281567573,-6585.80517578125,304.1488952636719,0.4251963496208191,0.0778635442256927,0.385752260684967,290.0286865234375,291.1499938964844,259.1875,258.83892822265625,279.16339111328125,291.0941772460937,290.0302734375,1.0,0.5620732307434082,0.5943448543548584,0.5943448543548584,1.0,1.0,-2.533074140548706,1.0411370992660522,1.4919370412826538,0.4613962471485138,0.0,0.0,1.0,231.6264495849609,227.0,42.38187789916992,-27789.78125,1923.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2251281738281,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,32025.767578125,33120.0,0.0,0.0,0.6515661478042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201743364334104,1.8202016353607176,-2.736098031164147e-05,0.0,0.0006612567813135,0.0,0.0,670.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1378479003906,297.1499938964844,293.1499938964844,0.3021680414676666,-5542.83544921875,304.1604919433594,0.7421438694000244,0.3540394008159637,0.3250287771224975,293.0599365234375,297.1499938964844,293.1499938964844,0.4799773395061493,-8381.060546875,304.1536865234375,0.8359770178794861,0.5134647488594055,0.4916976988315582,293.05535888671875,297.1499938964844,293.1499938964844,0.4808266758918762,-6200.3095703125,304.15008544921875,0.836470365524292,0.5147260427474976,0.3638516962528229,293.00616455078125,297.1499938964844,293.1499938964844,0.5445292592048645,-9249.1962890625,304.1446228027344,0.8630890846252441,0.5686635375022888,0.5429797172546387,293.1004333496094,297.1499938964844,293.1499938964844,0.0443589761853218,-6562.2109375,304.1495666503906,0.4257123470306396,0.0777980908751487,0.385101169347763,290.0558166503906,291.1499938964844,259.2016296386719,258.85693359375,279.1634521484375,291.09814453125,290.0579833984375,1.0,0.5607866048812866,0.5950241088867188,0.5950241088867188,1.0,1.0,-2.531430721282959,1.0410566329956057,1.490374207496643,0.4617036879062652,0.0,0.0,1.0,229.9915466308593,215.0,57.69488143920898,-27860.841796875,1914.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2669677734375,308.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6529554128646851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006626666872762,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1492919921875,297.1499938964844,293.1499938964844,0.2988442182540893,-5493.68359375,304.1625366210937,0.7444899678230286,0.3520227372646332,0.3230091631412506,293.0753173828125,297.1499938964844,293.1499938964844,0.4773074984550476,-8342.7421875,304.1568908691406,0.839730441570282,0.5126237273216248,0.4907197058200836,293.0655212402344,297.1499938964844,293.1499938964844,0.4794043302536011,-6184.90087890625,304.15240478515625,0.8408011794090271,0.5150579214096069,0.3639121651649475,293.0186462402344,297.1499938964844,293.1499938964844,0.5438980460166931,-9238.99609375,304.1474304199219,0.868217945098877,0.5697742700576782,0.5438035726547241,293.10693359375,297.1499938964844,293.1499938964844,0.043852798640728,-6518.3388671875,304.1505432128906,0.4283058047294616,0.07773207873106,0.3835807740688324,290.095458984375,291.1499938964844,259.2275390625,258.8894958496094,279.163330078125,291.1053466796875,290.0974426269531,1.0,0.5563540458679199,0.5963522791862488,0.5963522791862488,1.0,1.0,-2.5270659923553467,1.0403680801391602,1.4866979122161863,0.4620195627212524,0.0,0.0,1.0,223.81475830078125,203.0,56.11565017700195,-27913.10546875,1880.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3630676269531,308.72125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6553391814231873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650859722867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1492919921875,297.1499938964844,293.1499938964844,0.2988442182540893,-5493.68359375,304.1625366210937,0.7444899678230286,0.3520227372646332,0.3230091631412506,293.0753173828125,297.1499938964844,293.1499938964844,0.4773074984550476,-8342.7421875,304.1568908691406,0.839730441570282,0.5126237273216248,0.4907197058200836,293.0655212402344,297.1499938964844,293.1499938964844,0.4794043302536011,-6184.90087890625,304.15240478515625,0.8408011794090271,0.5150579214096069,0.3639121651649475,293.0186462402344,297.1499938964844,293.1499938964844,0.5438980460166931,-9238.99609375,304.1474304199219,0.868217945098877,0.5697742700576782,0.5438035726547241,293.10693359375,297.1499938964844,293.1499938964844,0.043852798640728,-6518.3388671875,304.1505432128906,0.4283058047294616,0.07773207873106,0.3835807740688324,290.095458984375,291.1499938964844,259.2275390625,258.8894958496094,279.163330078125,291.1053466796875,290.0974426269531,1.0,0.5563540458679199,0.5963522791862488,0.5963522791862488,1.0,1.0,-2.5270659923553467,1.0403680801391602,1.4866979122161863,0.4620195627212524,0.0,0.0,1.0,223.81475830078125,203.0,56.11565017700195,-27913.10546875,1880.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3630676269531,308.72125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6553391814231873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650859722867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1596069335937,297.1499938964844,293.1499938964844,0.2952917516231537,-5441.1630859375,304.1642761230469,0.7484993934631348,0.3499496877193451,0.3208568096160888,293.0898132324219,297.1499938964844,293.1499938964844,0.4741391241550445,-8297.7119140625,304.1598815917969,0.8453446626663208,0.511576235294342,0.4894559383392334,293.0746765136719,297.1499938964844,293.1499938964844,0.4776625037193298,-6166.36328125,304.1545104980469,0.8471055626869202,0.515342652797699,0.3638741075992584,293.030029296875,297.1499938964844,293.1499938964844,0.5428523421287537,-9223.48828125,304.1500244140625,0.8754973411560059,0.5707893967628479,0.5444471836090088,293.1123046875,297.1499938964844,293.1499938964844,0.0433029346168041,-6470.849609375,304.1512756347656,0.432509034872055,0.0777293965220451,0.3819287121295929,290.13800048828125,291.1499938964844,259.25,258.9171142578125,279.1628723144531,291.1119079589844,290.1401062011719,1.0,0.5503168702125549,0.5976200103759766,0.5976200103759766,1.0,1.0,-2.521705150604248,1.0391566753387451,1.4825485944747925,0.4620221853256225,0.0,0.0,1.0,215.22073364257807,191.0,58.91984939575195,-27968.29296875,1836.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.470458984375,308.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6571967005729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006669710855931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1596069335937,297.1499938964844,293.1499938964844,0.2952917516231537,-5441.1630859375,304.1642761230469,0.7484993934631348,0.3499496877193451,0.3208568096160888,293.0898132324219,297.1499938964844,293.1499938964844,0.4741391241550445,-8297.7119140625,304.1598815917969,0.8453446626663208,0.511576235294342,0.4894559383392334,293.0746765136719,297.1499938964844,293.1499938964844,0.4776625037193298,-6166.36328125,304.1545104980469,0.8471055626869202,0.515342652797699,0.3638741075992584,293.030029296875,297.1499938964844,293.1499938964844,0.5428523421287537,-9223.48828125,304.1500244140625,0.8754973411560059,0.5707893967628479,0.5444471836090088,293.1123046875,297.1499938964844,293.1499938964844,0.0433029346168041,-6470.849609375,304.1512756347656,0.432509034872055,0.0777293965220451,0.3819287121295929,290.13800048828125,291.1499938964844,259.25,258.9171142578125,279.1628723144531,291.1119079589844,290.1401062011719,1.0,0.5503168702125549,0.5976200103759766,0.5976200103759766,1.0,1.0,-2.521705150604248,1.0391566753387451,1.4825485944747925,0.4620221853256225,0.0,0.0,1.0,215.22073364257807,191.0,58.91984939575195,-27968.29296875,1836.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.470458984375,308.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6571967005729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006669710855931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1697082519531,297.1499938964844,293.1499938964844,0.2914581298828125,-5384.40576171875,304.1658935546875,0.7535791397094727,0.3476577997207641,0.3185173869132995,293.1042785644531,297.1499938964844,293.1499938964844,0.4704308807849884,-8245.271484375,304.1627502441406,0.8521910309791565,0.5101664662361145,0.48786261677742,293.083740234375,297.1499938964844,293.1499938964844,0.4755415320396423,-6144.00244140625,304.15655517578125,0.8547646403312683,0.5154116153717041,0.363695353269577,293.04132080078125,297.1499938964844,293.1499938964844,0.541335940361023,-9201.794921875,304.1525573730469,0.8842147588729858,0.5715423822402954,0.5448574423789978,293.11767578125,297.1499938964844,293.1499938964844,0.0426397323608398,-6414.005859375,304.1519470214844,0.4376872181892395,0.0775976479053497,0.3798014223575592,290.1837463378906,291.1499938964844,259.26715087890625,258.9386291503906,279.1623840332031,291.1188659667969,290.1860656738281,1.0,0.5432666540145874,0.5988303422927856,0.5988303422927856,1.0,1.0,-2.514704704284668,1.037128448486328,1.4775762557983398,0.4615837931632995,0.0,0.0,1.0,205.3905792236328,179.0,63.10644912719727,-28015.330078125,1783.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814819335937,308.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6585826873779297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000668377673719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1697082519531,297.1499938964844,293.1499938964844,0.2914581298828125,-5384.40576171875,304.1658935546875,0.7535791397094727,0.3476577997207641,0.3185173869132995,293.1042785644531,297.1499938964844,293.1499938964844,0.4704308807849884,-8245.271484375,304.1627502441406,0.8521910309791565,0.5101664662361145,0.48786261677742,293.083740234375,297.1499938964844,293.1499938964844,0.4755415320396423,-6144.00244140625,304.15655517578125,0.8547646403312683,0.5154116153717041,0.363695353269577,293.04132080078125,297.1499938964844,293.1499938964844,0.541335940361023,-9201.794921875,304.1525573730469,0.8842147588729858,0.5715423822402954,0.5448574423789978,293.11767578125,297.1499938964844,293.1499938964844,0.0426397323608398,-6414.005859375,304.1519470214844,0.4376872181892395,0.0775976479053497,0.3798014223575592,290.1837463378906,291.1499938964844,259.26715087890625,258.9386291503906,279.1623840332031,291.1188659667969,290.1860656738281,1.0,0.5432666540145874,0.5988303422927856,0.5988303422927856,1.0,1.0,-2.514704704284668,1.037128448486328,1.4775762557983398,0.4615837931632995,0.0,0.0,1.0,205.3905792236328,179.0,63.10644912719727,-28015.330078125,1783.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814819335937,308.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6585826873779297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000668377673719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1797180175781,297.1499938964844,293.1499938964844,0.2872435450553894,-5321.8359375,304.1676330566406,0.7593752145767212,0.3451292812824249,0.3159248232841491,293.118896484375,297.1499938964844,293.1499938964844,0.4660416841506958,-8183.31201171875,304.16583251953125,0.8598945140838623,0.5083585977554321,0.4858556389808655,293.0928955078125,297.1499938964844,293.1499938964844,0.4728976190090179,-6116.2548828125,304.15875244140625,0.8634162545204163,0.5152350664138794,0.3633157014846802,293.0526428222656,297.1499938964844,293.1499938964844,0.5391901135444641,-9171.6416015625,304.1552734375,0.8939156532287598,0.57199627161026,0.5449472069740295,293.1233825683594,297.1499938964844,293.1499938964844,0.0417296439409256,-6336.85693359375,304.15283203125,0.4431816041469574,0.0772565752267837,0.3765789270401001,290.2342529296875,291.1499938964844,259.2776794433594,258.9534912109375,279.161865234375,291.1265869140625,290.23681640625,1.0,0.5354503989219666,0.5999906063079834,0.5999906063079834,1.0,1.0,-2.504960775375366,1.0337939262390137,1.4711668491363523,0.4604332447052002,0.0,0.0,1.0,194.97769165039065,167.0,69.03952026367188,-28045.060546875,1725.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942138671875,309.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659501314163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006693099858239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1797180175781,297.1499938964844,293.1499938964844,0.2872435450553894,-5321.8359375,304.1676330566406,0.7593752145767212,0.3451292812824249,0.3159248232841491,293.118896484375,297.1499938964844,293.1499938964844,0.4660416841506958,-8183.31201171875,304.16583251953125,0.8598945140838623,0.5083585977554321,0.4858556389808655,293.0928955078125,297.1499938964844,293.1499938964844,0.4728976190090179,-6116.2548828125,304.15875244140625,0.8634162545204163,0.5152350664138794,0.3633157014846802,293.0526428222656,297.1499938964844,293.1499938964844,0.5391901135444641,-9171.6416015625,304.1552734375,0.8939156532287598,0.57199627161026,0.5449472069740295,293.1233825683594,297.1499938964844,293.1499938964844,0.0417296439409256,-6336.85693359375,304.15283203125,0.4431816041469574,0.0772565752267837,0.3765789270401001,290.2342529296875,291.1499938964844,259.2776794433594,258.9534912109375,279.161865234375,291.1265869140625,290.23681640625,1.0,0.5354503989219666,0.5999906063079834,0.5999906063079834,1.0,1.0,-2.504960775375366,1.0337939262390137,1.4711668491363523,0.4604332447052002,0.0,0.0,1.0,194.97769165039065,167.0,69.03952026367188,-28045.060546875,1725.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6942138671875,309.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659501314163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006693099858239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1845092773437,297.1499938964844,293.1499938964844,0.2850349843502044,-5288.99169921875,304.1684265136719,0.7625805139541626,0.3438064157962799,0.314565509557724,293.1260986328125,297.1499938964844,293.1499938964844,0.4636367261409759,-8149.41455078125,304.16729736328125,0.8641048669815063,0.5073364973068237,0.4847292900085449,293.0973205566406,297.1499938964844,293.1499938964844,0.4714243710041046,-6100.8486328125,304.15985107421875,0.8681548237800598,0.515086829662323,0.363075315952301,293.05816650390625,297.1499938964844,293.1499938964844,0.5379263162612915,-9154.046875,304.1566162109375,0.8991551399230957,0.5721433758735657,0.544904887676239,293.126220703125,297.1499938964844,293.1499938964844,0.0412114560604095,-6293.09228515625,304.1532592773437,0.4461333155632019,0.0770382806658744,0.3746924698352813,290.2611083984375,291.1499938964844,259.2806091308594,258.9585876464844,279.1615295410156,291.1305236816406,290.26373291015625,1.0,0.5313173532485962,0.6005410552024841,0.6005410552024841,1.0,1.0,-2.499368667602539,1.0317670106887815,1.4676017761230469,0.4596516191959381,0.0,0.0,1.0,189.61001586914065,167.0,71.88909149169922,-28055.08984375,1694.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75079345703125,309.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6597881317138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006696010241284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.189208984375,297.1499938964844,293.1499938964844,0.2827762365341186,-5255.3623046875,304.169189453125,0.7660064697265625,0.3424513339996338,0.3131731748580932,293.1332092285156,297.1499938964844,293.1499938964844,0.4611164331436157,-8113.921875,304.1687316894531,0.8685716390609741,0.5062453150749207,0.4835330247879028,293.10162353515625,297.1499938964844,293.1499938964844,0.4698734879493713,-6084.666015625,304.1608581542969,0.8731859922409058,0.51490718126297,0.3628096282482147,293.0635681152344,297.1499938964844,293.1499938964844,0.5365609526634216,-9135.1328125,304.15789794921875,0.9046841263771056,0.5722469091415405,0.5448166131973267,293.12896728515625,297.1499938964844,293.1499938964844,0.0406650565564632,-6247.00537109375,304.1536560058594,0.4492650032043457,0.0767982602119445,0.3726820647716522,290.2887268066406,291.1499938964844,259.2821044921875,258.9622497558594,279.1611328125,291.1344909667969,290.2914428710937,1.0,0.5270618796348572,0.6010680198669434,0.6010680198669434,1.0,1.0,-2.4934186935424805,1.0295522212982178,1.4638663530349731,0.4587582945823669,0.0,0.0,1.0,184.1628570556641,155.0,74.42352294921875,-28062.333984375,1663.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,309.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6599665284156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697821663692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1980895996094,297.1499938964844,293.1499938964844,0.2781373858451843,-5186.1728515625,304.1705017089844,0.7735729813575745,0.3396513760089874,0.3102997243404388,293.14703369140625,297.1499938964844,293.1499938964844,0.4557727873325348,-8038.74365234375,304.17138671875,0.8783307075500488,0.5038644671440125,0.4809441566467285,293.10986328125,297.1499938964844,293.1499938964844,0.4665808081626892,-6050.4072265625,304.1627197265625,0.8841802477836609,0.5144640803337097,0.3622127473354339,293.07391357421875,297.1499938964844,293.1499938964844,0.5335729122161865,-9093.99609375,304.16021728515625,0.91749507188797,0.5723356008529663,0.5445181727409363,293.1342163085937,297.1499938964844,293.1499938964844,0.0395108386874198,-6149.7490234375,304.15435791015625,0.4561713337898254,0.0762684419751167,0.368382066488266,290.3457336425781,291.1499938964844,259.28106689453125,258.9654541015625,279.16021728515625,291.1424560546875,290.3485412597656,1.0,0.5182297229766846,0.6020461916923523,0.6020461916923523,1.0,1.0,-2.4806151390075684,1.0246325731277466,1.4559825658798218,0.4566740095615387,0.0,0.0,1.0,173.08682250976562,143.0,78.32759094238281,-28068.45703125,1598.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,309.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6600088477134705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698250654153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1980895996094,297.1499938964844,293.1499938964844,0.2781373858451843,-5186.1728515625,304.1705017089844,0.7735729813575745,0.3396513760089874,0.3102997243404388,293.14703369140625,297.1499938964844,293.1499938964844,0.4557727873325348,-8038.74365234375,304.17138671875,0.8783307075500488,0.5038644671440125,0.4809441566467285,293.10986328125,297.1499938964844,293.1499938964844,0.4665808081626892,-6050.4072265625,304.1627197265625,0.8841802477836609,0.5144640803337097,0.3622127473354339,293.07391357421875,297.1499938964844,293.1499938964844,0.5335729122161865,-9093.99609375,304.16021728515625,0.91749507188797,0.5723356008529663,0.5445181727409363,293.1342163085937,297.1499938964844,293.1499938964844,0.0395108386874198,-6149.7490234375,304.15435791015625,0.4561713337898254,0.0762684419751167,0.368382066488266,290.3457336425781,291.1499938964844,259.28106689453125,258.9654541015625,279.16021728515625,291.1424560546875,290.3485412597656,1.0,0.5182297229766846,0.6020461916923523,0.6020461916923523,1.0,1.0,-2.4806151390075684,1.0246325731277466,1.4559825658798218,0.4566740095615387,0.0,0.0,1.0,173.08682250976562,143.0,78.32759094238281,-28068.45703125,1598.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,309.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6600088477134705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698250654153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2064514160156,297.1499938964844,293.1499938964844,0.2733769118785858,-5114.98291015625,304.1716003417969,0.7821889519691467,0.3367393016815185,0.3073194622993469,293.160400390625,297.1499938964844,293.1499938964844,0.4500891268253326,-7958.82861328125,304.1737060546875,0.8892907500267029,0.5012307167053223,0.4781099855899811,293.1175537109375,297.1499938964844,293.1499938964844,0.4630944430828094,-6014.23974609375,304.1642761230469,0.8965057134628296,0.5139217972755432,0.3615410029888153,293.08367919921875,297.1499938964844,293.1499938964844,0.5303124189376831,-9049.3896484375,304.1622314453125,0.9323747754096984,0.5722817778587341,0.5440771579742432,293.1390380859375,297.1499938964844,293.1499938964844,0.0383026227355003,-6047.93408203125,304.1549072265625,0.4640810191631317,0.0756888091564178,0.3638134002685547,290.4041442871094,291.1499938964844,259.275146484375,258.9636535644531,279.15924072265625,291.1503295898437,290.40704345703125,1.0,0.5090290904045105,0.602922260761261,0.602922260761261,1.0,1.0,-2.4668047428131104,1.019149661064148,1.4476550817489624,0.4542410969734192,0.0,0.0,1.0,161.8482208251953,131.0,80.73226928710938,-28063.1953125,1533.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,309.3622436523437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6612605452537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006710953894071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2064514160156,297.1499938964844,293.1499938964844,0.2733769118785858,-5114.98291015625,304.1716003417969,0.7821889519691467,0.3367393016815185,0.3073194622993469,293.160400390625,297.1499938964844,293.1499938964844,0.4500891268253326,-7958.82861328125,304.1737060546875,0.8892907500267029,0.5012307167053223,0.4781099855899811,293.1175537109375,297.1499938964844,293.1499938964844,0.4630944430828094,-6014.23974609375,304.1642761230469,0.8965057134628296,0.5139217972755432,0.3615410029888153,293.08367919921875,297.1499938964844,293.1499938964844,0.5303124189376831,-9049.3896484375,304.1622314453125,0.9323747754096984,0.5722817778587341,0.5440771579742432,293.1390380859375,297.1499938964844,293.1499938964844,0.0383026227355003,-6047.93408203125,304.1549072265625,0.4640810191631317,0.0756888091564178,0.3638134002685547,290.4041442871094,291.1499938964844,259.275146484375,258.9636535644531,279.15924072265625,291.1503295898437,290.40704345703125,1.0,0.5090290904045105,0.602922260761261,0.602922260761261,1.0,1.0,-2.4668047428131104,1.019149661064148,1.4476550817489624,0.4542410969734192,0.0,0.0,1.0,161.8482208251953,131.0,80.73226928710938,-28063.1953125,1533.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,309.3622436523437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6612605452537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006710953894071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2144775390625,297.1499938964844,293.1499938964844,0.2684146761894226,-5040.44677734375,304.17266845703125,0.7919732332229614,0.3336806297302246,0.3042223155498504,293.1734619140625,297.1499938964844,293.1499938964844,0.4439509809017181,-7872.337890625,304.1760559082031,0.9015755653381348,0.4983190894126892,0.4750272333621979,293.1247253417969,297.1499938964844,293.1499938964844,0.4593062102794647,-5974.91015625,304.16583251953125,0.9106091856956482,0.5132865309715271,0.3608030080795288,293.0928955078125,297.1499938964844,293.1499938964844,0.5266596674919128,-8999.4765625,304.16424560546875,0.9486399292945862,0.5720948576927185,0.5435084104537964,293.1434631347656,297.1499938964844,293.1499938964844,0.0370429344475269,-5941.36572265625,304.1553649902344,0.4720067381858825,0.0750711783766746,0.3590511679649353,290.4674072265625,291.1499938964844,259.264892578125,258.9574279785156,279.1583251953125,291.1582946777344,290.4706115722656,1.0,0.4995046257972717,0.6037071347236633,0.6037071347236633,1.0,1.0,-2.452089548110962,1.0131611824035645,1.438928246498108,0.4514972567558288,0.0,0.0,1.0,150.52012634277344,119.0,87.06527709960938,-28066.392578125,1466.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,309.4867248535156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6609042882919312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707338616251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2144775390625,297.1499938964844,293.1499938964844,0.2684146761894226,-5040.44677734375,304.17266845703125,0.7919732332229614,0.3336806297302246,0.3042223155498504,293.1734619140625,297.1499938964844,293.1499938964844,0.4439509809017181,-7872.337890625,304.1760559082031,0.9015755653381348,0.4983190894126892,0.4750272333621979,293.1247253417969,297.1499938964844,293.1499938964844,0.4593062102794647,-5974.91015625,304.16583251953125,0.9106091856956482,0.5132865309715271,0.3608030080795288,293.0928955078125,297.1499938964844,293.1499938964844,0.5266596674919128,-8999.4765625,304.16424560546875,0.9486399292945862,0.5720948576927185,0.5435084104537964,293.1434631347656,297.1499938964844,293.1499938964844,0.0370429344475269,-5941.36572265625,304.1553649902344,0.4720067381858825,0.0750711783766746,0.3590511679649353,290.4674072265625,291.1499938964844,259.264892578125,258.9574279785156,279.1583251953125,291.1582946777344,290.4706115722656,1.0,0.4995046257972717,0.6037071347236633,0.6037071347236633,1.0,1.0,-2.452089548110962,1.0131611824035645,1.438928246498108,0.4514972567558288,0.0,0.0,1.0,150.52012634277344,119.0,87.06527709960938,-28066.392578125,1466.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,309.4867248535156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6609042882919312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707338616251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2226867675781,297.1499938964844,293.1499938964844,0.2632221281528473,-4962.123046875,304.1737670898437,0.8029816150665283,0.3303799629211426,0.3009200096130371,293.1866760253906,297.1499938964844,293.1499938964844,0.4373714327812195,-7779.43359375,304.1783142089844,0.9161133170127868,0.4950452148914337,0.4716134667396545,293.1314697265625,297.1499938964844,293.1499938964844,0.4553116261959076,-5933.45947265625,304.1672058105469,0.9278792142868042,0.5125556588172913,0.3599984645843506,293.1015930175781,297.1499938964844,293.1499938964844,0.5227242112159729,-8945.8330078125,304.1660461425781,0.9655606746673584,0.5717737078666687,0.5428131222724915,293.1474914550781,297.1499938964844,293.1499938964844,0.0357554852962493,-5831.93701171875,304.1557312011719,0.4795646071434021,0.0744194537401199,0.3541367053985595,290.533203125,291.1499938964844,259.2509155273437,258.9472961425781,279.1576232910156,291.16668701171875,290.5364685058594,1.0,0.4896659255027771,0.6044309139251709,0.6044309139251709,1.0,1.0,-2.4363157749176025,1.0066258907318115,1.4296897649765017,0.4484363794326782,0.0,0.0,1.0,139.16421508789062,107.0,90.51976776123048,-28053.533203125,1399.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,309.60455322265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6601496934890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006699679652228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2226867675781,297.1499938964844,293.1499938964844,0.2632221281528473,-4962.123046875,304.1737670898437,0.8029816150665283,0.3303799629211426,0.3009200096130371,293.1866760253906,297.1499938964844,293.1499938964844,0.4373714327812195,-7779.43359375,304.1783142089844,0.9161133170127868,0.4950452148914337,0.4716134667396545,293.1314697265625,297.1499938964844,293.1499938964844,0.4553116261959076,-5933.45947265625,304.1672058105469,0.9278792142868042,0.5125556588172913,0.3599984645843506,293.1015930175781,297.1499938964844,293.1499938964844,0.5227242112159729,-8945.8330078125,304.1660461425781,0.9655606746673584,0.5717737078666687,0.5428131222724915,293.1474914550781,297.1499938964844,293.1499938964844,0.0357554852962493,-5831.93701171875,304.1557312011719,0.4795646071434021,0.0744194537401199,0.3541367053985595,290.533203125,291.1499938964844,259.2509155273437,258.9472961425781,279.1576232910156,291.16668701171875,290.5364685058594,1.0,0.4896659255027771,0.6044309139251709,0.6044309139251709,1.0,1.0,-2.4363157749176025,1.0066258907318115,1.4296897649765017,0.4484363794326782,0.0,0.0,1.0,139.16421508789062,107.0,90.51976776123048,-28053.533203125,1399.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,309.60455322265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6601496934890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006699679652228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2266845703125,297.1499938964844,293.1499938964844,0.2605702877044678,-4922.0126953125,304.1742553710937,0.8089784979820251,0.3286726772785187,0.2992048561573028,293.193115234375,297.1499938964844,293.1499938964844,0.433964192867279,-7731.27001953125,304.1793518066406,0.924587070941925,0.4933113753795624,0.4698008298873901,293.1347045898437,297.1499938964844,293.1499938964844,0.4532690644264221,-5912.2763671875,304.16778564453125,0.937467098236084,0.5121587514877319,0.3595733642578125,293.10577392578125,297.1499938964844,293.1499938964844,0.5206873416900635,-8918.1201171875,304.1668395996094,0.9740671515464784,0.5715675354003906,0.5424212217330933,293.1493835449219,297.1499938964844,293.1499938964844,0.0351039431989192,-5776.3359375,304.1558532714844,0.4833621084690094,0.0740779265761375,0.3516135215759277,290.5662841796875,291.1499938964844,259.24273681640625,258.94091796875,279.1573181152344,291.1709289550781,290.569580078125,1.0,0.4846307337284088,0.6047725677490234,0.6047725677490234,1.0,1.0,-2.428065061569214,1.003171682357788,1.4248933792114258,0.44679656624794,0.0,0.0,1.0,133.47848510742188,107.0,91.35267639160156,-28041.33984375,1365.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,309.6609191894531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6644344925880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006743165431544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2305603027344,297.1499938964844,293.1499938964844,0.2578226327896118,-4880.28173828125,304.17486572265625,0.8151702880859375,0.3269453644752502,0.2974675595760345,293.19940185546875,297.1499938964844,293.1499938964844,0.4303720593452453,-7680.30419921875,304.1805725097656,0.9337478280067444,0.4915296137332916,0.4679399132728576,293.1377868652344,297.1499938964844,293.1499938964844,0.4510621428489685,-5889.27734375,304.1685791015625,0.9475059509277344,0.5117425918579102,0.3591350317001343,293.1098022460937,297.1499938964844,293.1499938964844,0.5184524059295654,-8887.5625,304.1678466796875,0.9825028777122498,0.5713332295417786,0.5420030951499939,293.1512145996094,297.1499938964844,293.1499938964844,0.0344313606619834,-5718.525390625,304.1560363769531,0.4872808456420898,0.0737266018986702,0.349045068025589,290.6029968261719,291.1499938964844,259.2338256835937,258.9338073730469,279.1570129394531,291.1751708984375,290.60711669921875,1.0,0.4795228838920593,0.6051009297370911,0.6051009297370911,1.0,1.0,-2.419627904891968,0.9996188879013062,1.4200091361999512,0.4450976550579071,0.0,0.0,1.0,127.78726959228516,95.0,99.09922790527344,-28056.732421875,1331.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093322753906,309.74871826171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6643885374069214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742698606103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2377624511719,297.1499938964844,293.1499938964844,0.2521073520183563,-4793.052734375,304.17608642578125,0.8286118507385254,0.3234407901763916,0.2939448654651642,293.21148681640625,297.1499938964844,293.1499938964844,0.4227168560028076,-7571.3115234375,304.18310546875,0.9536262154579164,0.4878287017345428,0.4640854895114898,293.14373779296875,297.1499938964844,293.1499938964844,0.4462166428565979,-5838.61279296875,304.1704406738281,0.9682958126068116,0.5108482837677002,0.3582158982753753,293.1175537109375,297.1499938964844,293.1499938964844,0.5133119821548462,-8817.0517578125,304.17047119140625,0.9987392425537108,0.5707786679267883,0.540955662727356,293.1546630859375,297.1499938964844,293.1499938964844,0.0330386236310005,-5597.521484375,304.1563415527344,0.4958600401878357,0.0729968324303627,0.3437838852405548,290.6867980957031,291.1499938964844,259.21417236328125,258.91754150390625,279.15655517578125,291.1836242675781,290.6910705566406,1.0,0.4690807163715362,0.6057292819023132,0.6057292819023132,1.0,1.0,-2.402066230773926,0.9921647906303406,1.40990149974823,0.4415178894996643,0.0,0.0,1.0,116.41182708740234,113.0,111.86490631103516,-28071.544921875,1263.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,309.9158630371094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6638725996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737463409081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2377624511719,297.1499938964844,293.1499938964844,0.2521073520183563,-4793.052734375,304.17608642578125,0.8286118507385254,0.3234407901763916,0.2939448654651642,293.21148681640625,297.1499938964844,293.1499938964844,0.4227168560028076,-7571.3115234375,304.18310546875,0.9536262154579164,0.4878287017345428,0.4640854895114898,293.14373779296875,297.1499938964844,293.1499938964844,0.4462166428565979,-5838.61279296875,304.1704406738281,0.9682958126068116,0.5108482837677002,0.3582158982753753,293.1175537109375,297.1499938964844,293.1499938964844,0.5133119821548462,-8817.0517578125,304.17047119140625,0.9987392425537108,0.5707786679267883,0.540955662727356,293.1546630859375,297.1499938964844,293.1499938964844,0.0330386236310005,-5597.521484375,304.1563415527344,0.4958600401878357,0.0729968324303627,0.3437838852405548,290.6867980957031,291.1499938964844,259.21417236328125,258.91754150390625,279.15655517578125,291.1836242675781,290.6910705566406,1.0,0.4690807163715362,0.6057292819023132,0.6057292819023132,1.0,1.0,-2.402066230773926,0.9921647906303406,1.40990149974823,0.4415178894996643,0.0,0.0,1.0,116.41182708740234,113.0,111.86490631103516,-28071.544921875,1263.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,309.9158630371094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6638725996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737463409081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2449035644531,297.1499938964844,293.1499938964844,0.2468132078647613,-4712.12109375,304.1761779785156,0.8255505561828613,0.3197729289531708,0.2907253801822662,293.2232360839844,297.1499938964844,293.1499938964844,0.4154241383075714,-7467.7255859375,304.1841735839844,0.95059072971344,0.4838863909244537,0.4604637026786804,293.1496887207031,297.1499938964844,293.1499938964844,0.4417900145053863,-5792.658203125,304.17095947265625,0.9673940539360046,0.5097975134849548,0.3575307726860046,293.124267578125,297.1499938964844,293.1499938964844,0.5089919567108154,-8758.734375,304.1703186035156,0.9983750581741332,0.570244550704956,0.5406143665313721,293.1582946777344,297.1499938964844,293.1499938964844,0.0320040993392467,-5505.67919921875,304.15594482421875,0.4938611984252929,0.0721446201205253,0.3402005732059479,290.7679138183594,291.1499938964844,259.1925354003906,258.8990173339844,279.1550598144531,291.1922607421875,290.7715759277344,1.0,0.4679493308067322,0.6061797142028809,0.6061797142028809,1.0,1.0,-2.388355016708374,0.9863344430923462,1.4020204544067385,0.4385897815227508,0.0,0.0,1.0,116.12175750732422,131.0,109.70362091064452,-28096.802734375,1246.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72784423828125,310.06201171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677160859107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776468944735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2449035644531,297.1499938964844,293.1499938964844,0.2468132078647613,-4712.12109375,304.1761779785156,0.8255505561828613,0.3197729289531708,0.2907253801822662,293.2232360839844,297.1499938964844,293.1499938964844,0.4154241383075714,-7467.7255859375,304.1841735839844,0.95059072971344,0.4838863909244537,0.4604637026786804,293.1496887207031,297.1499938964844,293.1499938964844,0.4417900145053863,-5792.658203125,304.17095947265625,0.9673940539360046,0.5097975134849548,0.3575307726860046,293.124267578125,297.1499938964844,293.1499938964844,0.5089919567108154,-8758.734375,304.1703186035156,0.9983750581741332,0.570244550704956,0.5406143665313721,293.1582946777344,297.1499938964844,293.1499938964844,0.0320040993392467,-5505.67919921875,304.15594482421875,0.4938611984252929,0.0721446201205253,0.3402005732059479,290.7679138183594,291.1499938964844,259.1925354003906,258.8990173339844,279.1550598144531,291.1922607421875,290.7715759277344,1.0,0.4679493308067322,0.6061797142028809,0.6061797142028809,1.0,1.0,-2.388355016708374,0.9863344430923462,1.4020204544067385,0.4385897815227508,0.0,0.0,1.0,116.12175750732422,131.0,109.70362091064452,-28096.802734375,1246.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72784423828125,310.06201171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677160859107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776468944735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25225830078125,297.1499938964844,293.1499938964844,0.2416116446256637,-4632.1689453125,304.1761474609375,0.8107678890228271,0.3158788681030273,0.2875810265541076,293.23492431640625,297.1499938964844,293.1499938964844,0.4081383347511291,-7363.8603515625,304.1849365234375,0.931246280670166,0.479663610458374,0.4568712413311004,293.1559143066406,297.1499938964844,293.1499938964844,0.4374040067195892,-5747.01513671875,304.1712951660156,0.9513147473335266,0.5085477232933044,0.356923758983612,293.1328125,297.1499938964844,293.1499938964844,0.504315197467804,-8695.1337890625,304.1713562011719,0.9862424731254578,0.5691683888435364,0.5400164127349854,293.1624450683594,297.1499938964844,293.1499938964844,0.0310774147510528,-5421.86669921875,304.155517578125,0.4841326773166656,0.0710904598236084,0.3371310234069824,290.8507995605469,291.1499938964844,259.1695556640625,258.8788452148437,279.1542663574219,291.2015075683594,290.8551940917969,1.0,0.4718890786170959,0.606567919254303,0.606567919254303,1.0,1.0,-2.375094652175904,0.9806225299835204,1.3944721221923828,0.4357989728450775,0.0,0.0,1.0,123.3800048828125,149.0,116.09317016601562,-28160.146484375,1260.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9219055175781,310.2478332519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6675475239753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774758803658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25225830078125,297.1499938964844,293.1499938964844,0.2416116446256637,-4632.1689453125,304.1761474609375,0.8107678890228271,0.3158788681030273,0.2875810265541076,293.23492431640625,297.1499938964844,293.1499938964844,0.4081383347511291,-7363.8603515625,304.1849365234375,0.931246280670166,0.479663610458374,0.4568712413311004,293.1559143066406,297.1499938964844,293.1499938964844,0.4374040067195892,-5747.01513671875,304.1712951660156,0.9513147473335266,0.5085477232933044,0.356923758983612,293.1328125,297.1499938964844,293.1499938964844,0.504315197467804,-8695.1337890625,304.1713562011719,0.9862424731254578,0.5691683888435364,0.5400164127349854,293.1624450683594,297.1499938964844,293.1499938964844,0.0310774147510528,-5421.86669921875,304.155517578125,0.4841326773166656,0.0710904598236084,0.3371310234069824,290.8507995605469,291.1499938964844,259.1695556640625,258.8788452148437,279.1542663574219,291.2015075683594,290.8551940917969,1.0,0.4718890786170959,0.606567919254303,0.606567919254303,1.0,1.0,-2.375094652175904,0.9806225299835204,1.3944721221923828,0.4357989728450775,0.0,0.0,1.0,123.3800048828125,149.0,116.09317016601562,-28160.146484375,1260.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9219055175781,310.2478332519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6675475239753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774758803658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
