time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2596740722656,297.1499938964844,293.1499938964844,0.2364449650049209,-4552.353515625,304.176025390625,0.7900595664978027,0.3117847144603729,0.2844152450561523,293.2464904785156,297.1499938964844,293.1499938964844,0.4008078575134277,-7258.97802734375,304.1855163574219,0.9057326912879944,0.4751658737659454,0.4531910717487335,293.1622619628906,297.1499938964844,293.1499938964844,0.4330074787139892,-5701.1787109375,304.1715087890625,0.9274530410766602,0.5071094632148743,0.3563110828399658,293.1408996582031,297.1499938964844,293.1499938964844,0.4996126890182495,-8631.0390625,304.17205810546875,0.966469407081604,0.5679630637168884,0.5393983721733093,293.16705322265625,297.1499938964844,293.1499938964844,0.0301558077335357,-5337.54296875,304.1552124023437,0.4692976772785187,0.0698422044515609,0.3339967429637909,290.9344787597656,291.1499938964844,259.145751953125,258.8575134277344,279.1538391113281,291.2110595703125,290.93865966796875,1.0,0.4788573980331421,0.6069283485412598,0.6069283485412598,1.0,1.0,-2.3616273403167725,0.9747952818870544,1.3868319988250732,0.4329127371311188,0.0,0.0,1.0,135.00074768066406,167.0,115.64923858642578,-28196.69921875,1291.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0873718261719,310.4084777832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6669432520866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006768626044504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2596740722656,297.1499938964844,293.1499938964844,0.2364449650049209,-4552.353515625,304.176025390625,0.7900595664978027,0.3117847144603729,0.2844152450561523,293.2464904785156,297.1499938964844,293.1499938964844,0.4008078575134277,-7258.97802734375,304.1855163574219,0.9057326912879944,0.4751658737659454,0.4531910717487335,293.1622619628906,297.1499938964844,293.1499938964844,0.4330074787139892,-5701.1787109375,304.1715087890625,0.9274530410766602,0.5071094632148743,0.3563110828399658,293.1408996582031,297.1499938964844,293.1499938964844,0.4996126890182495,-8631.0390625,304.17205810546875,0.966469407081604,0.5679630637168884,0.5393983721733093,293.16705322265625,297.1499938964844,293.1499938964844,0.0301558077335357,-5337.54296875,304.1552124023437,0.4692976772785187,0.0698422044515609,0.3339967429637909,290.9344787597656,291.1499938964844,259.145751953125,258.8575134277344,279.1538391113281,291.2110595703125,290.93865966796875,1.0,0.4788573980331421,0.6069283485412598,0.6069283485412598,1.0,1.0,-2.3616273403167725,0.9747952818870544,1.3868319988250732,0.4329127371311188,0.0,0.0,1.0,135.00074768066406,167.0,115.64923858642578,-28196.69921875,1291.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0873718261719,310.4084777832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6669432520866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006768626044504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2633056640625,297.1499938964844,293.1499938964844,0.2339072823524475,-4513.03662109375,304.1759033203125,0.7792035341262817,0.3096766769886017,0.2828156650066376,293.252197265625,297.1499938964844,293.1499938964844,0.3971827924251556,-7207.0078125,304.1856384277344,0.8936285376548767,0.4728236794471741,0.451304167509079,293.1654357910156,297.1499938964844,293.1499938964844,0.4308685958385467,-5678.8837890625,304.1715087890625,0.9147407412528992,0.506331741809845,0.3559940159320831,293.14483642578125,297.1499938964844,293.1499938964844,0.497331291437149,-8600.0,304.1722106933594,0.954654574394226,0.5673047304153442,0.5390820503234863,293.1694641113281,297.1499938964844,293.1499938964844,0.0296932086348533,-5294.9755859375,304.1551208496094,0.4591109752655029,0.0691554173827171,0.3323410153388977,290.9744567871094,291.1499938964844,259.1337585449219,258.8466186523437,279.1537475585937,291.2158508300781,290.978515625,1.0,0.4830589890480041,0.6071094870567322,0.6071094870567322,1.0,1.0,-2.354689359664917,0.971787929534912,1.3829014301300049,0.4314214587211609,0.0,0.0,1.0,141.9184112548828,167.0,113.43318176269533,-28205.009765625,1310.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602783203125,310.4803161621094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6713013052940369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006812855135649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26690673828125,297.1499938964844,293.1499938964844,0.2313219457864761,-4472.80859375,304.1759033203125,0.7685971856117249,0.3075353503227234,0.2812038064002991,293.2578125,297.1499938964844,293.1499938964844,0.3934556245803833,-7153.33349609375,304.1859436035156,0.8817500472068787,0.4704260230064392,0.4493842422962188,293.1685791015625,297.1499938964844,293.1499938964844,0.4286292791366577,-5655.41455078125,304.1716613769531,0.9028995633125304,0.5055207014083862,0.3556682467460632,293.148681640625,297.1499938964844,293.1499938964844,0.4949319362640381,-8567.173828125,304.17254638671875,0.9421952962875366,0.5666102766990662,0.5387526750564575,293.171875,297.1499938964844,293.1499938964844,0.0292230937629938,-5250.48974609375,304.155029296875,0.4487651586532593,0.0684341043233871,0.3306181132793426,291.0167541503906,291.1499938964844,259.12176513671875,258.8356628417969,279.1537475585937,291.2206420898437,291.02154541015625,1.0,0.4875643849372864,0.6072954535484314,0.6072954535484314,1.0,1.0,-2.347590208053589,0.968710482120514,1.3788797855377195,0.4298956394195556,0.0,0.0,1.0,149.34886169433594,185.0,117.92958068847656,-28237.689453125,1332.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2647705078125,310.58056640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6713316440582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813163054175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2738647460937,297.1499938964844,293.1499938964844,0.2260259389877319,-4389.94677734375,304.17608642578125,0.7488693594932556,0.3031611144542694,0.2779381573200226,293.268798828125,297.1499938964844,293.1499938964844,0.3857142627239227,-7041.2646484375,304.1868591308594,0.8593927621841431,0.4654646813869476,0.4454322457313537,293.1747436523437,297.1499938964844,293.1499938964844,0.4238632023334503,-5605.21044921875,304.1723937988281,0.8815969824790955,0.5037980675697327,0.3549801409244537,293.1562805175781,297.1499938964844,293.1499938964844,0.4897873103618622,-8496.4384765625,304.173583984375,0.9173590540885924,0.565106213092804,0.5380328893661499,293.1766967773437,297.1499938964844,293.1499938964844,0.0280736647546291,-5170.70556640625,304.1552124023437,0.4302505850791931,0.0668984279036521,0.3269519805908203,291.1088562011719,291.1499938964844,259.09814453125,258.81378173828125,279.1539306640625,291.2301330566406,291.1136169433594,1.0,0.4971890151500702,0.6076951622962952,0.6076951622962952,1.0,1.0,-2.332825422286988,0.9623183012008668,1.370507001876831,0.4267318546772003,0.0,0.0,1.0,165.3809814453125,203.0,124.877197265625,-28281.619140625,1378.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.455322265625,310.765380859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6709738373756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809531478211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2738647460937,297.1499938964844,293.1499938964844,0.2260259389877319,-4389.94677734375,304.17608642578125,0.7488693594932556,0.3031611144542694,0.2779381573200226,293.268798828125,297.1499938964844,293.1499938964844,0.3857142627239227,-7041.2646484375,304.1868591308594,0.8593927621841431,0.4654646813869476,0.4454322457313537,293.1747436523437,297.1499938964844,293.1499938964844,0.4238632023334503,-5605.21044921875,304.1723937988281,0.8815969824790955,0.5037980675697327,0.3549801409244537,293.1562805175781,297.1499938964844,293.1499938964844,0.4897873103618622,-8496.4384765625,304.173583984375,0.9173590540885924,0.565106213092804,0.5380328893661499,293.1766967773437,297.1499938964844,293.1499938964844,0.0280736647546291,-5170.70556640625,304.1552124023437,0.4302505850791931,0.0668984279036521,0.3269519805908203,291.1088562011719,291.1499938964844,259.09814453125,258.81378173828125,279.1539306640625,291.2301330566406,291.1136169433594,1.0,0.4971890151500702,0.6076951622962952,0.6076951622962952,1.0,1.0,-2.332825422286988,0.9623183012008668,1.370507001876831,0.4267318546772003,0.0,0.0,1.0,165.3809814453125,203.0,124.877197265625,-28281.619140625,1378.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.455322265625,310.765380859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6709738373756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809531478211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.28045654296875,297.1499938964844,293.1499938964844,0.2208077013492584,-4307.94189453125,304.17608642578125,0.7314559817314148,0.2986899018287658,0.2746191024780273,293.2793884277344,297.1499938964844,293.1499938964844,0.3779990077018738,-6929.1904296875,304.1874084472656,0.8395789265632629,0.4603064060211181,0.44133061170578,293.1806945800781,297.1499938964844,293.1499938964844,0.4191519618034363,-5555.5595703125,304.1727600097656,0.8624274730682373,0.5019646286964417,0.3542418479919433,293.1635437011719,297.1499938964844,293.1499938964844,0.4846784472465515,-8426.2236328125,304.1742248535156,0.8962409496307373,0.5634684562683105,0.5372245907783508,293.18145751953125,297.1499938964844,293.1499938964844,0.0271949730813503,-5058.6494140625,304.1549072265625,0.4150823056697845,0.0652612671256065,0.323001891374588,291.1979675292969,291.1499938964844,259.0754699707031,258.7924499511719,279.1543273925781,291.23944091796875,291.20245361328125,1.0,0.5072413682937622,0.6081472635269165,0.6081472635269165,1.0,1.0,-2.3173089027404785,0.955624222755432,1.3616845607757568,0.4234311580657959,0.0,0.0,0.9907102584838868,182.4661560058593,206.0,123.44698333740234,-28295.53125,1427.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6211853027344,310.9278869628906,278.1499938964844,0.0,18000.0,315.2300109863281,32638.591796875,36000.0,0.0,0.0,0.6749504804611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831084370613098,1.831112146377564,-2.7741472877096385e-05,0.0,0.0006849889177829,0.0,0.0,683.4820556640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.28045654296875,297.1499938964844,293.1499938964844,0.2208077013492584,-4307.94189453125,304.17608642578125,0.7314559817314148,0.2986899018287658,0.2746191024780273,293.2793884277344,297.1499938964844,293.1499938964844,0.3779990077018738,-6929.1904296875,304.1874084472656,0.8395789265632629,0.4603064060211181,0.44133061170578,293.1806945800781,297.1499938964844,293.1499938964844,0.4191519618034363,-5555.5595703125,304.1727600097656,0.8624274730682373,0.5019646286964417,0.3542418479919433,293.1635437011719,297.1499938964844,293.1499938964844,0.4846784472465515,-8426.2236328125,304.1742248535156,0.8962409496307373,0.5634684562683105,0.5372245907783508,293.18145751953125,297.1499938964844,293.1499938964844,0.0271949730813503,-5058.6494140625,304.1549072265625,0.4150823056697845,0.0652612671256065,0.323001891374588,291.1979675292969,291.1499938964844,259.0754699707031,258.7924499511719,279.1543273925781,291.23944091796875,291.20245361328125,1.0,0.5072413682937622,0.6081472635269165,0.6081472635269165,1.0,1.0,-2.3173089027404785,0.955624222755432,1.3616845607757568,0.4234311580657959,0.0,0.0,0.9907102584838868,182.4661560058593,206.0,123.44698333740234,-28295.53125,1427.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6211853027344,310.9278869628906,278.1499938964844,0.0,18000.0,315.2300109863281,32638.591796875,36000.0,0.0,0.0,0.6749504804611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831084370613098,1.831112146377564,-2.7741472877096385e-05,0.0,0.0006849889177829,0.0,0.0,683.4820556640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2862854003906,297.1499938964844,293.1499938964844,0.2152695208787918,-4220.20166015625,304.1766357421875,0.7195276618003845,0.2941986620426178,0.2710598409175873,293.2893371582031,297.1499938964844,293.1499938964844,0.369741290807724,-6808.19677734375,304.188720703125,0.8265699744224548,0.4550117254257202,0.4368738532066345,293.1861572265625,297.1499938964844,293.1499938964844,0.4138800203800201,-5499.49951171875,304.1739807128906,0.8505086302757263,0.5000795125961304,0.3533004522323608,293.1703491210937,297.1499938964844,293.1499938964844,0.4789252579212188,-8346.388671875,304.17578125,0.8834371566772461,0.5617503523826599,0.5361168384552002,293.1857604980469,297.1499938964844,293.1499938964844,0.02596016228199,-4939.7724609375,304.15533447265625,0.4050052762031555,0.0635887831449508,0.3177993893623352,291.2953796386719,291.1499938964844,259.05438232421875,258.7722473144531,279.1553955078125,291.248291015625,291.30078125,1.0,0.5127878785133362,0.6087402701377869,0.6087402701377869,1.0,1.0,-2.298971652984619,0.947750687599182,1.3512208461761477,0.4195981919765472,0.0,0.0,0.9650406241416932,194.19253540039065,209.0,135.06312561035156,-28321.6171875,1450.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8442077636719,311.1405029296875,278.1499938964844,0.0,18000.0,315.2300109863281,33561.14453125,36000.0,0.0,0.0,0.6747061014175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275898694992063,1.8276177644729608,-2.787246739899274e-05,0.0,0.0006847408949397,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2862854003906,297.1499938964844,293.1499938964844,0.2152695208787918,-4220.20166015625,304.1766357421875,0.7195276618003845,0.2941986620426178,0.2710598409175873,293.2893371582031,297.1499938964844,293.1499938964844,0.369741290807724,-6808.19677734375,304.188720703125,0.8265699744224548,0.4550117254257202,0.4368738532066345,293.1861572265625,297.1499938964844,293.1499938964844,0.4138800203800201,-5499.49951171875,304.1739807128906,0.8505086302757263,0.5000795125961304,0.3533004522323608,293.1703491210937,297.1499938964844,293.1499938964844,0.4789252579212188,-8346.388671875,304.17578125,0.8834371566772461,0.5617503523826599,0.5361168384552002,293.1857604980469,297.1499938964844,293.1499938964844,0.02596016228199,-4939.7724609375,304.15533447265625,0.4050052762031555,0.0635887831449508,0.3177993893623352,291.2953796386719,291.1499938964844,259.05438232421875,258.7722473144531,279.1553955078125,291.248291015625,291.30078125,1.0,0.5127878785133362,0.6087402701377869,0.6087402701377869,1.0,1.0,-2.298971652984619,0.947750687599182,1.3512208461761477,0.4195981919765472,0.0,0.0,0.9650406241416932,194.19253540039065,209.0,135.06312561035156,-28321.6171875,1450.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8442077636719,311.1405029296875,278.1499938964844,0.0,18000.0,315.2300109863281,33561.14453125,36000.0,0.0,0.0,0.6747061014175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275898694992063,1.8276177644729608,-2.787246739899274e-05,0.0,0.0006847408949397,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2912292480469,297.1499938964844,293.1499938964844,0.2096499949693679,-4130.654296875,304.1771240234375,0.7101367712020874,0.2897457182407379,0.2673957943916321,293.2984924316406,297.1499938964844,293.1499938964844,0.3612386882305145,-6682.966796875,304.1899719238281,0.8169910907745361,0.4496245980262756,0.432183027267456,293.19097900390625,297.1499938964844,293.1499938964844,0.4083520472049713,-5440.56103515625,304.1752014160156,0.8425368070602417,0.4981850683689117,0.3522447347640991,293.1764831542969,297.1499938964844,293.1499938964844,0.472851425409317,-8261.90625,304.1772766113281,0.8748031258583069,0.5599891543388367,0.5348225831985474,293.1893920898437,297.1499938964844,293.1499938964844,0.0246709585189819,-4811.79833984375,304.1557006835937,0.3969772160053253,0.0619439892470836,0.3120113909244537,291.3963317871094,291.1499938964844,259.035400390625,258.7536926269531,279.15655517578125,291.2564697265625,291.4015808105469,1.0,0.5159500241279602,0.6094542145729065,0.6094542145729065,1.0,1.0,-2.279160976409912,0.939304769039154,1.3398561477661133,0.4154932498931885,0.0,0.0,0.9254132509231568,202.3046875,197.0,138.41104125976562,-28307.818359375,1457.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0527648925781,311.336181640625,278.1499938964844,0.0,18000.0,315.2300109863281,35459.7109375,36000.0,0.0,0.0,0.6737412810325623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203532695770264,1.8203814029693604,-2.814152139762882e-05,0.0,0.0006837617838755,0.0,0.0,683.4863891601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2912292480469,297.1499938964844,293.1499938964844,0.2096499949693679,-4130.654296875,304.1771240234375,0.7101367712020874,0.2897457182407379,0.2673957943916321,293.2984924316406,297.1499938964844,293.1499938964844,0.3612386882305145,-6682.966796875,304.1899719238281,0.8169910907745361,0.4496245980262756,0.432183027267456,293.19097900390625,297.1499938964844,293.1499938964844,0.4083520472049713,-5440.56103515625,304.1752014160156,0.8425368070602417,0.4981850683689117,0.3522447347640991,293.1764831542969,297.1499938964844,293.1499938964844,0.472851425409317,-8261.90625,304.1772766113281,0.8748031258583069,0.5599891543388367,0.5348225831985474,293.1893920898437,297.1499938964844,293.1499938964844,0.0246709585189819,-4811.79833984375,304.1557006835937,0.3969772160053253,0.0619439892470836,0.3120113909244537,291.3963317871094,291.1499938964844,259.035400390625,258.7536926269531,279.15655517578125,291.2564697265625,291.4015808105469,1.0,0.5159500241279602,0.6094542145729065,0.6094542145729065,1.0,1.0,-2.279160976409912,0.939304769039154,1.3398561477661133,0.4154932498931885,0.0,0.0,0.9254132509231568,202.3046875,197.0,138.41104125976562,-28307.818359375,1457.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0527648925781,311.336181640625,278.1499938964844,0.0,18000.0,315.2300109863281,35459.7109375,36000.0,0.0,0.0,0.6737412810325623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203532695770264,1.8203814029693604,-2.814152139762882e-05,0.0,0.0006837617838755,0.0,0.0,683.4863891601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2933044433594,297.1499938964844,293.1499938964844,0.2068544924259185,-4086.002685546875,304.1772766113281,0.7074698805809021,0.2875453531742096,0.2654617130756378,293.302734375,297.1499938964844,293.1499938964844,0.3570105135440826,-6620.5771484375,304.1903991699219,0.8145641088485718,0.4469094276428222,0.4296862483024597,293.1930847167969,297.1499938964844,293.1499938964844,0.4056257605552673,-5411.5361328125,304.1755676269531,0.8411232829093933,0.497248113155365,0.3516267538070678,293.17926025390625,297.1499938964844,293.1499938964844,0.4698565602302551,-8220.3349609375,304.1777648925781,0.8733227849006653,0.5591067671775818,0.5340424180030823,293.19091796875,297.1499938964844,293.1499938964844,0.023978941142559,-4742.07421875,304.1559143066406,0.3942104578018188,0.0611455589532852,0.3086014688014984,291.4430847167969,291.1499938964844,259.02691650390625,258.7452087402344,279.1573791503906,291.26031494140625,291.4468078613281,1.0,0.5150109529495239,0.6098860502243042,0.6098860502243042,1.0,1.0,-2.2680652141571045,0.9345922470092772,1.3334728479385376,0.4132328629493713,0.0,0.0,0.9011391401290894,203.18133544921875,197.0,128.58314514160156,-28229.87109375,1447.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15545654296875,311.4105529785156,278.1499938964844,0.0,18000.0,315.7099914550781,36405.0546875,36000.0,0.0,0.0,0.677767276763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8012157678604126,1.8012436628341677,-2.7934440367971547e-05,0.0,0.0006878476124256,0.0,0.0,668.3846435546875,0.0,0.0,0.0,0.9906079173088074,4.0,0.0,1.0
376560,293.2950744628906,297.1499938964844,293.1499938964844,0.2043983787298202,-4047.055419921875,304.1767578125,0.7060071229934692,0.285381406545639,0.2634901106357574,293.30670166015625,297.1499938964844,293.1499938964844,0.3533437252044678,-6566.96435546875,304.189697265625,0.8134064674377441,0.4441968202590942,0.4271178841590881,293.1949462890625,297.1499938964844,293.1499938964844,0.403545081615448,-5389.8466796875,304.1746826171875,0.8410440683364868,0.4963386952877044,0.3509722650051117,293.1817626953125,297.1499938964844,293.1499938964844,0.4675978422164917,-8189.7421875,304.17681884765625,0.8733213543891907,0.5582435727119446,0.5332047343254089,293.19219970703125,297.1499938964844,293.1499938964844,0.023329708725214,-4676.791015625,304.1560363769531,0.3921760320663452,0.0603775940835475,0.3049865067005157,291.4701843261719,291.1499938964844,259.0191650390625,258.73736572265625,279.158203125,291.2638854980469,291.4725036621094,1.0,0.5130623579025269,0.6103586554527283,0.6103586554527283,1.0,1.0,-2.2564775943756104,0.9296906590461732,1.326786994934082,0.410872220993042,0.0,0.0,0.8770177364349365,202.3103942871093,185.0,101.06169128417967,-28104.353515625,1430.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3115539550781,311.49786376953125,278.1499938964844,0.0,18000.0,315.7099914550781,36831.45703125,36000.0,0.0,0.0,0.6771637797355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.760634183883667,1.7606613636016846,-2.715312075451948e-05,0.0,0.0006872351514175,0.0,0.0,631.6111450195312,0.0,0.0,0.0,0.9713813662528992,4.0,0.0,1.0
376620,293.2978210449219,297.1499938964844,293.1499938964844,0.2000584155321121,-3978.59716796875,304.175048828125,0.7054739594459534,0.2811475992202759,0.2595125436782837,293.3138427734375,297.1499938964844,293.1499938964844,0.3469231128692627,-6473.67626953125,304.1871337890625,0.8135824799537659,0.4387775957584381,0.4218577146530151,293.1978759765625,297.1499938964844,293.1499938964844,0.4004755914211273,-5358.6201171875,304.1715393066406,0.8435014486312866,0.4946012794971466,0.3496249318122864,293.1860046386719,297.1499938964844,293.1499938964844,0.4643226265907287,-8146.6513671875,304.1732788085937,0.8762144446372986,0.5565793514251709,0.5314574837684631,293.1940612792969,297.1499938964844,293.1499938964844,0.0221270658075809,-4554.7763671875,304.156005859375,0.3897373378276825,0.0589303821325302,0.2975406348705292,291.49285888671875,291.1499938964844,259.0062255859375,258.7238464355469,279.1597595214844,291.27032470703125,291.4928894042969,1.0,0.5069378018379211,0.6114113330841064,0.6114113330841064,1.0,1.0,-2.232721328735352,0.9197011590003968,1.31302011013031,0.4060852229595184,0.0,0.0,0.8293298482894897,197.2515411376953,173.0,44.04840087890625,-27767.7109375,1382.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6885070800781,311.67645263671875,278.1499938964844,0.0,18000.0,315.7099914550781,37253.26953125,36000.0,0.0,0.0,0.6742596626281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6532377004623413,1.653262734413147,-2.502210918464698e-05,0.0,0.0006842878647148,0.0,0.0,539.1282958984375,0.0,0.0,0.0,0.9207723736763,4.0,0.0,1.0
376680,293.2978210449219,297.1499938964844,293.1499938964844,0.2000584155321121,-3978.59716796875,304.175048828125,0.7054739594459534,0.2811475992202759,0.2595125436782837,293.3138427734375,297.1499938964844,293.1499938964844,0.3469231128692627,-6473.67626953125,304.1871337890625,0.8135824799537659,0.4387775957584381,0.4218577146530151,293.1978759765625,297.1499938964844,293.1499938964844,0.4004755914211273,-5358.6201171875,304.1715393066406,0.8435014486312866,0.4946012794971466,0.3496249318122864,293.1860046386719,297.1499938964844,293.1499938964844,0.4643226265907287,-8146.6513671875,304.1732788085937,0.8762144446372986,0.5565793514251709,0.5314574837684631,293.1940612792969,297.1499938964844,293.1499938964844,0.0221270658075809,-4554.7763671875,304.156005859375,0.3897373378276825,0.0589303821325302,0.2975406348705292,291.49285888671875,291.1499938964844,259.0062255859375,258.7238464355469,279.1597595214844,291.27032470703125,291.4928894042969,1.0,0.5069378018379211,0.6114113330841064,0.6114113330841064,1.0,1.0,-2.232721328735352,0.9197011590003968,1.31302011013031,0.4060852229595184,0.0,0.0,0.8293298482894897,197.2515411376953,173.0,44.04840087890625,-27767.7109375,1382.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6885070800781,311.67645263671875,278.1499938964844,0.0,18000.0,315.7099914550781,37253.26953125,36000.0,0.0,0.0,0.6742596626281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6532377004623413,1.653262734413147,-2.502210918464698e-05,0.0,0.0006842878647148,0.0,0.0,539.1282958984375,0.0,0.0,0.0,0.9207723736763,4.0,0.0,1.0
376740,293.2998046875,297.1499938964844,293.1499938964844,0.1963729858398437,-3920.908447265625,304.1728515625,0.7071511149406433,0.2769998610019684,0.2555187940597534,293.3201904296875,297.1499938964844,293.1499938964844,0.3415501415729522,-6396.24951171875,304.1837158203125,0.816037118434906,0.4333361983299255,0.4164761304855346,293.2001037597656,297.1499938964844,293.1499938964844,0.3986994922161102,-5341.61279296875,304.16729736328125,0.8484522700309753,0.4929410815238952,0.3482558131217956,293.1894226074219,297.1499938964844,293.1499938964844,0.4625273644924164,-8124.7978515625,304.1684875488281,0.8818536400794983,0.5549722909927368,0.5296605229377747,293.1951904296875,297.1499938964844,293.1499938964844,0.0210555475205183,-4444.74072265625,304.1557922363281,0.389029860496521,0.0575836449861526,0.2900447845458984,291.47979736328125,291.1499938964844,258.9971923828125,258.7136535644531,279.1612243652344,291.276123046875,291.4782409667969,1.0,0.4988646209239959,0.6126086115837097,0.6126086115837097,1.0,1.0,-2.208653688430786,0.909669816493988,1.2989839315414429,0.4013212025165558,0.0,0.0,0.7859254479408264,189.3751678466797,161.0,-5.344595432281494,-27366.826171875,1324.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1441650390625,311.8720397949219,278.1499938964844,0.0,18000.0,315.2300109863281,37372.48046875,36000.0,0.0,0.0,0.6640965342521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299872159957886,1.5300098657608032,-2.26666234084405e-05,0.0,0.0006739735836163,0.0,0.0,444.4615173339844,0.0,0.0,0.0,0.8636130690574646,4.0,0.0,1.0
376800,293.2998046875,297.1499938964844,293.1499938964844,0.1963729858398437,-3920.908447265625,304.1728515625,0.7071511149406433,0.2769998610019684,0.2555187940597534,293.3201904296875,297.1499938964844,293.1499938964844,0.3415501415729522,-6396.24951171875,304.1837158203125,0.816037118434906,0.4333361983299255,0.4164761304855346,293.2001037597656,297.1499938964844,293.1499938964844,0.3986994922161102,-5341.61279296875,304.16729736328125,0.8484522700309753,0.4929410815238952,0.3482558131217956,293.1894226074219,297.1499938964844,293.1499938964844,0.4625273644924164,-8124.7978515625,304.1684875488281,0.8818536400794983,0.5549722909927368,0.5296605229377747,293.1951904296875,297.1499938964844,293.1499938964844,0.0210555475205183,-4444.74072265625,304.1557922363281,0.389029860496521,0.0575836449861526,0.2900447845458984,291.47979736328125,291.1499938964844,258.9971923828125,258.7136535644531,279.1612243652344,291.276123046875,291.4782409667969,1.0,0.4988646209239959,0.6126086115837097,0.6126086115837097,1.0,1.0,-2.208653688430786,0.909669816493988,1.2989839315414429,0.4013212025165558,0.0,0.0,0.7859254479408264,189.3751678466797,161.0,-5.344595432281494,-27366.826171875,1324.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1441650390625,311.8720397949219,278.1499938964844,0.0,18000.0,315.2300109863281,37372.48046875,36000.0,0.0,0.0,0.6640965342521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5299872159957886,1.5300098657608032,-2.26666234084405e-05,0.0,0.0006739735836163,0.0,0.0,444.4615173339844,0.0,0.0,0.0,0.8636130690574646,4.0,0.0,1.0
376860,293.3019714355469,297.1499938964844,293.1499938964844,0.193165898323059,-3871.11376953125,304.17059326171875,0.7102181315422058,0.2727677524089813,0.2514360547065735,293.32672119140625,297.1499938964844,293.1499938964844,0.3369859158992767,-6330.98046875,304.1800842285156,0.8199254870414734,0.4277046918869018,0.4109024107456207,293.20184326171875,297.1499938964844,293.1499938964844,0.3980697691440582,-5337.08740234375,304.16259765625,0.8552189469337463,0.4913155734539032,0.3468720614910126,293.1923217773437,297.1499938964844,293.1499938964844,0.4620524644851684,-8121.66455078125,304.1631164550781,0.8894464373588562,0.5533828139305115,0.5278270840644836,293.19586181640625,297.1499938964844,293.1499938964844,0.0201008450239896,-4345.74267578125,304.15545654296875,0.3895817995071411,0.0563031658530235,0.2825993299484253,291.435791015625,291.1499938964844,258.9926452636719,258.7073669433594,279.16265869140625,291.2805480957031,291.432861328125,1.0,0.4895853996276855,0.6139441132545471,0.6139441132545471,1.0,1.0,-2.184248447418213,0.8995733857154846,1.284675121307373,0.3965696990489959,0.0,0.0,0.750454843044281,179.9285888671875,149.0,-48.93013381958008,-26905.435546875,1261.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.579345703125,312.0278015136719,278.1499938964844,0.0,18000.0,315.2300109863281,37246.19140625,36000.0,0.0,0.0,0.65522700548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118530750274658,1.4118735790252686,-2.0527681044768545e-05,0.0,0.000664972118102,0.0,0.0,364.9446716308594,0.0,0.0,0.0,0.8099032640457153,4.0,0.0,1.0
376920,293.3019714355469,297.1499938964844,293.1499938964844,0.193165898323059,-3871.11376953125,304.17059326171875,0.7102181315422058,0.2727677524089813,0.2514360547065735,293.32672119140625,297.1499938964844,293.1499938964844,0.3369859158992767,-6330.98046875,304.1800842285156,0.8199254870414734,0.4277046918869018,0.4109024107456207,293.20184326171875,297.1499938964844,293.1499938964844,0.3980697691440582,-5337.08740234375,304.16259765625,0.8552189469337463,0.4913155734539032,0.3468720614910126,293.1923217773437,297.1499938964844,293.1499938964844,0.4620524644851684,-8121.66455078125,304.1631164550781,0.8894464373588562,0.5533828139305115,0.5278270840644836,293.19586181640625,297.1499938964844,293.1499938964844,0.0201008450239896,-4345.74267578125,304.15545654296875,0.3895817995071411,0.0563031658530235,0.2825993299484253,291.435791015625,291.1499938964844,258.9926452636719,258.7073669433594,279.16265869140625,291.2805480957031,291.432861328125,1.0,0.4895853996276855,0.6139441132545471,0.6139441132545471,1.0,1.0,-2.184248447418213,0.8995733857154846,1.284675121307373,0.3965696990489959,0.0,0.0,0.750454843044281,179.9285888671875,149.0,-48.93013381958008,-26905.435546875,1261.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.579345703125,312.0278015136719,278.1499938964844,0.0,18000.0,315.2300109863281,37246.19140625,36000.0,0.0,0.0,0.65522700548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118530750274658,1.4118735790252686,-2.0527681044768545e-05,0.0,0.000664972118102,0.0,0.0,364.9446716308594,0.0,0.0,0.0,0.8099032640457153,4.0,0.0,1.0
376980,293.3041381835937,297.1499938964844,293.1499938964844,0.1899167597293853,-3820.278564453125,304.1691589355469,0.7141647934913635,0.2684809863567352,0.2472433447837829,293.3333435058594,297.1499938964844,293.1499938964844,0.3323313593864441,-6263.58056640625,304.1778564453125,0.8248287439346313,0.4218857884407043,0.4050949811935425,293.203369140625,297.1499938964844,293.1499938964844,0.3976085186004638,-5333.85498046875,304.1592102050781,0.863498866558075,0.4896900057792663,0.3454695045948028,293.1949768066406,297.1499938964844,293.1499938964844,0.4617780148983001,-8120.4365234375,304.15924072265625,0.8985893130302429,0.5517752170562744,0.5259519219398499,293.1962890625,297.1499938964844,293.1499938964844,0.0191779732704162,-4246.955078125,304.1551818847656,0.3909974992275238,0.0550529062747955,0.2751581370830536,291.3882751464844,291.1499938964844,258.9931640625,258.7055358886719,279.16436767578125,291.2845458984375,291.3856506347656,1.0,0.4795026779174804,0.6154653429985046,0.6154653429985046,1.0,1.0,-2.159363508224488,0.8893774151802063,1.2699860334396362,0.3918227553367615,0.0,0.0,0.7219109535217285,169.61782836914062,137.0,-60.44987869262695,-26485.296875,1195.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02606201171875,312.205810546875,278.1499938964844,0.0,18000.0,315.2300109863281,37034.80078125,36000.0,0.0,0.0,0.6444638967514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123741149902344,1.3123929500579834,-1.8834209186024964e-05,0.0,0.0006540489266626,0.0,0.0,306.16461181640625,0.0,0.0,0.0,0.7653849124908447,4.0,0.0,1.0
377040,293.3041381835937,297.1499938964844,293.1499938964844,0.1899167597293853,-3820.278564453125,304.1691589355469,0.7141647934913635,0.2684809863567352,0.2472433447837829,293.3333435058594,297.1499938964844,293.1499938964844,0.3323313593864441,-6263.58056640625,304.1778564453125,0.8248287439346313,0.4218857884407043,0.4050949811935425,293.203369140625,297.1499938964844,293.1499938964844,0.3976085186004638,-5333.85498046875,304.1592102050781,0.863498866558075,0.4896900057792663,0.3454695045948028,293.1949768066406,297.1499938964844,293.1499938964844,0.4617780148983001,-8120.4365234375,304.15924072265625,0.8985893130302429,0.5517752170562744,0.5259519219398499,293.1962890625,297.1499938964844,293.1499938964844,0.0191779732704162,-4246.955078125,304.1551818847656,0.3909974992275238,0.0550529062747955,0.2751581370830536,291.3882751464844,291.1499938964844,258.9931640625,258.7055358886719,279.16436767578125,291.2845458984375,291.3856506347656,1.0,0.4795026779174804,0.6154653429985046,0.6154653429985046,1.0,1.0,-2.159363508224488,0.8893774151802063,1.2699860334396362,0.3918227553367615,0.0,0.0,0.7219109535217285,169.61782836914062,137.0,-60.44987869262695,-26485.296875,1195.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02606201171875,312.205810546875,278.1499938964844,0.0,18000.0,315.2300109863281,37034.80078125,36000.0,0.0,0.0,0.6444638967514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123741149902344,1.3123929500579834,-1.8834209186024964e-05,0.0,0.0006540489266626,0.0,0.0,306.16461181640625,0.0,0.0,0.0,0.7653849124908447,4.0,0.0,1.0
377100,293.3050537109375,297.1499938964844,293.1499938964844,0.1882524490356445,-3794.04833984375,304.168701171875,0.7164387106895447,0.2663443684577942,0.2451411485671997,293.3365478515625,297.1499938964844,293.1499938964844,0.3298990428447723,-6228.001953125,304.1772155761719,0.8276445269584656,0.4189319014549255,0.402136355638504,293.2041320800781,297.1499938964844,293.1499938964844,0.397316426038742,-5331.37060546875,304.1580505371094,0.8681837320327759,0.4888680875301361,0.3447574079036712,293.1962585449219,297.1499938964844,293.1499938964844,0.4615706503391266,-8118.4814453125,304.157958984375,0.9036958813667296,0.5509546399116516,0.5249927043914795,293.1964416503906,297.1499938964844,293.1499938964844,0.0187213812023401,-4196.5771484375,304.1550598144531,0.3919665813446045,0.0544356480240821,0.2714383900165558,291.3666381835937,291.1499938964844,258.9954833984375,258.7064514160156,279.1653137207031,291.2864074707031,291.3641662597656,1.0,0.4742368459701538,0.6163031458854675,0.6163031458854675,1.0,1.0,-2.1468100547790527,0.8842771053314209,1.2625329494476318,0.389471024274826,0.0,0.0,0.7096484303474426,164.25978088378906,137.0,-60.076114654541016,-26285.46484375,1162.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2411193847656,312.2938537597656,278.1499938964844,0.0,18000.0,314.75,36934.640625,36000.0,0.0,0.0,0.6337031126022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2690595388412476,1.2690776586532593,-1.8132572222384624e-05,0.0,0.0006431281217373,0.0,0.0,282.8335266113281,0.0,0.0,0.0,0.7462752461433411,4.0,0.0,1.0
377160,293.305908203125,297.1499938964844,293.1499938964844,0.1866121590137481,-3768.1689453125,304.16827392578125,0.7189065217971802,0.2642148435115814,0.2430411130189895,293.3396911621094,297.1499938964844,293.1499938964844,0.3274798691272735,-6192.548828125,304.1766662597656,0.8307076692581177,0.4159530103206634,0.3991490006446838,293.2048645019531,297.1499938964844,293.1499938964844,0.3970719873905182,-5329.36376953125,304.15704345703125,0.8732336759567261,0.488038957118988,0.344037652015686,293.197509765625,297.1499938964844,293.1499938964844,0.4614171683788299,-8117.21533203125,304.15679931640625,0.9093801379203796,0.5501214265823364,0.5240181684494019,293.1965637207031,297.1499938964844,293.1499938964844,0.018274825066328,-4146.51416015625,304.15496826171875,0.39308962225914,0.0538225173950195,0.267721951007843,291.3438720703125,291.1499938964844,258.99932861328125,258.70867919921875,279.1663513183594,291.2882080078125,291.3408203125,1.0,0.4688482880592346,0.617195725440979,0.617195725440979,1.0,1.0,-2.1342012882232666,0.8791846036911011,1.2550166845321655,0.3871394693851471,0.0,0.0,0.6989680528640747,158.81112670898438,125.0,-63.7213020324707,-26066.88671875,1129.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4083557128906,312.3462829589844,278.1499938964844,0.0,18000.0,314.75,36832.61328125,36000.0,0.0,0.0,0.62687748670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300585508346558,1.2300760746002195,-1.751762283674907e-05,0.0,0.0006362009444274,0.0,0.0,262.9293518066406,0.0,0.0,0.0,0.7292541861534119,4.0,0.0,1.0
377220,293.30731201171875,297.1499938964844,293.1499938964844,0.1833059638738632,-3715.7265625,304.167724609375,0.7244507670402527,0.2599768042564392,0.2388530969619751,293.3457336425781,297.1499938964844,293.1499938964844,0.3225111961364746,-6119.2451171875,304.17608642578125,0.8376370668411255,0.4099247455596924,0.3930992484092712,293.2062683105469,297.1499938964844,293.1499938964844,0.3965148329734802,-5324.3505859375,304.1556701660156,0.8844732046127319,0.4863612353801727,0.3425790667533874,293.199951171875,297.1499938964844,293.1499938964844,0.4610280990600586,-8113.0703125,304.1552124023437,0.922659158706665,0.5484203100204468,0.5220287442207336,293.1967468261719,297.1499938964844,293.1499938964844,0.0173990558832883,-4045.3310546875,304.1547546386719,0.3957687318325043,0.0526064410805702,0.260302722454071,291.29962158203125,291.1499938964844,259.01171875,258.7174072265625,279.1685485839844,291.29156494140625,291.29742431640625,1.0,0.4577530324459076,0.6191578507423401,0.6191578507423401,1.0,1.0,-2.108853578567505,0.8690435290336609,1.2398099899291992,0.3825497627258301,0.0,0.0,0.6821556687355042,147.7286834716797,113.0,-59.12932586669922,-25675.8671875,1063.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.691162109375,312.4407653808594,278.1499938964844,0.0,18000.0,314.75,36610.65234375,36000.0,0.0,0.0,0.6128252744674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682953834533691,1.1683119535446167,-1.656790846027434e-05,0.0,0.0006219397764652,0.0,0.0,233.38278198242188,0.0,0.0,0.0,0.7025564312934875,4.0,0.0,1.0
377280,293.30731201171875,297.1499938964844,293.1499938964844,0.1833059638738632,-3715.7265625,304.167724609375,0.7244507670402527,0.2599768042564392,0.2388530969619751,293.3457336425781,297.1499938964844,293.1499938964844,0.3225111961364746,-6119.2451171875,304.17608642578125,0.8376370668411255,0.4099247455596924,0.3930992484092712,293.2062683105469,297.1499938964844,293.1499938964844,0.3965148329734802,-5324.3505859375,304.1556701660156,0.8844732046127319,0.4863612353801727,0.3425790667533874,293.199951171875,297.1499938964844,293.1499938964844,0.4610280990600586,-8113.0703125,304.1552124023437,0.922659158706665,0.5484203100204468,0.5220287442207336,293.1967468261719,297.1499938964844,293.1499938964844,0.0173990558832883,-4045.3310546875,304.1547546386719,0.3957687318325043,0.0526064410805702,0.260302722454071,291.29962158203125,291.1499938964844,259.01171875,258.7174072265625,279.1685485839844,291.29156494140625,291.29742431640625,1.0,0.4577530324459076,0.6191578507423401,0.6191578507423401,1.0,1.0,-2.108853578567505,0.8690435290336609,1.2398099899291992,0.3825497627258301,0.0,0.0,0.6821556687355042,147.7286834716797,113.0,-59.12932586669922,-25675.8671875,1063.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.691162109375,312.4407653808594,278.1499938964844,0.0,18000.0,314.75,36610.65234375,36000.0,0.0,0.0,0.6128252744674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682953834533691,1.1683119535446167,-1.656790846027434e-05,0.0,0.0006219397764652,0.0,0.0,233.38278198242188,0.0,0.0,0.0,0.7025564312934875,4.0,0.0,1.0
377340,293.3084716796875,297.1499938964844,293.1499938964844,0.1798315942287445,-3660.0517578125,304.1676025390625,0.730919361114502,0.2557604312896728,0.2346798926591873,293.3515014648437,297.1499938964844,293.1499938964844,0.31712806224823,-6038.96044921875,304.1763916015625,0.8457947969436646,0.4037969410419464,0.3869505226612091,293.20770263671875,297.1499938964844,293.1499938964844,0.3955568075180053,-5314.62060546875,304.1553955078125,0.8973262906074524,0.4846476018428802,0.3410927057266235,293.202392578125,297.1499938964844,293.1499938964844,0.4601682126522064,-8101.64111328125,304.1549377441406,0.9380125403404236,0.546662449836731,0.5199822783470154,293.19683837890625,297.1499938964844,293.1499938964844,0.0165332593023777,-3940.339111328125,304.1546325683594,0.3990243375301361,0.0514008738100528,0.2529065310955047,291.2666931152344,291.1499938964844,259.03094482421875,258.7322692871094,279.1710205078125,291.294677734375,291.2648620605469,1.0,0.4462844729423523,0.6213810443878174,0.6213810443878174,1.0,1.0,-2.0833308696746826,0.8589687347412109,1.2243622541427612,0.3780669867992401,0.0,0.0,0.6688686609268188,136.5019073486328,101.0,-48.54160690307617,-25305.794921875,997.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.892822265625,312.4983825683594,278.1499938964844,0.0,18000.0,314.2699890136719,36463.859375,36000.0,0.0,0.0,0.5938135981559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208281517028809,1.1208440065383911,-1.5874886230449192e-05,0.0,0.0006026452756486,0.0,0.0,212.435287475586,0.0,0.0,0.0,0.6823338866233826,4.0,0.0,1.0
377400,293.3084716796875,297.1499938964844,293.1499938964844,0.1798315942287445,-3660.0517578125,304.1676025390625,0.730919361114502,0.2557604312896728,0.2346798926591873,293.3515014648437,297.1499938964844,293.1499938964844,0.31712806224823,-6038.96044921875,304.1763916015625,0.8457947969436646,0.4037969410419464,0.3869505226612091,293.20770263671875,297.1499938964844,293.1499938964844,0.3955568075180053,-5314.62060546875,304.1553955078125,0.8973262906074524,0.4846476018428802,0.3410927057266235,293.202392578125,297.1499938964844,293.1499938964844,0.4601682126522064,-8101.64111328125,304.1549377441406,0.9380125403404236,0.546662449836731,0.5199822783470154,293.19683837890625,297.1499938964844,293.1499938964844,0.0165332593023777,-3940.339111328125,304.1546325683594,0.3990243375301361,0.0514008738100528,0.2529065310955047,291.2666931152344,291.1499938964844,259.03094482421875,258.7322692871094,279.1710205078125,291.294677734375,291.2648620605469,1.0,0.4462844729423523,0.6213810443878174,0.6213810443878174,1.0,1.0,-2.0833308696746826,0.8589687347412109,1.2243622541427612,0.3780669867992401,0.0,0.0,0.6688686609268188,136.5019073486328,101.0,-48.54160690307617,-25305.794921875,997.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.892822265625,312.4983825683594,278.1499938964844,0.0,18000.0,314.2699890136719,36463.859375,36000.0,0.0,0.0,0.5938135981559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208281517028809,1.1208440065383911,-1.5874886230449192e-05,0.0,0.0006026452756486,0.0,0.0,212.435287475586,0.0,0.0,0.0,0.6823338866233826,4.0,0.0,1.0
377460,293.3093566894531,297.1499938964844,293.1499938964844,0.1763987094163894,-3604.854736328125,304.1674499511719,0.7385702133178711,0.2515641748905182,0.2305214256048202,293.3570251464844,297.1499938964844,293.1499938964844,0.3116925656795501,-5957.62939453125,304.1766357421875,0.8554763793945312,0.3975711166858673,0.3807049393653869,293.2091064453125,297.1499938964844,293.1499938964844,0.3946317136287689,-5305.24853515625,304.1551208496094,0.9124485850334167,0.4829030930995941,0.3395808935165405,293.20477294921875,297.1499938964844,293.1499938964844,0.4593334496021271,-8090.5595703125,304.1546630859375,0.9548062086105348,0.5448542833328247,0.5178826451301575,293.1968994140625,297.1499938964844,293.1499938964844,0.0157040935009717,-3835.7607421875,304.1544494628906,0.4029421210289001,0.0502032078802585,0.2455341815948486,291.2319030761719,291.1499938964844,259.0575866699219,258.7537536621094,279.1737976074219,291.29754638671875,291.2298889160156,1.0,0.4344747066497803,0.6238967180252075,0.6238967180252075,1.0,1.0,-2.0576446056365967,0.8489735722541809,1.208670973777771,0.3737024962902069,0.0,0.0,0.6602001190185547,125.20632934570312,89.0,-48.51163482666016,-24914.130859375,933.4292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9317321777344,312.4544372558594,278.1499938964844,0.0,18000.0,314.2699890136719,36310.1953125,36000.0,0.0,0.0,0.5788222551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087003469467163,1.0870188474655151,-1.5386645827675238e-05,0.0,0.0005874310154467,0.0,0.0,198.26461791992188,0.0,0.0,0.0,0.6681334972381592,4.0,0.0,1.0
