time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3093566894531,297.1499938964844,293.1499938964844,0.1763987094163894,-3604.854736328125,304.1674499511719,0.7385702133178711,0.2515641748905182,0.2305214256048202,293.3570251464844,297.1499938964844,293.1499938964844,0.3116925656795501,-5957.62939453125,304.1766357421875,0.8554763793945312,0.3975711166858673,0.3807049393653869,293.2091064453125,297.1499938964844,293.1499938964844,0.3946317136287689,-5305.24853515625,304.1551208496094,0.9124485850334167,0.4829030930995941,0.3395808935165405,293.20477294921875,297.1499938964844,293.1499938964844,0.4593334496021271,-8090.5595703125,304.1546630859375,0.9548062086105348,0.5448542833328247,0.5178826451301575,293.1968994140625,297.1499938964844,293.1499938964844,0.0157040935009717,-3835.7607421875,304.1544494628906,0.4029421210289001,0.0502032078802585,0.2455341815948486,291.2319030761719,291.1499938964844,259.0575866699219,258.7537536621094,279.1737976074219,291.29754638671875,291.2298889160156,1.0,0.4344747066497803,0.6238967180252075,0.6238967180252075,1.0,1.0,-2.0576446056365967,0.8489735722541809,1.208670973777771,0.3737024962902069,0.0,0.0,0.6602001190185547,125.20632934570312,89.0,-48.51163482666016,-24914.130859375,933.4292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9317321777344,312.4544372558594,278.1499938964844,0.0,18000.0,314.2699890136719,36310.1953125,36000.0,0.0,0.0,0.5788222551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087003469467163,1.0870188474655151,-1.5386645827675238e-05,0.0,0.0005874310154467,0.0,0.0,198.26461791992188,0.0,0.0,0.0,0.6681334972381592,4.0,0.0,1.0
377580,293.31011962890625,297.1499938964844,293.1499938964844,0.1728752553462982,-3547.79736328125,304.1675109863281,0.7483828663825989,0.2473747730255127,0.2263561636209488,293.3623962402344,297.1499938964844,293.1499938964844,0.3059864044189453,-5871.6650390625,304.1772766113281,0.8678101897239685,0.3912343680858612,0.3743412792682647,293.21051025390625,297.1499938964844,293.1499938964844,0.3934725224971771,-5293.1826171875,304.15533447265625,0.932253897190094,0.4811212718486786,0.338032066822052,293.2071228027344,297.1499938964844,293.1499938964844,0.458218902349472,-8075.26318359375,304.15496826171875,0.9731085896492004,0.542990505695343,0.5157156586647034,293.19732666015625,297.1499938964844,293.1499938964844,0.0151857240125536,-3770.820556640625,304.1392517089844,0.4104019403457641,0.050000000745058,0.241169661283493,291.202392578125,291.1499938964844,259.0922241210937,258.7824401855469,279.17584228515625,291.3004150390625,291.20037841796875,1.0,0.4224758148193359,0.6265965700149536,0.6265965700149536,1.0,1.0,-2.0352911949157715,0.840582549571991,1.1947087049484253,0.370170533657074,0.0,0.0,0.65516597032547,113.5395965576172,77.0,-44.053836822509766,-24580.595703125,872.2511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.876220703125,312.3685913085937,278.1499938964844,0.0,18000.0,314.2699890136719,36186.52734375,36000.0,0.0,0.0,0.5648109912872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066663384437561,1.0666784048080444,-1.5092668036231773e-05,0.0,0.0005732114077545,0.0,0.0,190.0148162841797,0.0,0.0,0.0,0.6596095561981201,4.0,0.0,1.0
377640,293.31011962890625,297.1499938964844,293.1499938964844,0.1728752553462982,-3547.79736328125,304.1675109863281,0.7483828663825989,0.2473747730255127,0.2263561636209488,293.3623962402344,297.1499938964844,293.1499938964844,0.3059864044189453,-5871.6650390625,304.1772766113281,0.8678101897239685,0.3912343680858612,0.3743412792682647,293.21051025390625,297.1499938964844,293.1499938964844,0.3934725224971771,-5293.1826171875,304.15533447265625,0.932253897190094,0.4811212718486786,0.338032066822052,293.2071228027344,297.1499938964844,293.1499938964844,0.458218902349472,-8075.26318359375,304.15496826171875,0.9731085896492004,0.542990505695343,0.5157156586647034,293.19732666015625,297.1499938964844,293.1499938964844,0.0151857240125536,-3770.820556640625,304.1392517089844,0.4104019403457641,0.050000000745058,0.241169661283493,291.202392578125,291.1499938964844,259.0922241210937,258.7824401855469,279.17584228515625,291.3004150390625,291.20037841796875,1.0,0.4224758148193359,0.6265965700149536,0.6265965700149536,1.0,1.0,-2.0352911949157715,0.840582549571991,1.1947087049484253,0.370170533657074,0.0,0.0,0.65516597032547,113.5395965576172,77.0,-44.053836822509766,-24580.595703125,872.2511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.876220703125,312.3685913085937,278.1499938964844,0.0,18000.0,314.2699890136719,36186.52734375,36000.0,0.0,0.0,0.5648109912872314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066663384437561,1.0666784048080444,-1.5092668036231773e-05,0.0,0.0005732114077545,0.0,0.0,190.0148162841797,0.0,0.0,0.0,0.6596095561981201,4.0,0.0,1.0
377700,293.3104553222656,297.1499938964844,293.1499938964844,0.1711125075817108,-3519.15869140625,304.16754150390625,0.7542675137519836,0.2452772855758667,0.2242680639028549,293.3650817871094,297.1499938964844,293.1499938964844,0.3030908107757568,-5827.9091796875,304.1775817871094,0.8751310110092163,0.3880198001861572,0.3711121082305908,293.211181640625,297.1499938964844,293.1499938964844,0.3928837776184082,-5287.0546875,304.15545654296875,0.943535327911377,0.4802218675613403,0.3372459709644317,293.208251953125,297.1499938964844,293.1499938964844,0.4576462805271148,-8067.404296875,304.1551208496094,0.98245769739151,0.5420432686805725,0.5146098732948303,293.1981201171875,297.1499938964844,293.1499938964844,0.0150546189397573,-3755.423583984375,304.12847900390625,0.4157536923885345,0.050000000745058,0.2401124238967895,291.18719482421875,291.1499938964844,259.1127319335937,258.7996520996094,279.1768798828125,291.302001953125,291.1854553222656,1.0,0.4164523780345917,0.6280195116996765,0.6280195116996765,1.0,1.0,-2.0253639221191406,0.8369767665863037,1.1883872747421265,0.3687514066696167,0.0,0.0,0.6542249917984009,107.64617919921876,77.0,-42.2677116394043,-24434.044921875,843.0215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8122253417969,312.3090209960937,278.1499938964844,0.0,18000.0,313.7900085449219,36120.73046875,36000.0,0.0,0.0,0.5534997582435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06123948097229,1.0612545013427734,-1.5007703950686846e-05,0.0,0.0005617318674921,0.0,0.0,187.78634643554688,0.0,0.0,0.0,0.6573402881622314,4.0,0.0,1.0
377760,293.3108215332031,297.1499938964844,293.1499938964844,0.1693509519100189,-3490.48291015625,304.16754150390625,0.760797917842865,0.2431733161211013,0.2221778631210327,293.36773681640625,297.1499938964844,293.1499938964844,0.3001703023910522,-5783.69970703125,304.1778564453125,0.8831750750541687,0.3847710192203522,0.3678542971611023,293.2118225097656,297.1499938964844,293.1499938964844,0.3922986686229706,-5280.982421875,304.155517578125,0.9552434086799622,0.4793182909488678,0.3364589810371399,293.2093505859375,297.1499938964844,293.1499938964844,0.4570736289024353,-8059.5732421875,304.1552124023437,0.9915973544120787,0.541087806224823,0.5134989023208618,293.19927978515625,297.1499938964844,293.1499938964844,0.0149234114214777,-3739.99169921875,304.1166687011719,0.4218190610408783,0.050000000745058,0.2390660047531128,291.17205810546875,291.1499938964844,259.1354675292969,258.8188781738281,279.17822265625,291.3036804199219,291.1697998046875,1.0,0.410384863615036,0.6295283436775208,0.6295283436775208,1.0,1.0,-2.0154054164886475,0.8333958983421326,1.1820095777511597,0.3673665523529053,0.0,0.0,0.654242753982544,101.80224609375,80.0,-44.10748672485352,-24269.525390625,814.2026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6878967285156,312.2077941894531,278.1499938964844,0.0,18000.0,313.7900085449219,36061.65625,36000.0,0.0,0.0,0.546817421913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0586519241333008,1.0586668252944946,-1.4961033230065368e-05,0.0,0.0005549502093344,0.0,0.0,186.6696319580078,0.0,0.0,0.0,0.6562515497207642,4.0,0.0,1.0
377820,293.31182861328125,297.1499938964844,293.1499938964844,0.1659725457429886,-3435.366943359375,304.1673278808594,0.7663031816482544,0.2388984411954879,0.2181549221277237,293.3732604980469,297.1499938964844,293.1499938964844,0.2944127023220062,-5696.357421875,304.1781921386719,0.8899703025817871,0.3781347870826721,0.3614322543144226,293.2132568359375,297.1499938964844,293.1499938964844,0.3913053870201111,-5270.80078125,304.1553649902344,0.9671257734298706,0.4774627983570099,0.3350178301334381,293.2112121582031,297.1499938964844,293.1499938964844,0.4546738862991333,-8025.05810546875,304.1578063964844,0.9990000128746032,0.5392060875892639,0.5099719166755676,293.2025146484375,297.1499938964844,293.1499938964844,0.0147676030173897,-3723.960693359375,304.0898132324219,0.4291704893112182,0.050000000745058,0.237980231642723,291.1407775878906,291.1499938964844,259.1878662109375,258.86358642578125,279.1816711425781,291.3075866699219,291.1393737792969,1.0,0.4030600786209106,0.6328377723693848,0.6328377723693848,1.0,1.0,-1.995609164237976,0.8264073729515076,1.1692018508911133,0.3647929728031158,0.0,0.0,0.6577126979827881,95.5010986328125,83.0,-40.05179214477539,-23981.0546875,775.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37188720703125,311.9858093261719,278.1499938964844,0.0,18000.0,313.7900085449219,35924.578125,36000.0,0.0,0.0,0.5349918007850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064524531364441,1.0645395517349243,-1.5005748537078034e-05,0.0,0.0005429487209767,0.0,0.0,188.6188201904297,0.0,0.0,0.0,0.6586140990257263,4.0,0.0,1.0
377880,293.31182861328125,297.1499938964844,293.1499938964844,0.1659725457429886,-3435.366943359375,304.1673278808594,0.7663031816482544,0.2388984411954879,0.2181549221277237,293.3732604980469,297.1499938964844,293.1499938964844,0.2944127023220062,-5696.357421875,304.1781921386719,0.8899703025817871,0.3781347870826721,0.3614322543144226,293.2132568359375,297.1499938964844,293.1499938964844,0.3913053870201111,-5270.80078125,304.1553649902344,0.9671257734298706,0.4774627983570099,0.3350178301334381,293.2112121582031,297.1499938964844,293.1499938964844,0.4546738862991333,-8025.05810546875,304.1578063964844,0.9990000128746032,0.5392060875892639,0.5099719166755676,293.2025146484375,297.1499938964844,293.1499938964844,0.0147676030173897,-3723.960693359375,304.0898132324219,0.4291704893112182,0.050000000745058,0.237980231642723,291.1407775878906,291.1499938964844,259.1878662109375,258.86358642578125,279.1816711425781,291.3075866699219,291.1393737792969,1.0,0.4030600786209106,0.6328377723693848,0.6328377723693848,1.0,1.0,-1.995609164237976,0.8264073729515076,1.1692018508911133,0.3647929728031158,0.0,0.0,0.6577126979827881,95.5010986328125,83.0,-40.05179214477539,-23981.0546875,775.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37188720703125,311.9858093261719,278.1499938964844,0.0,18000.0,313.7900085449219,35924.578125,36000.0,0.0,0.0,0.5349918007850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064524531364441,1.0645395517349243,-1.5005748537078034e-05,0.0,0.0005429487209767,0.0,0.0,188.6188201904297,0.0,0.0,0.0,0.6586140990257263,4.0,0.0,1.0
377940,293.31329345703125,297.1499938964844,293.1499938964844,0.1624110639095306,-3376.622314453125,304.16748046875,0.7652610540390015,0.2344990372657776,0.2141726315021515,293.37921142578125,297.1499938964844,293.1499938964844,0.2882104814052582,-5601.341796875,304.1791381835937,0.8888377547264099,0.3712782561779022,0.3549652397632599,293.2150573730469,297.1499938964844,293.1499938964844,0.3898412585258484,-5255.2080078125,304.156005859375,0.9703590869903564,0.4754949808120727,0.3336214125156402,293.2071533203125,297.1499938964844,293.1499938964844,0.4482907354831695,-7932.84326171875,304.1655578613281,0.9990000128746032,0.538463294506073,0.5032408237457275,293.20684814453125,297.1499938964844,293.1499938964844,0.0146585088223218,-3713.48291015625,304.0588684082031,0.4319609701633453,0.050000000745058,0.237612634897232,291.12548828125,291.1499938964844,259.25,258.9171142578125,279.1865539550781,291.3126525878906,291.12432861328125,1.0,0.3982784450054168,0.6367498636245728,0.6367498636245728,1.0,1.0,-1.9728360176086424,0.8183610439300537,1.1544749736785889,0.3617299199104309,0.0,0.0,0.6620352864265442,92.96224212646484,86.0,-26.92652702331543,-23678.525390625,748.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9980773925781,311.73944091796875,278.1499938964844,0.0,18000.0,313.3099975585937,35876.6796875,36000.0,0.0,0.0,0.5203388333320618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0765948295593262,1.0766099691390991,-1.5151853403949644e-05,0.0,0.0005280777695588,0.0,0.0,193.194076538086,0.0,0.0,0.0,0.6635729074478149,4.0,0.0,1.0
378000,293.31329345703125,297.1499938964844,293.1499938964844,0.1624110639095306,-3376.622314453125,304.16748046875,0.7652610540390015,0.2344990372657776,0.2141726315021515,293.37921142578125,297.1499938964844,293.1499938964844,0.2882104814052582,-5601.341796875,304.1791381835937,0.8888377547264099,0.3712782561779022,0.3549652397632599,293.2150573730469,297.1499938964844,293.1499938964844,0.3898412585258484,-5255.2080078125,304.156005859375,0.9703590869903564,0.4754949808120727,0.3336214125156402,293.2071533203125,297.1499938964844,293.1499938964844,0.4482907354831695,-7932.84326171875,304.1655578613281,0.9990000128746032,0.538463294506073,0.5032408237457275,293.20684814453125,297.1499938964844,293.1499938964844,0.0146585088223218,-3713.48291015625,304.0588684082031,0.4319609701633453,0.050000000745058,0.237612634897232,291.12548828125,291.1499938964844,259.25,258.9171142578125,279.1865539550781,291.3126525878906,291.12432861328125,1.0,0.3982784450054168,0.6367498636245728,0.6367498636245728,1.0,1.0,-1.9728360176086424,0.8183610439300537,1.1544749736785889,0.3617299199104309,0.0,0.0,0.6620352864265442,92.96224212646484,86.0,-26.92652702331543,-23678.525390625,748.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9980773925781,311.73944091796875,278.1499938964844,0.0,18000.0,313.3099975585937,35876.6796875,36000.0,0.0,0.0,0.5203388333320618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0765948295593262,1.0766099691390991,-1.5151853403949644e-05,0.0,0.0005280777695588,0.0,0.0,193.194076538086,0.0,0.0,0.0,0.6635729074478149,4.0,0.0,1.0
378060,293.3143310546875,297.1499938964844,293.1499938964844,0.1590505391359329,-3321.229248046875,304.167236328125,0.7616890668869019,0.2301510572433471,0.2102209329605102,293.3846740722656,297.1499938964844,293.1499938964844,0.2822349071502685,-5509.82373046875,304.1793518066406,0.884566605091095,0.3643622994422912,0.3484272956848144,293.2164001464844,297.1499938964844,293.1499938964844,0.3887937366962433,-5244.4609375,304.1557312011719,0.970480978488922,0.4735727310180664,0.3322469294071197,293.2022705078125,297.1499938964844,293.1499938964844,0.4466645419597626,-7912.05712890625,304.1628723144531,0.9990000128746032,0.5380121469497681,0.5009732842445374,293.21124267578125,297.1499938964844,293.1499938964844,0.0145941032096743,-3710.242431640625,304.0262145996094,0.4328574538230896,0.050000000745058,0.2374995946884155,291.0983581542969,291.1499938964844,259.3175354003906,258.9750366210937,279.1890869140625,291.3175964355469,291.0965270996094,1.0,0.395434021949768,0.640810489654541,0.640810489654541,1.0,1.0,-1.955731511116028,0.8129026293754578,1.1428288221359253,0.3600302040576935,0.0,0.0,0.6705662608146667,91.93165588378906,89.0,-36.16097259521485,-23398.484375,730.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5131530761719,311.4140014648437,278.1499938964844,0.0,18000.0,313.3099975585937,35761.48046875,36000.0,0.0,0.0,0.5113908052444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09730064868927,1.097316026687622,-1.539913864689879e-05,0.0,0.0005189966759644,0.0,0.0,201.1636657714844,0.0,0.0,0.0,0.6722775101661682,4.0,0.0,1.0
378120,293.3143310546875,297.1499938964844,293.1499938964844,0.1590505391359329,-3321.229248046875,304.167236328125,0.7616890668869019,0.2301510572433471,0.2102209329605102,293.3846740722656,297.1499938964844,293.1499938964844,0.2822349071502685,-5509.82373046875,304.1793518066406,0.884566605091095,0.3643622994422912,0.3484272956848144,293.2164001464844,297.1499938964844,293.1499938964844,0.3887937366962433,-5244.4609375,304.1557312011719,0.970480978488922,0.4735727310180664,0.3322469294071197,293.2022705078125,297.1499938964844,293.1499938964844,0.4466645419597626,-7912.05712890625,304.1628723144531,0.9990000128746032,0.5380121469497681,0.5009732842445374,293.21124267578125,297.1499938964844,293.1499938964844,0.0145941032096743,-3710.242431640625,304.0262145996094,0.4328574538230896,0.050000000745058,0.2374995946884155,291.0983581542969,291.1499938964844,259.3175354003906,258.9750366210937,279.1890869140625,291.3175964355469,291.0965270996094,1.0,0.395434021949768,0.640810489654541,0.640810489654541,1.0,1.0,-1.955731511116028,0.8129026293754578,1.1428288221359253,0.3600302040576935,0.0,0.0,0.6705662608146667,91.93165588378906,89.0,-36.16097259521485,-23398.484375,730.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5131530761719,311.4140014648437,278.1499938964844,0.0,18000.0,313.3099975585937,35761.48046875,36000.0,0.0,0.0,0.5113908052444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09730064868927,1.097316026687622,-1.539913864689879e-05,0.0,0.0005189966759644,0.0,0.0,201.1636657714844,0.0,0.0,0.0,0.6722775101661682,4.0,0.0,1.0
378180,293.31463623046875,297.1499938964844,293.1499938964844,0.1558094024658203,-3267.55224609375,304.1669006347656,0.756579577922821,0.225928321480751,0.2064298540353775,293.3893127441406,297.1499938964844,293.1499938964844,0.2762744724750519,-5418.0908203125,304.17950439453125,0.8782485723495483,0.3574738800525665,0.3419620394706726,293.2170715332031,297.1499938964844,293.1499938964844,0.3878284990787506,-5234.55810546875,304.1554260253906,0.9685475826263428,0.4717561602592468,0.3309866189956665,293.2023010253906,297.1499938964844,293.1499938964844,0.448458731174469,-7941.1845703125,304.155517578125,0.9990000128746032,0.5366976261138916,0.5021310448646545,293.2148742675781,297.1499938964844,293.1499938964844,0.0145473452284932,-3709.209716796875,303.9941101074219,0.4323992133140564,0.050000000745058,0.2375583946704864,291.072998046875,291.1499938964844,259.3857116699219,259.0326232910156,279.1895751953125,291.3211975097656,291.0714111328125,1.0,0.3940382003784179,0.6448041796684265,0.6448041796684265,1.0,1.0,-1.943359613418579,0.8094768524169922,1.133882761001587,0.359353095293045,0.0,0.0,0.6825712323188782,91.94048309326172,92.0,-34.946998596191406,-23203.544921875,720.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9940795898437,311.0873718261719,278.1499938964844,0.0,18000.0,313.3099975585937,35644.8359375,36000.0,0.0,0.0,0.5048055052757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1309095621109009,1.1309254169464111,-1.5827514289412647e-05,0.0,0.0005123133887536,0.0,0.0,214.7930603027344,0.0,0.0,0.0,0.6864127516746521,4.0,0.0,1.0
378240,293.31463623046875,297.1499938964844,293.1499938964844,0.1558094024658203,-3267.55224609375,304.1669006347656,0.756579577922821,0.225928321480751,0.2064298540353775,293.3893127441406,297.1499938964844,293.1499938964844,0.2762744724750519,-5418.0908203125,304.17950439453125,0.8782485723495483,0.3574738800525665,0.3419620394706726,293.2170715332031,297.1499938964844,293.1499938964844,0.3878284990787506,-5234.55810546875,304.1554260253906,0.9685475826263428,0.4717561602592468,0.3309866189956665,293.2023010253906,297.1499938964844,293.1499938964844,0.448458731174469,-7941.1845703125,304.155517578125,0.9990000128746032,0.5366976261138916,0.5021310448646545,293.2148742675781,297.1499938964844,293.1499938964844,0.0145473452284932,-3709.209716796875,303.9941101074219,0.4323992133140564,0.050000000745058,0.2375583946704864,291.072998046875,291.1499938964844,259.3857116699219,259.0326232910156,279.1895751953125,291.3211975097656,291.0714111328125,1.0,0.3940382003784179,0.6448041796684265,0.6448041796684265,1.0,1.0,-1.943359613418579,0.8094768524169922,1.133882761001587,0.359353095293045,0.0,0.0,0.6825712323188782,91.94048309326172,92.0,-34.946998596191406,-23203.544921875,720.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9940795898437,311.0873718261719,278.1499938964844,0.0,18000.0,313.3099975585937,35644.8359375,36000.0,0.0,0.0,0.5048055052757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1309095621109009,1.1309254169464111,-1.5827514289412647e-05,0.0,0.0005123133887536,0.0,0.0,214.7930603027344,0.0,0.0,0.0,0.6864127516746521,4.0,0.0,1.0
378300,293.31463623046875,297.1499938964844,293.1499938964844,0.1542086452245712,-3240.934326171875,304.166748046875,0.7535816431045532,0.2238377034664154,0.2045677453279495,293.3914794921875,297.1499938964844,293.1499938964844,0.273274153470993,-5371.72509765625,304.1795959472656,0.8744902610778809,0.3540140986442566,0.3387305438518524,293.2173156738281,297.1499938964844,293.1499938964844,0.3873398602008819,-5229.515625,304.15533447265625,0.9669417142868042,0.4708557724952698,0.3303743898868561,293.20489501953125,297.1499938964844,293.1499938964844,0.4503984153270721,-7970.65234375,304.1510009765625,0.9990000128746032,0.5355263948440552,0.5037189722061157,293.216552734375,297.1499938964844,293.1499938964844,0.0145279550924897,-3709.188232421875,303.9779663085937,0.4317742586135864,0.050000000745058,0.2376387268304824,291.0612487792969,291.1499938964844,259.4200134277344,259.061279296875,279.189453125,291.3224792480469,291.0597839355469,1.0,0.3937618136405945,0.64676833152771,0.64676833152771,1.0,1.0,-1.9385077953338623,0.8083240985870361,1.1301836967468262,0.3592908680438995,0.0,0.0,0.689674437046051,92.2508316040039,92.0,-33.613487243652344,-23125.853515625,718.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7264404296875,310.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,35592.875,35280.0,0.0,0.0,0.5007855296134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151277780532837,1.1512938737869265,-1.6098038031486794e-05,0.0,0.0005082336138002,0.0,0.0,223.42886352539065,0.0,0.0,0.0,0.6850862503051758,4.0,0.0,1.0
378360,293.3146057128906,297.1499938964844,293.1499938964844,0.152786374092102,-3217.521484375,304.1662902832031,0.7502655982971191,0.2217584997415542,0.2027229964733123,293.39361572265625,297.1499938964844,293.1499938964844,0.2705558538436889,-5330.02685546875,304.1791381835937,0.8703051209449768,0.350541353225708,0.3354941308498382,293.2175598144531,297.1499938964844,293.1499938964844,0.3872659504413605,-5229.24609375,304.15447998046875,0.9648454189300536,0.4699594974517822,0.3297697305679321,293.20916748046875,297.1499938964844,293.1499938964844,0.4530519545078277,-8010.2861328125,304.14599609375,0.9990000128746032,0.5339953303337097,0.5054795742034912,293.2181701660156,297.1499938964844,293.1499938964844,0.0145298764109611,-3713.221435546875,303.9615173339844,0.4308651387691498,0.050000000745058,0.2377572953701019,291.03765869140625,291.1499938964844,259.4544677734375,259.0898742675781,279.1894226074219,291.3235778808594,291.03497314453125,1.0,0.3936980664730072,0.6487348079681396,0.6487348079681396,1.0,1.0,-1.9339396953582764,0.8072764873504639,1.1266632080078125,0.3592930734157562,0.0,0.0,0.699418306350708,92.77330017089844,95.0,-49.65596008300781,-23005.291015625,716.1412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4521484375,310.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,34897.55859375,35280.0,0.0,0.0,0.4986495673656463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655220985412598,1.1655381917953491,-1.6141191736096516e-05,0.0,0.0005060659023001,0.0,0.0,228.0464630126953,0.0,0.0,0.0,0.6994974613189697,4.0,0.0,1.0
378420,293.3143920898437,297.1499938964844,293.1499938964844,0.1494982242584228,-3162.18798828125,304.1663513183594,0.7418547868728638,0.2176330238580703,0.1991113573312759,293.39764404296875,297.1499938964844,293.1499938964844,0.2642195522785187,-5230.98681640625,304.1800231933594,0.8596436977386475,0.3435532450675964,0.3290330171585083,293.21795654296875,297.1499938964844,293.1499938964844,0.3858844935894012,-5214.353515625,304.15533447265625,0.9578099250793456,0.4681683778762817,0.3286035656929016,293.21728515625,297.1499938964844,293.1499938964844,0.4519674479961395,-7993.34423828125,304.14947509765625,0.9947507381439208,0.530839741230011,0.5039580464363098,293.22125244140625,297.1499938964844,293.1499938964844,0.0145004326477646,-3713.343994140625,303.92877197265625,0.4274922311306,0.050000000745058,0.2382173836231231,291.0281677246094,291.1499938964844,259.5238037109375,259.1468200683594,279.1918334960937,291.3260803222656,291.0281982421875,1.0,0.3938008248806,0.6530202031135559,0.6530202031135559,1.0,1.0,-1.9191683530807493,0.8026986718177795,1.1164696216583252,0.3580647110939026,0.0,0.0,0.7167670726776123,94.87311553955078,98.0,-17.134443283081055,-22861.546875,711.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9046630859375,310.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,34735.84375,35280.0,0.0,0.0,0.4960183203220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2205147743225098,1.220531702041626,-1.6901418348425068e-05,0.0,0.0005033955094404,0.0,0.0,253.0350036621093,0.0,0.0,0.0,0.7229751348495483,4.0,0.0,1.0
378480,293.3143920898437,297.1499938964844,293.1499938964844,0.1494982242584228,-3162.18798828125,304.1663513183594,0.7418547868728638,0.2176330238580703,0.1991113573312759,293.39764404296875,297.1499938964844,293.1499938964844,0.2642195522785187,-5230.98681640625,304.1800231933594,0.8596436977386475,0.3435532450675964,0.3290330171585083,293.21795654296875,297.1499938964844,293.1499938964844,0.3858844935894012,-5214.353515625,304.15533447265625,0.9578099250793456,0.4681683778762817,0.3286035656929016,293.21728515625,297.1499938964844,293.1499938964844,0.4519674479961395,-7993.34423828125,304.14947509765625,0.9947507381439208,0.530839741230011,0.5039580464363098,293.22125244140625,297.1499938964844,293.1499938964844,0.0145004326477646,-3713.343994140625,303.92877197265625,0.4274922311306,0.050000000745058,0.2382173836231231,291.0281677246094,291.1499938964844,259.5238037109375,259.1468200683594,279.1918334960937,291.3260803222656,291.0281982421875,1.0,0.3938008248806,0.6530202031135559,0.6530202031135559,1.0,1.0,-1.9191683530807493,0.8026986718177795,1.1164696216583252,0.3580647110939026,0.0,0.0,0.7167670726776123,94.87311553955078,98.0,-17.134443283081055,-22861.546875,711.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9046630859375,310.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,34735.84375,35280.0,0.0,0.0,0.4960183203220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2205147743225098,1.220531702041626,-1.6901418348425068e-05,0.0,0.0005033955094404,0.0,0.0,253.0350036621093,0.0,0.0,0.0,0.7229751348495483,4.0,0.0,1.0
378540,293.31414794921875,297.1499938964844,293.1499938964844,0.1461285650730133,-3105.041015625,304.16650390625,0.7331979870796204,0.213517740368843,0.1955273002386093,293.4016418457031,297.1499938964844,293.1499938964844,0.2576189041137695,-5127.0859375,304.1810302734375,0.8486225008964539,0.3364679515361786,0.3225009441375732,293.218505859375,297.1499938964844,293.1499938964844,0.3841513693332672,-5195.57177734375,304.1564636230469,0.949795424938202,0.4663307964801788,0.3274205327033996,293.220947265625,297.1499938964844,293.1499938964844,0.4496011734008789,-7958.33544921875,304.1535339355469,0.9884716868400574,0.5283880829811096,0.501637876033783,293.2242126464844,297.1499938964844,293.1499938964844,0.0144630279392004,-3711.663818359375,303.8954162597656,0.4238766729831695,0.050000000745058,0.2387498766183853,291.0292358398437,291.1499938964844,259.5936889648437,259.2035217285156,279.1942749023437,291.3290405273437,291.0293884277344,1.0,0.3941304683685303,0.6575742959976196,0.6575742959976196,1.0,1.0,-1.9034576416015625,0.7977369427680969,1.1057206392288208,0.3566014468669891,0.0,0.0,0.7328206896781921,97.33798217773438,101.0,-3.212097883224488,-22687.4921875,706.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4003295898437,310.1314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,34746.53515625,34200.0,0.0,0.0,0.4950740337371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270978569984436,1.2709962129592896,-1.7667332940618508e-05,0.0,0.0005024372367188,0.0,0.0,278.1263122558594,0.0,0.0,0.0,0.7302254438400269,4.0,0.0,1.0
378600,293.31414794921875,297.1499938964844,293.1499938964844,0.1461285650730133,-3105.041015625,304.16650390625,0.7331979870796204,0.213517740368843,0.1955273002386093,293.4016418457031,297.1499938964844,293.1499938964844,0.2576189041137695,-5127.0859375,304.1810302734375,0.8486225008964539,0.3364679515361786,0.3225009441375732,293.218505859375,297.1499938964844,293.1499938964844,0.3841513693332672,-5195.57177734375,304.1564636230469,0.949795424938202,0.4663307964801788,0.3274205327033996,293.220947265625,297.1499938964844,293.1499938964844,0.4496011734008789,-7958.33544921875,304.1535339355469,0.9884716868400574,0.5283880829811096,0.501637876033783,293.2242126464844,297.1499938964844,293.1499938964844,0.0144630279392004,-3711.663818359375,303.8954162597656,0.4238766729831695,0.050000000745058,0.2387498766183853,291.0292358398437,291.1499938964844,259.5936889648437,259.2035217285156,279.1942749023437,291.3290405273437,291.0293884277344,1.0,0.3941304683685303,0.6575742959976196,0.6575742959976196,1.0,1.0,-1.9034576416015625,0.7977369427680969,1.1057206392288208,0.3566014468669891,0.0,0.0,0.7328206896781921,97.33798217773438,101.0,-3.212097883224488,-22687.4921875,706.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4003295898437,310.1314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,34746.53515625,34200.0,0.0,0.0,0.4950740337371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270978569984436,1.2709962129592896,-1.7667332940618508e-05,0.0,0.0005024372367188,0.0,0.0,278.1263122558594,0.0,0.0,0.0,0.7302254438400269,4.0,0.0,1.0
378660,293.3138122558594,297.1499938964844,293.1499938964844,0.1429638117551803,-3051.38330078125,304.16632080078125,0.7246201038360596,0.2094259560108184,0.1919701099395752,293.40557861328125,297.1499938964844,293.1499938964844,0.2512635290622711,-5026.9052734375,304.18133544921875,0.8377966284751892,0.3292964696884155,0.315894067287445,293.21905517578125,297.1499938964844,293.1499938964844,0.3828307390213012,-5181.60205078125,304.1565856933594,0.9414839744567872,0.4644835591316223,0.3262284696102142,293.2227783203125,297.1499938964844,293.1499938964844,0.4480157196521759,-7935.62451171875,304.15509033203125,0.9818949699401855,0.5262178182601929,0.499675840139389,293.22711181640625,297.1499938964844,293.1499938964844,0.0144453262910246,-3713.954345703125,303.8609924316406,0.4203837811946869,0.050000000745058,0.2393077760934829,291.01641845703125,291.1499938964844,259.6640930175781,259.2599792480469,279.1965026855469,291.33203125,291.0175170898437,1.0,0.3946473598480224,0.662335216999054,0.662335216999054,1.0,1.0,-1.8881348371505733,0.7929456830024719,1.0951892137527466,0.3552257120609283,0.0,0.0,0.7519799470901489,99.95160675048828,104.0,-3.393474817276001,-22490.24609375,703.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833984375,309.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,33668.89453125,34200.0,0.0,0.0,0.4950979948043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084794282913208,1.308497428894043,-1.801102735043969e-05,0.0,0.0005024615093134,0.0,0.0,295.00714111328125,0.0,0.0,0.0,0.7592793703079224,4.0,0.0,1.0
378720,293.3138122558594,297.1499938964844,293.1499938964844,0.1429638117551803,-3051.38330078125,304.16632080078125,0.7246201038360596,0.2094259560108184,0.1919701099395752,293.40557861328125,297.1499938964844,293.1499938964844,0.2512635290622711,-5026.9052734375,304.18133544921875,0.8377966284751892,0.3292964696884155,0.315894067287445,293.21905517578125,297.1499938964844,293.1499938964844,0.3828307390213012,-5181.60205078125,304.1565856933594,0.9414839744567872,0.4644835591316223,0.3262284696102142,293.2227783203125,297.1499938964844,293.1499938964844,0.4480157196521759,-7935.62451171875,304.15509033203125,0.9818949699401855,0.5262178182601929,0.499675840139389,293.22711181640625,297.1499938964844,293.1499938964844,0.0144453262910246,-3713.954345703125,303.8609924316406,0.4203837811946869,0.050000000745058,0.2393077760934829,291.01641845703125,291.1499938964844,259.6640930175781,259.2599792480469,279.1965026855469,291.33203125,291.0175170898437,1.0,0.3946473598480224,0.662335216999054,0.662335216999054,1.0,1.0,-1.8881348371505733,0.7929456830024719,1.0951892137527466,0.3552257120609283,0.0,0.0,0.7519799470901489,99.95160675048828,104.0,-3.393474817276001,-22490.24609375,703.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833984375,309.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,33668.89453125,34200.0,0.0,0.0,0.4950979948043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084794282913208,1.308497428894043,-1.801102735043969e-05,0.0,0.0005024615093134,0.0,0.0,295.00714111328125,0.0,0.0,0.0,0.7592793703079224,4.0,0.0,1.0
378780,293.3142395019531,297.1499938964844,293.1499938964844,0.1393619626760482,-2989.31884765625,304.1668701171875,0.7157202363014221,0.2051907032728195,0.1883323490619659,293.41046142578125,297.1499938964844,293.1499938964844,0.2440632730722427,-4911.78662109375,304.1828918457031,0.8269549608230591,0.321833074092865,0.309074193239212,293.2197570800781,297.1499938964844,293.1499938964844,0.3804538249969482,-5155.5625,304.1583557128906,0.9329366087913512,0.4625971615314483,0.3250209093093872,293.22412109375,297.1499938964844,293.1499938964844,0.4452906847000122,-7896.146484375,304.15789794921875,0.974885880947113,0.5240995287895203,0.4978111982345581,293.2298889160156,297.1499938964844,293.1499938964844,0.0143842734396457,-3707.49462890625,303.82666015625,0.4169975817203522,0.050000000745058,0.2398941665887832,291.0355224609375,291.1499938964844,259.7350158691406,259.3162536621094,279.1990051269531,291.33575439453125,291.0367736816406,1.0,0.395280122756958,0.6673597097396851,0.6673597097396851,1.0,1.0,-1.8725926876068115,0.7880602478981018,1.0845324993133545,0.3538064658641815,0.0,0.0,0.7659682035446167,102.71590423583984,107.0,18.031402587890625,-22357.3203125,700.2374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303405761719,309.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,33722.6796875,34200.0,0.0,0.0,0.4960280060768127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545198440551758,1.3545385599136353,-1.876771057141013e-05,0.0,0.0005034053465351,0.0,0.0,320.7110595703125,0.0,0.0,0.0,0.779905378818512,4.0,0.0,1.0
378840,293.3142395019531,297.1499938964844,293.1499938964844,0.1393619626760482,-2989.31884765625,304.1668701171875,0.7157202363014221,0.2051907032728195,0.1883323490619659,293.41046142578125,297.1499938964844,293.1499938964844,0.2440632730722427,-4911.78662109375,304.1828918457031,0.8269549608230591,0.321833074092865,0.309074193239212,293.2197570800781,297.1499938964844,293.1499938964844,0.3804538249969482,-5155.5625,304.1583557128906,0.9329366087913512,0.4625971615314483,0.3250209093093872,293.22412109375,297.1499938964844,293.1499938964844,0.4452906847000122,-7896.146484375,304.15789794921875,0.974885880947113,0.5240995287895203,0.4978111982345581,293.2298889160156,297.1499938964844,293.1499938964844,0.0143842734396457,-3707.49462890625,303.82666015625,0.4169975817203522,0.050000000745058,0.2398941665887832,291.0355224609375,291.1499938964844,259.7350158691406,259.3162536621094,279.1990051269531,291.33575439453125,291.0367736816406,1.0,0.395280122756958,0.6673597097396851,0.6673597097396851,1.0,1.0,-1.8725926876068115,0.7880602478981018,1.0845324993133545,0.3538064658641815,0.0,0.0,0.7659682035446167,102.71590423583984,107.0,18.031402587890625,-22357.3203125,700.2374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303405761719,309.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,33722.6796875,34200.0,0.0,0.0,0.4960280060768127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545198440551758,1.3545385599136353,-1.876771057141013e-05,0.0,0.0005034053465351,0.0,0.0,320.7110595703125,0.0,0.0,0.0,0.779905378818512,4.0,0.0,1.0
378900,293.3145751953125,297.1499938964844,293.1499938964844,0.1375215798616409,-2957.462158203125,304.16717529296875,0.7110158801078796,0.2030487656593322,0.1864746510982513,293.4130859375,297.1499938964844,293.1499938964844,0.2403626590967178,-4852.3310546875,304.1836242675781,0.8214660286903381,0.3180179893970489,0.3055663704872131,293.2200927734375,297.1499938964844,293.1499938964844,0.3792052865028381,-5141.92236328125,304.1590881347656,0.9286394119262696,0.4616439044475555,0.324409157037735,293.2247314453125,297.1499938964844,293.1499938964844,0.4438653588294983,-7875.64697265625,304.1590576171875,0.9712312817573548,0.5230424404144287,0.4968838691711426,293.2312927246094,297.1499938964844,293.1499938964844,0.0143522210419178,-3703.95166015625,303.8092041015625,0.4153551757335663,0.050000000745058,0.2401960045099258,291.04620361328125,291.1499938964844,259.7706604003906,259.34429931640625,279.2003479003906,291.3377990722656,291.04766845703125,1.0,0.3956208825111389,0.6699783205986023,0.6699783205986023,1.0,1.0,-1.8646641969680784,0.7855482697486877,1.0791159868240356,0.3530591130256653,0.0,0.0,0.7718201279640198,104.14176940917967,107.0,24.07766342163086,-22288.17578125,698.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483154296875,309.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,33767.83203125,33120.0,0.0,0.0,0.4966912269592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740845918655396,1.3741036653518677,-1.9102099031442776e-05,0.0,0.0005040784599259,0.0,0.0,332.1732482910156,0.0,0.0,0.0,0.7737605571746826,4.0,0.0,1.0
378960,293.3148193359375,297.1499938964844,293.1499938964844,0.1358602643013,-2928.9140625,304.16705322265625,0.706120491027832,0.2009164243936538,0.1846191883087158,293.4156799316406,297.1499938964844,293.1499938964844,0.2369425296783447,-4797.63037109375,304.1837158203125,0.8159169554710388,0.3141786456108093,0.3020265996456146,293.2204284667969,297.1499938964844,293.1499938964844,0.378419429063797,-5133.68701171875,304.1588439941406,0.924391746520996,0.4606916010379791,0.323795735836029,293.2252502441406,297.1499938964844,293.1499938964844,0.4429762065410614,-7863.37890625,304.15899658203125,0.9675134420394896,0.521990180015564,0.4959589540958404,293.232666015625,297.1499938964844,293.1499938964844,0.0143400244414806,-3704.52734375,303.7911682128906,0.4137597978115082,0.050000000745058,0.2405005991458892,291.04296875,291.1499938964844,259.8064270019531,259.3723449707031,279.2016906738281,291.3398132324219,291.042724609375,1.0,0.3959740698337555,0.6726636290550232,0.6726636290550232,1.0,1.0,-1.8567043542861936,0.7830199599266052,1.0736843347549438,0.3523007035255432,0.0,0.0,0.7791439890861511,105.58245849609376,110.0,6.581940650939941,-22157.921875,697.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,309.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,32904.7109375,33120.0,0.0,0.0,0.4973039627075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746737241744995,1.374692678451538,-1.8916738554253243e-05,0.0,0.0005047002923674,0.0,0.0,330.0867919921875,0.0,0.0,0.0,0.7868128418922424,4.0,0.0,1.0
379020,293.31500244140625,297.1499938964844,293.1499938964844,0.1321902573108673,-2864.87451171875,304.16748046875,0.696344256401062,0.1966983824968338,0.180946409702301,293.4205627441406,297.1499938964844,293.1499938964844,0.229394644498825,-4675.29638671875,304.1850891113281,0.8043851852416992,0.3064541816711426,0.2948969304561615,293.2210388183594,297.1499938964844,293.1499938964844,0.375747412443161,-5104.42822265625,304.160400390625,0.916176736354828,0.45878466963768,0.3225719928741455,293.2262268066406,297.1499938964844,293.1499938964844,0.4399203360080719,-7819.49658203125,304.1611328125,0.9599584341049194,0.5198892951011658,0.4941212832927704,293.2353820800781,297.1499938964844,293.1499938964844,0.0142676094546914,-3695.79638671875,303.7554931640625,0.4107140004634857,0.050000000745058,0.2411139607429504,291.068603515625,291.1499938964844,259.8782653808594,259.4283142089844,279.204345703125,291.3436889648437,291.0708312988281,1.0,0.3967123627662658,0.6782329082489014,0.6782329082489014,1.0,1.0,-1.840793490409851,0.7779554128646851,1.062838077545166,0.3507709205150604,0.0,0.0,0.7886640429496765,108.48927307128906,113.0,33.04581069946289,-22055.802734375,694.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,309.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,32820.21484375,33120.0,0.0,0.0,0.4985787570476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4062095880508425,1.406229019165039,-1.943017377925571e-05,0.0,0.0005059940740466,0.0,0.0,348.6838073730469,0.0,0.0,0.0,0.8008086085319519,4.0,0.0,1.0
379080,293.31500244140625,297.1499938964844,293.1499938964844,0.1321902573108673,-2864.87451171875,304.16748046875,0.696344256401062,0.1966983824968338,0.180946409702301,293.4205627441406,297.1499938964844,293.1499938964844,0.229394644498825,-4675.29638671875,304.1850891113281,0.8043851852416992,0.3064541816711426,0.2948969304561615,293.2210388183594,297.1499938964844,293.1499938964844,0.375747412443161,-5104.42822265625,304.160400390625,0.916176736354828,0.45878466963768,0.3225719928741455,293.2262268066406,297.1499938964844,293.1499938964844,0.4399203360080719,-7819.49658203125,304.1611328125,0.9599584341049194,0.5198892951011658,0.4941212832927704,293.2353820800781,297.1499938964844,293.1499938964844,0.0142676094546914,-3695.79638671875,303.7554931640625,0.4107140004634857,0.050000000745058,0.2411139607429504,291.068603515625,291.1499938964844,259.8782653808594,259.4283142089844,279.204345703125,291.3436889648437,291.0708312988281,1.0,0.3967123627662658,0.6782329082489014,0.6782329082489014,1.0,1.0,-1.840793490409851,0.7779554128646851,1.062838077545166,0.3507709205150604,0.0,0.0,0.7886640429496765,108.48927307128906,113.0,33.04581069946289,-22055.802734375,694.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,309.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,32820.21484375,33120.0,0.0,0.0,0.4985787570476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4062095880508425,1.406229019165039,-1.943017377925571e-05,0.0,0.0005059940740466,0.0,0.0,348.6838073730469,0.0,0.0,0.0,0.8008086085319519,4.0,0.0,1.0
379140,293.3148498535156,297.1499938964844,293.1499938964844,0.128514751791954,-2800.26513671875,304.16778564453125,0.6867689490318298,0.1925501674413681,0.1773344725370407,293.4250793457031,297.1499938964844,293.1499938964844,0.2217069119215011,-4549.73876953125,304.1861877441406,0.7925138473510742,0.298683762550354,0.2877189517021179,293.2216186523437,297.1499938964844,293.1499938964844,0.3727785050868988,-5071.91552734375,304.161865234375,0.908469557762146,0.4568632841110229,0.3213382065296173,293.22711181640625,297.1499938964844,293.1499938964844,0.4365080296993255,-7770.62353515625,304.1630859375,0.9522883892059326,0.517774760723114,0.4922720491886139,293.238037109375,297.1499938964844,293.1499938964844,0.0141822975128889,-3684.5078125,303.719482421875,0.4078374207019806,0.050000000745058,0.2417314648628235,291.1034545898437,291.1499938964844,259.9505615234375,259.48419189453125,279.20709228515625,291.3473815917969,291.1058044433594,1.0,0.3974829912185669,0.6840766072273254,0.6840766072273254,1.0,1.0,-1.8248769044876096,0.7728667855262756,1.052010178565979,0.349214106798172,0.0,0.0,0.7925528287887573,111.42171478271484,116.0,44.51377487182617,-21936.197265625,691.1218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,309.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32954.39453125,32040.0,0.0,0.0,0.4997406899929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235715866088867,1.4235912561416626,-1.975886152649764e-05,0.0,0.0005071732448413,0.0,0.0,359.7711486816406,0.0,0.0,0.0,0.7937130928039551,4.0,0.0,1.0
379200,293.3148498535156,297.1499938964844,293.1499938964844,0.128514751791954,-2800.26513671875,304.16778564453125,0.6867689490318298,0.1925501674413681,0.1773344725370407,293.4250793457031,297.1499938964844,293.1499938964844,0.2217069119215011,-4549.73876953125,304.1861877441406,0.7925138473510742,0.298683762550354,0.2877189517021179,293.2216186523437,297.1499938964844,293.1499938964844,0.3727785050868988,-5071.91552734375,304.161865234375,0.908469557762146,0.4568632841110229,0.3213382065296173,293.22711181640625,297.1499938964844,293.1499938964844,0.4365080296993255,-7770.62353515625,304.1630859375,0.9522883892059326,0.517774760723114,0.4922720491886139,293.238037109375,297.1499938964844,293.1499938964844,0.0141822975128889,-3684.5078125,303.719482421875,0.4078374207019806,0.050000000745058,0.2417314648628235,291.1034545898437,291.1499938964844,259.9505615234375,259.48419189453125,279.20709228515625,291.3473815917969,291.1058044433594,1.0,0.3974829912185669,0.6840766072273254,0.6840766072273254,1.0,1.0,-1.8248769044876096,0.7728667855262756,1.052010178565979,0.349214106798172,0.0,0.0,0.7925528287887573,111.42171478271484,116.0,44.51377487182617,-21936.197265625,691.1218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,309.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32954.39453125,32040.0,0.0,0.0,0.4997406899929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235715866088867,1.4235912561416626,-1.975886152649764e-05,0.0,0.0005071732448413,0.0,0.0,359.7711486816406,0.0,0.0,0.0,0.7937130928039551,4.0,0.0,1.0
