time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3143310546875,297.1499938964844,293.1499938964844,0.1251361966133117,-2740.8720703125,304.1675109863281,0.6774858236312866,0.1884789615869522,0.1737900972366333,293.4291687011719,297.1499938964844,293.1499938964844,0.2144163846969604,-4430.3271484375,304.1863098144531,0.780805766582489,0.2908832430839538,0.2805085480213165,293.2221069335937,297.1499938964844,293.1499938964844,0.3703998625278473,-5046.3134765625,304.16192626953125,0.9014697670936584,0.4549519419670105,0.3201073408126831,293.22784423828125,297.1499938964844,293.1499938964844,0.4337708353996277,-7732.1669921875,304.1633605957031,0.9446058869361876,0.5156718492507935,0.4904277920722961,293.2406005859375,297.1499938964844,293.1499938964844,0.0141213266178965,-3678.318359375,303.6822204589844,0.4051043391227722,0.050000000745058,0.2423503547906875,291.119384765625,291.1499938964844,260.02325439453125,259.5399780273437,279.2098999023437,291.3508605957031,291.12188720703125,1.0,0.3982801139354706,0.6902087330818176,0.6902087330818176,1.0,1.0,-1.809013843536377,0.7677761316299438,1.041237711906433,0.347638875246048,0.0,0.0,0.7958274483680725,114.36643981933594,119.0,35.23460006713867,-21765.146484375,688.2495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,309.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32015.52734375,32040.0,0.0,0.0,0.500281810760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4131773710250854,1.4131968021392822,-1.936748776643072e-05,0.0,0.0005077224341221,0.0,0.0,350.6170654296875,0.0,0.0,0.0,0.8015072345733643,4.0,0.0,1.0
379320,293.3143310546875,297.1499938964844,293.1499938964844,0.1251361966133117,-2740.8720703125,304.1675109863281,0.6774858236312866,0.1884789615869522,0.1737900972366333,293.4291687011719,297.1499938964844,293.1499938964844,0.2144163846969604,-4430.3271484375,304.1863098144531,0.780805766582489,0.2908832430839538,0.2805085480213165,293.2221069335937,297.1499938964844,293.1499938964844,0.3703998625278473,-5046.3134765625,304.16192626953125,0.9014697670936584,0.4549519419670105,0.3201073408126831,293.22784423828125,297.1499938964844,293.1499938964844,0.4337708353996277,-7732.1669921875,304.1633605957031,0.9446058869361876,0.5156718492507935,0.4904277920722961,293.2406005859375,297.1499938964844,293.1499938964844,0.0141213266178965,-3678.318359375,303.6822204589844,0.4051043391227722,0.050000000745058,0.2423503547906875,291.119384765625,291.1499938964844,260.02325439453125,259.5399780273437,279.2098999023437,291.3508605957031,291.12188720703125,1.0,0.3982801139354706,0.6902087330818176,0.6902087330818176,1.0,1.0,-1.809013843536377,0.7677761316299438,1.041237711906433,0.347638875246048,0.0,0.0,0.7958274483680725,114.36643981933594,119.0,35.23460006713867,-21765.146484375,688.2495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,309.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,32015.52734375,32040.0,0.0,0.0,0.500281810760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4131773710250854,1.4131968021392822,-1.936748776643072e-05,0.0,0.0005077224341221,0.0,0.0,350.6170654296875,0.0,0.0,0.0,0.8015072345733643,4.0,0.0,1.0
379380,293.3135070800781,297.1499938964844,293.1499938964844,0.1216020584106445,-2677.96484375,304.16754150390625,0.6685534119606018,0.1844836324453354,0.1703142523765564,293.43292236328125,297.1499938964844,293.1499938964844,0.2067481279373169,-4303.20263671875,304.1869812011719,0.7693556547164917,0.283051073551178,0.273268461227417,293.2225646972656,297.1499938964844,293.1499938964844,0.3672889173030853,-5012.22265625,304.1631164550781,0.8948880434036255,0.4530354738235473,0.3188774585723877,293.228515625,297.1499938964844,293.1499938964844,0.430177092552185,-7680.78759765625,304.1648864746094,0.9369832277297974,0.5135637521743774,0.4885856211185455,293.2431335449219,297.1499938964844,293.1499938964844,0.0140277734026312,-3665.32421875,303.64532470703125,0.4024787247180938,0.050000000745058,0.2429701387882232,291.1586608886719,291.1499938964844,260.0963134765625,259.59576416015625,279.2129211425781,291.35418701171875,291.1612243652344,1.0,0.3990997076034546,0.696651041507721,0.696651041507721,1.0,1.0,-1.7932024002075195,0.762679398059845,1.0305229425430298,0.34604212641716,0.0,0.0,0.7920366525650024,117.3208236694336,122.0,48.66764831542969,-21651.474609375,685.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,309.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32114.470703125,32040.0,0.0,0.0,0.500298261642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409387230873108,1.4094065427780151,-1.932489976752549e-05,0.0,0.0005077391397207,0.0,0.0,348.5848999023437,0.0,0.0,0.0,0.7995817065238953,4.0,0.0,1.0
379440,293.3135070800781,297.1499938964844,293.1499938964844,0.1216020584106445,-2677.96484375,304.16754150390625,0.6685534119606018,0.1844836324453354,0.1703142523765564,293.43292236328125,297.1499938964844,293.1499938964844,0.2067481279373169,-4303.20263671875,304.1869812011719,0.7693556547164917,0.283051073551178,0.273268461227417,293.2225646972656,297.1499938964844,293.1499938964844,0.3672889173030853,-5012.22265625,304.1631164550781,0.8948880434036255,0.4530354738235473,0.3188774585723877,293.228515625,297.1499938964844,293.1499938964844,0.430177092552185,-7680.78759765625,304.1648864746094,0.9369832277297974,0.5135637521743774,0.4885856211185455,293.2431335449219,297.1499938964844,293.1499938964844,0.0140277734026312,-3665.32421875,303.64532470703125,0.4024787247180938,0.050000000745058,0.2429701387882232,291.1586608886719,291.1499938964844,260.0963134765625,259.59576416015625,279.2129211425781,291.35418701171875,291.1612243652344,1.0,0.3990997076034546,0.696651041507721,0.696651041507721,1.0,1.0,-1.7932024002075195,0.762679398059845,1.0305229425430298,0.34604212641716,0.0,0.0,0.7920366525650024,117.3208236694336,122.0,48.66764831542969,-21651.474609375,685.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,309.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32114.470703125,32040.0,0.0,0.0,0.500298261642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409387230873108,1.4094065427780151,-1.932489976752549e-05,0.0,0.0005077391397207,0.0,0.0,348.5848999023437,0.0,0.0,0.0,0.7995817065238953,4.0,0.0,1.0
379500,293.31298828125,297.1499938964844,293.1499938964844,0.1198833361268043,-2647.25732421875,304.16748046875,0.6642332077026367,0.1825152337551117,0.1686021834611892,293.4346618652344,297.1499938964844,293.1499938964844,0.2029580026865005,-4240.04345703125,304.1871337890625,0.763752281665802,0.27912437915802,0.2696374356746673,293.2227478027344,297.1499938964844,293.1499938964844,0.365763396024704,-4995.55615234375,304.1635131835937,0.8916805982589722,0.4520762264728546,0.3182608783245086,293.22882080078125,297.1499938964844,293.1499938964844,0.4284116625785827,-7655.64697265625,304.1653747558594,0.9332156777381896,0.5125083327293396,0.4876618683338165,293.2443542480469,297.1499938964844,293.1499938964844,0.0139821376651525,-3659.060302734375,303.6266784667969,0.4011949896812439,0.050000000745058,0.2432803064584732,291.17724609375,291.1499938964844,260.13299560546875,259.6236877441406,279.21453857421875,291.3558044433594,291.1796569824219,1.0,0.3995164930820465,0.6999971270561218,0.6999971270561218,1.0,1.0,-1.7853097915649414,0.7601252198219299,1.0251845121383667,0.3452331721782684,0.0,0.0,0.7883532047271729,118.8011703491211,122.0,49.72455596923828,-21585.73046875,684.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,309.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32184.908203125,30960.0,0.0,0.0,0.5000648498535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023290872573853,1.402348279953003,-1.9220316971768625e-05,0.0,0.0005075022345408,0.0,0.0,344.498779296875,0.0,0.0,0.0,0.7813116908073425,4.0,0.0,1.0
379560,293.3123779296875,297.1499938964844,293.1499938964844,0.1183579862117767,-2620.21435546875,304.1670837402344,0.6600179076194763,0.1805675327777862,0.1669078022241592,293.43634033203125,297.1499938964844,293.1499938964844,0.199471890926361,-4182.14208984375,304.18670654296875,0.7582424283027649,0.2751928269863128,0.2660001516342163,293.2229309082031,297.1499938964844,293.1499938964844,0.3647571504116058,-4984.9658203125,304.1628723144531,0.8885324001312256,0.4511216580867767,0.3176453113555908,293.2290954589844,297.1499938964844,293.1499938964844,0.4272471964359283,-7639.7119140625,304.1646728515625,0.9294952750205994,0.5114579796791077,0.4867394864559173,293.2455444335937,297.1499938964844,293.1499938964844,0.0139578431844711,-3657.3984375,303.6072082519531,0.3999257683753967,0.050000000745058,0.2435904294252395,291.1800537109375,291.1499938964844,260.16973876953125,259.6515808105469,279.216064453125,291.3570556640625,291.1802062988281,1.0,0.3999376893043518,0.7034161686897278,0.7034161686897278,1.0,1.0,-1.7774336338043213,0.7575664520263672,1.019867181777954,0.3444145321846008,0.0,0.0,0.7859112620353699,120.28250885009766,125.0,26.213699340820312,-21453.595703125,682.6817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,309.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,31351.376953125,30960.0,0.0,0.0,0.4995348155498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3747196197509766,1.374738097190857,-1.856621929618996e-05,0.0,0.0005069643375463,0.0,0.0,325.7361755371094,0.0,0.0,0.0,0.7814443111419678,4.0,0.0,1.0
379620,293.3110046386719,297.1499938964844,293.1499938964844,0.1151400357484817,-2562.4482421875,304.166748046875,0.6519175171852112,0.1767338067293167,0.1635749340057373,293.4394226074219,297.1499938964844,293.1499938964844,0.1921450048685073,-4059.029296875,304.18670654296875,0.7475221753120422,0.2673141360282898,0.2587113082408905,293.2231750488281,297.1499938964844,293.1499938964844,0.3620485961437225,-4955.49169921875,304.1631164550781,0.8824228048324585,0.4492211639881134,0.3164240717887878,293.2295227050781,297.1499938964844,293.1499938964844,0.4241114854812622,-7595.2666015625,304.1650390625,0.922251284122467,0.5093677043914795,0.4849100708961487,293.2479553222656,297.1499938964844,293.1499938964844,0.0138783007860183,-3647.357177734375,303.5687561035156,0.3974161446094513,0.050000000745058,0.2442099601030349,291.2063293457031,291.1499938964844,260.2435302734375,259.7074584960937,279.218994140625,291.358154296875,291.2084655761719,1.0,0.4007936120033264,0.7104606032371521,0.7104606032371521,1.0,1.0,-1.761760950088501,0.7524373531341553,1.0093235969543457,0.342744916677475,0.0,0.0,0.7769467234611511,123.24577331542967,128.0,37.8266487121582,-21330.6328125,679.9894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,309.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31242.58203125,30960.0,0.0,0.0,0.4978654384613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524408340454102,1.352458953857422,-1.817266456782818e-05,0.0,0.0005052701453678,0.0,0.0,312.6474609375,0.0,0.0,0.0,0.7708539366722107,4.0,0.0,1.0
379680,293.3110046386719,297.1499938964844,293.1499938964844,0.1151400357484817,-2562.4482421875,304.166748046875,0.6519175171852112,0.1767338067293167,0.1635749340057373,293.4394226074219,297.1499938964844,293.1499938964844,0.1921450048685073,-4059.029296875,304.18670654296875,0.7475221753120422,0.2673141360282898,0.2587113082408905,293.2231750488281,297.1499938964844,293.1499938964844,0.3620485961437225,-4955.49169921875,304.1631164550781,0.8824228048324585,0.4492211639881134,0.3164240717887878,293.2295227050781,297.1499938964844,293.1499938964844,0.4241114854812622,-7595.2666015625,304.1650390625,0.922251284122467,0.5093677043914795,0.4849100708961487,293.2479553222656,297.1499938964844,293.1499938964844,0.0138783007860183,-3647.357177734375,303.5687561035156,0.3974161446094513,0.050000000745058,0.2442099601030349,291.2063293457031,291.1499938964844,260.2435302734375,259.7074584960937,279.218994140625,291.358154296875,291.2084655761719,1.0,0.4007936120033264,0.7104606032371521,0.7104606032371521,1.0,1.0,-1.761760950088501,0.7524373531341553,1.0093235969543457,0.342744916677475,0.0,0.0,0.7769467234611511,123.24577331542967,128.0,37.8266487121582,-21330.6328125,679.9894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,309.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31242.58203125,30960.0,0.0,0.0,0.4978654384613037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524408340454102,1.352458953857422,-1.817266456782818e-05,0.0,0.0005052701453678,0.0,0.0,312.6474609375,0.0,0.0,0.0,0.7708539366722107,4.0,0.0,1.0
379740,293.3096008300781,297.1499938964844,293.1499938964844,0.112421303987503,-2513.37109375,304.1664428710937,0.6452441215515137,0.1734772622585296,0.1607450991868972,293.4418640136719,297.1499938964844,293.1499938964844,0.1858379691839218,-3952.230224609375,304.1866149902344,0.7385225892066956,0.260466992855072,0.2523750066757202,293.2234191894531,297.1499938964844,293.1499938964844,0.3596830666065216,-4929.74267578125,304.16326904296875,0.8773061037063599,0.4475699067115783,0.3153632879257202,293.2298583984375,297.1499938964844,293.1499938964844,0.4213702976703644,-7556.41943359375,304.1652526855469,0.9162179231643676,0.5075515508651733,0.4833213090896606,293.25,297.1499938964844,293.1499938964844,0.0138067919760942,-3638.2099609375,303.53497314453125,0.3952477276325226,0.050000000745058,0.2447470724582672,291.23065185546875,291.1499938964844,260.3077087402344,259.7559814453125,279.221923828125,291.35894775390625,291.2322998046875,1.0,0.4015478193759918,0.7168567180633545,0.7168567180633545,1.0,1.0,-1.7482187747955322,0.7479751706123352,1.0002436637878418,0.3412677049636841,0.0,0.0,0.7657172083854675,125.81866455078124,128.0,37.02205657958984,-21197.140625,677.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,309.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,31324.2109375,30960.0,0.0,0.0,0.4957943856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3243943452835083,1.3244121074676514,-1.7735226720105857e-05,0.0,0.0005031682667322,0.0,0.0,297.30029296875,0.0,0.0,0.0,0.7580370903015137,4.0,0.0,1.0
379800,293.30938720703125,297.1499938964844,293.1499938964844,0.1120154410600662,-2506.03271484375,304.1663818359375,0.644245982170105,0.1729823499917984,0.1603150069713592,293.4422302246094,297.1499938964844,293.1499938964844,0.1848822981119156,-3935.992431640625,304.1865539550781,0.7371582984924316,0.2594127953052521,0.2513990700244903,293.22344970703125,297.1499938964844,293.1499938964844,0.3593383431434631,-4926.00341796875,304.1632385253906,0.876534104347229,0.4473162591457367,0.3152001798152923,293.2299194335937,297.1499938964844,293.1499938964844,0.4209707081317901,-7550.77880859375,304.1652526855469,0.915314793586731,0.5072726011276245,0.4830769896507263,293.25030517578125,297.1499938964844,293.1499938964844,0.0137964710593223,-3636.953369140625,303.5296936035156,0.3949135243892669,0.050000000745058,0.2448296546936035,291.2337951660156,291.1499938964844,260.3175964355469,259.763427734375,279.2223815917969,291.35906982421875,291.2353515625,1.0,0.4016647934913635,0.7178667783737183,0.7178667783737183,1.0,1.0,-1.7461405992507937,0.7472882270812988,0.9988523721694946,0.3410385251045227,0.0,0.0,0.7638280987739563,126.21461486816406,131.0,36.1443977355957,-21174.73828125,677.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45880126953125,309.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,31336.185546875,29880.0,0.0,0.0,0.4954192638397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194797039031982,1.3194973468780518,-1.7659031072980724e-05,0.0,0.0005027875886298,0.0,0.0,294.6628723144531,0.0,0.0,0.0,0.7408037185668945,4.0,0.0,1.0
379860,293.3075256347656,297.1499938964844,293.1499938964844,0.1092680171132087,-2456.634765625,304.16552734375,0.6369819641113281,0.169318601489067,0.1571317613124847,293.4447326660156,297.1499938964844,293.1499938964844,0.178158164024353,-3821.797119140625,304.18560791015625,0.7270152568817139,0.2514989972114563,0.2440710216760635,293.2235717773437,297.1499938964844,293.1499938964844,0.3575771450996399,-4907.50634765625,304.1618347167969,0.8708789944648743,0.4454284906387329,0.31398406624794,293.23016357421875,297.1499938964844,293.1499938964844,0.4189327657222748,-7522.97705078125,304.16363525390625,0.9088006615638732,0.5051969885826111,0.4812557995319366,293.2526550292969,297.1499938964844,293.1499938964844,0.0137520283460617,-3634.72607421875,303.4885559082031,0.3923919796943664,0.050000000745058,0.245448425412178,291.2312316894531,291.1499938964844,260.3919677734375,259.8195495605469,279.2261657714844,291.3597717285156,291.2323913574219,1.0,0.4025505185127258,0.7256705164909363,0.7256705164909363,1.0,1.0,-1.7306158542633057,0.7421379685401917,0.988477885723114,0.3393042385578155,0.0,0.0,0.7533194422721863,129.1840362548828,134.0,12.997090339660645,-20952.345703125,674.7531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495361328125,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,30305.146484375,29880.0,0.0,0.0,0.4919003248214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266337513923645,1.2663540840148926,-1.659140434639994e-05,0.0,0.0004992163158021,0.0,0.0,264.21856689453125,0.0,0.0,0.0,0.7291498184204102,4.0,0.0,1.0
379920,293.3075256347656,297.1499938964844,293.1499938964844,0.1092680171132087,-2456.634765625,304.16552734375,0.6369819641113281,0.169318601489067,0.1571317613124847,293.4447326660156,297.1499938964844,293.1499938964844,0.178158164024353,-3821.797119140625,304.18560791015625,0.7270152568817139,0.2514989972114563,0.2440710216760635,293.2235717773437,297.1499938964844,293.1499938964844,0.3575771450996399,-4907.50634765625,304.1618347167969,0.8708789944648743,0.4454284906387329,0.31398406624794,293.23016357421875,297.1499938964844,293.1499938964844,0.4189327657222748,-7522.97705078125,304.16363525390625,0.9088006615638732,0.5051969885826111,0.4812557995319366,293.2526550292969,297.1499938964844,293.1499938964844,0.0137520283460617,-3634.72607421875,303.4885559082031,0.3923919796943664,0.050000000745058,0.245448425412178,291.2312316894531,291.1499938964844,260.3919677734375,259.8195495605469,279.2261657714844,291.3597717285156,291.2323913574219,1.0,0.4025505185127258,0.7256705164909363,0.7256705164909363,1.0,1.0,-1.7306158542633057,0.7421379685401917,0.988477885723114,0.3393042385578155,0.0,0.0,0.7533194422721863,129.1840362548828,134.0,12.997090339660645,-20952.345703125,674.7531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495361328125,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,30305.146484375,29880.0,0.0,0.0,0.4919003248214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266337513923645,1.2663540840148926,-1.659140434639994e-05,0.0,0.0004992163158021,0.0,0.0,264.21856689453125,0.0,0.0,0.0,0.7291498184204102,4.0,0.0,1.0
379980,293.30548095703125,297.1499938964844,293.1499938964844,0.1064335256814956,-2405.03466796875,304.1650695800781,0.6300528645515442,0.1657440811395645,0.1540283113718032,293.4469909667969,297.1499938964844,293.1499938964844,0.1712037622928619,-3702.16943359375,304.1853332519531,0.7167391777038574,0.2435732334852218,0.2367306053638458,293.22369384765625,297.1499938964844,293.1499938964844,0.3552680313587188,-4882.443359375,304.1617126464844,0.8654446601867676,0.4435397386550903,0.3127723336219787,293.2303771972656,297.1499938964844,293.1499938964844,0.4162619709968567,-7485.23974609375,304.1635131835937,0.9028027057647704,0.5031211972236633,0.4794421792030334,293.2549133300781,297.1499938964844,293.1499938964844,0.013681779615581,-3626.944580078125,303.44781494140625,0.3898219466209411,0.050000000745058,0.2460665553808212,291.2474670410156,291.1499938964844,260.46661376953125,259.8758850097656,279.2304077148437,291.3602905273437,291.24822998046875,1.0,0.4034504890441894,0.7339208126068115,0.7339208126068115,1.0,1.0,-1.7151859998703003,0.736986517906189,0.9781994223594666,0.3375431001186371,0.0,0.0,0.7391595840454102,132.1555633544922,137.0,17.676795959472656,-20782.896484375,672.2249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83807373046875,309.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,30308.548828125,29880.0,0.0,0.0,0.4876362383365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279516458511353,1.2279677391052246,-1.6010762919904664e-05,0.0,0.0004948888090439,0.0,0.0,245.475326538086,0.0,0.0,0.0,0.7117458581924438,4.0,0.0,1.0
380040,293.30548095703125,297.1499938964844,293.1499938964844,0.1064335256814956,-2405.03466796875,304.1650695800781,0.6300528645515442,0.1657440811395645,0.1540283113718032,293.4469909667969,297.1499938964844,293.1499938964844,0.1712037622928619,-3702.16943359375,304.1853332519531,0.7167391777038574,0.2435732334852218,0.2367306053638458,293.22369384765625,297.1499938964844,293.1499938964844,0.3552680313587188,-4882.443359375,304.1617126464844,0.8654446601867676,0.4435397386550903,0.3127723336219787,293.2303771972656,297.1499938964844,293.1499938964844,0.4162619709968567,-7485.23974609375,304.1635131835937,0.9028027057647704,0.5031211972236633,0.4794421792030334,293.2549133300781,297.1499938964844,293.1499938964844,0.013681779615581,-3626.944580078125,303.44781494140625,0.3898219466209411,0.050000000745058,0.2460665553808212,291.2474670410156,291.1499938964844,260.46661376953125,259.8758850097656,279.2304077148437,291.3602905273437,291.24822998046875,1.0,0.4034504890441894,0.7339208126068115,0.7339208126068115,1.0,1.0,-1.7151859998703003,0.736986517906189,0.9781994223594666,0.3375431001186371,0.0,0.0,0.7391595840454102,132.1555633544922,137.0,17.676795959472656,-20782.896484375,672.2249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83807373046875,309.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,30308.548828125,29880.0,0.0,0.0,0.4876362383365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279516458511353,1.2279677391052246,-1.6010762919904664e-05,0.0,0.0004948888090439,0.0,0.0,245.475326538086,0.0,0.0,0.0,0.7117458581924438,4.0,0.0,1.0
380100,293.30438232421875,297.1499938964844,293.1499938964844,0.1050823330879211,-2380.390380859375,304.164794921875,0.6266769170761108,0.1639917492866516,0.1525073796510696,293.4480285644531,297.1499938964844,293.1499938964844,0.1678027659654617,-3643.354248046875,304.1850891113281,0.7113526463508606,0.2396075278520584,0.2330565452575683,293.2237548828125,297.1499938964844,293.1499938964844,0.3542212247848511,-4871.154296875,304.1614990234375,0.8628044724464417,0.4425950944423675,0.3121653199195862,293.2304992675781,297.1499938964844,293.1499938964844,0.4150518476963043,-7468.2578125,304.16326904296875,0.8999682664871216,0.5020830035209656,0.4785337150096893,293.25604248046875,297.1499938964844,293.1499938964844,0.0136505085974931,-3623.927734375,303.42706298828125,0.3885117173194885,0.050000000745058,0.2463755011558532,291.2521667480469,291.1499938964844,260.5039978027344,259.90411376953125,279.2326965332031,291.36053466796875,291.2526550292969,1.0,0.4039051532745361,0.7382300496101379,0.7382300496101379,1.0,1.0,-1.707499861717224,0.7344072461128235,0.9730926752090454,0.3366503715515136,0.0,0.0,0.7318609952926636,133.64259338378906,137.0,14.68475341796875,-20687.447265625,670.9793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9305725097656,309.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,30321.119140625,28800.0,0.0,0.0,0.4852393865585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207223415374756,1.2072391510009766,-1.5707084457972087e-05,0.0,0.0004924563108943,0.0,0.0,235.79473876953125,0.0,0.0,0.0,0.6874980330467224,4.0,0.0,1.0
380160,293.30322265625,297.1499938964844,293.1499938964844,0.1039249077439308,-2359.5595703125,304.1641845703125,0.6233333349227905,0.1622635871171951,0.1510071903467178,293.4490051269531,297.1499938964844,293.1499938964844,0.1646924018859863,-3589.78125,304.1843566894531,0.705680787563324,0.2356421500444412,0.2293810695409774,293.2237854003906,297.1499938964844,293.1499938964844,0.3537631034851074,-4866.7724609375,304.16021728515625,0.8602171540260315,0.441655546426773,0.3115595877170563,293.2305603027344,297.1499938964844,293.1499938964844,0.4145258963108063,-7461.7646484375,304.1617736816406,0.8971761465072632,0.5010504126548767,0.4776270985603332,293.25714111328125,297.1499938964844,293.1499938964844,0.0136425420641899,-3626.186279296875,303.4050598144531,0.3872126936912536,0.050000000745058,0.246684193611145,291.23876953125,291.1499938964844,260.5414733886719,259.93243408203125,279.2351379394531,291.3607177734375,291.23638916015625,1.0,0.4043628871440887,0.7426682710647583,0.7426682710647583,1.0,1.0,-1.6998405456542969,0.7318281531333923,0.9680123925209044,0.3357504606246948,0.0,0.0,0.7271010875701904,135.12966918945312,140.0,-14.833575248718262,-20520.423828125,669.7485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0329284667969,309.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,29403.8203125,28800.0,0.0,0.0,0.4825536012649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704868078231812,1.1705018281936646,-1.4969212315918412e-05,0.0,0.000489730562549,0.0,0.0,217.07638549804688,0.0,0.0,0.0,0.6836670637130737,4.0,0.0,1.0
380220,293.3007507324219,297.1499938964844,293.1499938964844,0.1014163047075271,-2313.633544921875,304.1636657714844,0.6166417002677917,0.1588819175958633,0.148073673248291,293.45074462890625,297.1499938964844,293.1499938964844,0.1580996215343475,-3474.649658203125,304.1839294433594,0.6941440105438232,0.2277129739522934,0.2220311164855957,293.2237854003906,297.1499938964844,293.1499938964844,0.3520057499408722,-4847.865234375,304.1597900390625,0.8552041053771973,0.4397838413715362,0.3103580176830292,293.2306213378906,297.1499938964844,293.1499938964844,0.4125036895275116,-7433.43017578125,304.1612854003906,0.8917275667190552,0.4989946484565735,0.4758296012878418,293.25927734375,297.1499938964844,293.1499938964844,0.0135906115174293,-3622.527587890625,303.3621826171875,0.3846802115440368,0.050000000745058,0.2473004162311554,291.2374267578125,291.1499938964844,260.6165771484375,259.9892883300781,279.2403869628906,291.36102294921875,291.2378234863281,1.0,0.4052886962890625,0.7519629001617432,0.7519629001617432,1.0,1.0,-1.684632658958435,0.7266840934753418,0.957948625087738,0.3339368104934692,0.0,0.0,0.7159480452537537,138.10235595703125,143.0,0.2037548869848251,-20358.4609375,667.3483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2209777832031,309.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,29178.65234375,28800.0,0.0,0.0,0.476752758026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1373056173324585,1.137320041656494,-1.445328689442249e-05,0.0,0.0004838434397242,0.0,0.0,202.4401092529297,0.0,0.0,0.0,0.6685059666633606,4.0,0.0,1.0
380280,293.3007507324219,297.1499938964844,293.1499938964844,0.1014163047075271,-2313.633544921875,304.1636657714844,0.6166417002677917,0.1588819175958633,0.148073673248291,293.45074462890625,297.1499938964844,293.1499938964844,0.1580996215343475,-3474.649658203125,304.1839294433594,0.6941440105438232,0.2277129739522934,0.2220311164855957,293.2237854003906,297.1499938964844,293.1499938964844,0.3520057499408722,-4847.865234375,304.1597900390625,0.8552041053771973,0.4397838413715362,0.3103580176830292,293.2306213378906,297.1499938964844,293.1499938964844,0.4125036895275116,-7433.43017578125,304.1612854003906,0.8917275667190552,0.4989946484565735,0.4758296012878418,293.25927734375,297.1499938964844,293.1499938964844,0.0135906115174293,-3622.527587890625,303.3621826171875,0.3846802115440368,0.050000000745058,0.2473004162311554,291.2374267578125,291.1499938964844,260.6165771484375,259.9892883300781,279.2403869628906,291.36102294921875,291.2378234863281,1.0,0.4052886962890625,0.7519629001617432,0.7519629001617432,1.0,1.0,-1.684632658958435,0.7266840934753418,0.957948625087738,0.3339368104934692,0.0,0.0,0.7159480452537537,138.10235595703125,143.0,0.2037548869848251,-20358.4609375,667.3483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2209777832031,309.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,29178.65234375,28800.0,0.0,0.0,0.476752758026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1373056173324585,1.137320041656494,-1.445328689442249e-05,0.0,0.0004838434397242,0.0,0.0,202.4401092529297,0.0,0.0,0.0,0.6685059666633606,4.0,0.0,1.0
380340,293.298095703125,297.1499938964844,293.1499938964844,0.0989829823374748,-2268.83154296875,304.16314697265625,0.6097146272659302,0.1555993407964706,0.1452289074659347,293.4522705078125,297.1499938964844,293.1499938964844,0.1515472382307052,-3359.13623046875,304.1835327148437,0.6825599670410156,0.2197868376970291,0.2146813124418258,293.2238464355469,297.1499938964844,293.1499938964844,0.3501984775066376,-4828.34326171875,304.1595458984375,0.8503718376159668,0.4379032850265503,0.3091506958007812,293.2307434082031,297.1499938964844,293.1499938964844,0.4104246795177459,-7404.17529296875,304.1609802246094,0.8864306211471558,0.4969289600849151,0.4740237295627594,293.2613525390625,297.1499938964844,293.1499938964844,0.0135343531146645,-3618.08984375,303.31890869140625,0.3822270333766937,0.050000000745058,0.2479163855314254,291.2391967773437,291.1499938964844,260.6918334960937,260.0464782714844,279.2462158203125,291.3612365722656,291.239013671875,1.0,0.4062260091304779,0.761873185634613,0.761873185634613,1.0,1.0,-1.669514536857605,0.7215307950973511,0.947983741760254,0.3320887386798858,0.0,0.0,0.7038496136665344,141.07882690429688,146.0,-0.0360245704650878,-20162.19140625,665.0020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3787536621094,310.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,29167.646484375,27720.0,0.0,0.0,0.4705652892589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102009415626526,1.102023363113403,-1.3970832696941216e-05,0.0,0.0004775639681611,0.0,0.0,188.1738128662109,0.0,0.0,0.0,0.6380453109741211,4.0,0.0,1.0
380400,293.298095703125,297.1499938964844,293.1499938964844,0.0989829823374748,-2268.83154296875,304.16314697265625,0.6097146272659302,0.1555993407964706,0.1452289074659347,293.4522705078125,297.1499938964844,293.1499938964844,0.1515472382307052,-3359.13623046875,304.1835327148437,0.6825599670410156,0.2197868376970291,0.2146813124418258,293.2238464355469,297.1499938964844,293.1499938964844,0.3501984775066376,-4828.34326171875,304.1595458984375,0.8503718376159668,0.4379032850265503,0.3091506958007812,293.2307434082031,297.1499938964844,293.1499938964844,0.4104246795177459,-7404.17529296875,304.1609802246094,0.8864306211471558,0.4969289600849151,0.4740237295627594,293.2613525390625,297.1499938964844,293.1499938964844,0.0135343531146645,-3618.08984375,303.31890869140625,0.3822270333766937,0.050000000745058,0.2479163855314254,291.2391967773437,291.1499938964844,260.6918334960937,260.0464782714844,279.2462158203125,291.3612365722656,291.239013671875,1.0,0.4062260091304779,0.761873185634613,0.761873185634613,1.0,1.0,-1.669514536857605,0.7215307950973511,0.947983741760254,0.3320887386798858,0.0,0.0,0.7038496136665344,141.07882690429688,146.0,-0.0360245704650878,-20162.19140625,665.0020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3787536621094,310.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,29167.646484375,27720.0,0.0,0.0,0.4705652892589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102009415626526,1.102023363113403,-1.3970832696941216e-05,0.0,0.0004775639681611,0.0,0.0,188.1738128662109,0.0,0.0,0.0,0.6380453109741211,4.0,0.0,1.0
380460,293.2952880859375,297.1499938964844,293.1499938964844,0.0968720540404319,-2230.264404296875,304.1623229980469,0.6026350259780884,0.1524158269166946,0.1424721926450729,293.4535217285156,297.1499938964844,293.1499938964844,0.1454245001077652,-3250.78955078125,304.1825866699219,0.6710641384124756,0.2118739336729049,0.2073398381471634,293.22381591796875,297.1499938964844,293.1499938964844,0.3492709398269653,-4819.04443359375,304.1579895019531,0.8457247018814087,0.4360376596450805,0.307949423789978,293.23077392578125,297.1499938964844,293.1499938964844,0.4093716740608215,-7390.46923828125,304.1591491699219,0.8813009858131409,0.4948799908161163,0.4722268581390381,293.2633972167969,297.1499938964844,293.1499938964844,0.0135119166225194,-3621.388916015625,303.27313232421875,0.3798538148403168,0.050000000745058,0.2485311627388,291.2121276855469,291.1499938964844,260.7673034667969,260.10406494140625,279.2527160644531,291.3613586425781,291.2122802734375,1.0,0.4071747064590454,0.772464394569397,0.772464394569397,1.0,1.0,-1.6545288562774658,0.7163841128349304,0.9381448030471802,0.3302126228809356,0.0,0.0,0.6976447701454163,144.05487060546875,134.0,-18.049036026000977,-19916.935546875,662.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5316772460937,310.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,28021.0546875,27720.0,0.0,0.0,0.4638042151927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059237360954285,1.0592504739761353,-1.315018380410038e-05,0.0,0.0004707023326773,0.0,0.0,169.4336700439453,0.0,0.0,0.0,0.6313124299049377,4.0,0.0,1.0
380520,293.2952880859375,297.1499938964844,293.1499938964844,0.0968720540404319,-2230.264404296875,304.1623229980469,0.6026350259780884,0.1524158269166946,0.1424721926450729,293.4535217285156,297.1499938964844,293.1499938964844,0.1454245001077652,-3250.78955078125,304.1825866699219,0.6710641384124756,0.2118739336729049,0.2073398381471634,293.22381591796875,297.1499938964844,293.1499938964844,0.3492709398269653,-4819.04443359375,304.1579895019531,0.8457247018814087,0.4360376596450805,0.307949423789978,293.23077392578125,297.1499938964844,293.1499938964844,0.4093716740608215,-7390.46923828125,304.1591491699219,0.8813009858131409,0.4948799908161163,0.4722268581390381,293.2633972167969,297.1499938964844,293.1499938964844,0.0135119166225194,-3621.388916015625,303.27313232421875,0.3798538148403168,0.050000000745058,0.2485311627388,291.2121276855469,291.1499938964844,260.7673034667969,260.10406494140625,279.2527160644531,291.3613586425781,291.2122802734375,1.0,0.4071747064590454,0.772464394569397,0.772464394569397,1.0,1.0,-1.6545288562774658,0.7163841128349304,0.9381448030471802,0.3302126228809356,0.0,0.0,0.6976447701454163,144.05487060546875,134.0,-18.049036026000977,-19916.935546875,662.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5316772460937,310.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,28021.0546875,27720.0,0.0,0.0,0.4638042151927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059237360954285,1.0592504739761353,-1.315018380410038e-05,0.0,0.0004707023326773,0.0,0.0,169.4336700439453,0.0,0.0,0.0,0.6313124299049377,4.0,0.0,1.0
380580,293.2921142578125,297.1499938964844,293.1499938964844,0.0944372117519378,-2184.981689453125,304.1622619628906,0.5998817086219788,0.1493811607360839,0.1396348774433136,293.4543762207031,297.1499938964844,293.1499938964844,0.1388099938631057,-3131.778076171875,304.1827392578125,0.6642593145370483,0.2040118277072906,0.1998251974582672,293.2236633300781,297.1499938964844,293.1499938964844,0.3472229540348053,-4796.50244140625,304.1587219238281,0.8466317653656006,0.4342013895511627,0.3066119849681854,293.23065185546875,297.1499938964844,293.1499938964844,0.4070428609848022,-7357.001953125,304.15997314453125,0.8823537230491638,0.4928552806377411,0.4702438414096832,293.2651672363281,297.1499938964844,293.1499938964844,0.0133623564615845,-3601.600830078125,303.2296447753906,0.3812399208545685,0.050000000745058,0.2481710165739059,291.2171936035156,291.1499938964844,260.8428955078125,260.162109375,279.2608947753906,291.36138916015625,291.2173156738281,1.0,0.4031639099121094,0.783952534198761,0.783952534198761,1.0,1.0,-1.6376827955245972,0.7103250026702881,0.9273577332496644,0.3278294801712036,0.0,0.0,0.6883188486099243,141.7925567626953,122.0,-1.4356648921966553,-19719.912109375,644.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63916015625,310.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27990.6796875,27720.0,0.0,0.0,0.4569754004478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034203052520752,1.034215807914734,-1.2825069461541716e-05,0.0,0.0004637719539459,0.0,0.0,160.41244506835938,0.0,0.0,0.0,0.6203306317329407,4.0,0.0,1.0
380640,293.2921142578125,297.1499938964844,293.1499938964844,0.0944372117519378,-2184.981689453125,304.1622619628906,0.5998817086219788,0.1493811607360839,0.1396348774433136,293.4543762207031,297.1499938964844,293.1499938964844,0.1388099938631057,-3131.778076171875,304.1827392578125,0.6642593145370483,0.2040118277072906,0.1998251974582672,293.2236633300781,297.1499938964844,293.1499938964844,0.3472229540348053,-4796.50244140625,304.1587219238281,0.8466317653656006,0.4342013895511627,0.3066119849681854,293.23065185546875,297.1499938964844,293.1499938964844,0.4070428609848022,-7357.001953125,304.15997314453125,0.8823537230491638,0.4928552806377411,0.4702438414096832,293.2651672363281,297.1499938964844,293.1499938964844,0.0133623564615845,-3601.600830078125,303.2296447753906,0.3812399208545685,0.050000000745058,0.2481710165739059,291.2171936035156,291.1499938964844,260.8428955078125,260.162109375,279.2608947753906,291.36138916015625,291.2173156738281,1.0,0.4031639099121094,0.783952534198761,0.783952534198761,1.0,1.0,-1.6376827955245972,0.7103250026702881,0.9273577332496644,0.3278294801712036,0.0,0.0,0.6883188486099243,141.7925567626953,122.0,-1.4356648921966553,-19719.912109375,644.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63916015625,310.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27990.6796875,27720.0,0.0,0.0,0.4569754004478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034203052520752,1.034215807914734,-1.2825069461541716e-05,0.0,0.0004637719539459,0.0,0.0,160.41244506835938,0.0,0.0,0.0,0.6203306317329407,4.0,0.0,1.0
380700,293.2902526855469,297.1499938964844,293.1499938964844,0.0932470858097076,-2162.84375,304.1622009277344,0.5998260974884033,0.1479420661926269,0.1382288336753845,293.4545593261719,297.1499938964844,293.1499938964844,0.1355275213718414,-3072.3056640625,304.1827697753906,0.6621409058570862,0.2001180201768875,0.1960416436195373,293.22344970703125,297.1499938964844,293.1499938964844,0.3462137877941131,-4785.4423828125,304.1589660644531,0.8486958742141724,0.4333102703094482,0.30591681599617,293.2304992675781,297.1499938964844,293.1499938964844,0.4058961868286133,-7340.59716796875,304.1602478027344,0.8846690058708191,0.4918659031391144,0.4692127108573913,293.265869140625,297.1499938964844,293.1499938964844,0.0132668185979127,-3588.345703125,303.20806884765625,0.3830194771289825,0.050000000745058,0.2477175146341323,291.2179870605469,291.1499938964844,260.8807373046875,260.1913146972656,279.2654113769531,291.3612670898437,291.218017578125,1.0,0.3999975323677063,0.7900621891021729,0.7900621891021729,1.0,1.0,-1.6288353204727173,0.7070810198783875,0.9217543005943298,0.3265041410923004,0.0,0.0,0.6837024092674255,139.19451904296875,122.0,-0.0010816178983077,-19607.427734375,631.1419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.680908203125,310.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,27988.59765625,26640.0,0.0,0.0,0.4535358250141144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0211490392684937,1.021161675453186,-1.2661669643421192e-05,0.0,0.0004602812114171,0.0,0.0,155.8798828125,0.0,0.0,0.0,0.5997381806373596,4.0,0.0,1.0
380760,293.2882995605469,297.1499938964844,293.1499938964844,0.0922321006655693,-2144.28466796875,304.1618347167969,0.6004415154457092,0.1465532481670379,0.1368435323238372,293.4546203613281,297.1499938964844,293.1499938964844,0.1324861645698547,-3017.343505859375,304.18231201171875,0.6606256365776062,0.1962511390447616,0.1922560185194015,293.2231140136719,297.1499938964844,293.1499938964844,0.3457834124565124,-4781.2470703125,304.1581115722656,0.8515841364860535,0.4324416518211365,0.3052161037921905,293.230224609375,297.1499938964844,293.1499938964844,0.4054214358329773,-7334.60693359375,304.1592102050781,0.887888491153717,0.4908976554870605,0.4681721031665802,293.26641845703125,297.1499938964844,293.1499938964844,0.0131843788549304,-3578.800048828125,303.185302734375,0.3853419721126556,0.050000000745058,0.2471408545970916,291.2003173828125,291.1499938964844,260.9186096191406,260.2206420898437,279.2701416015625,291.3610534667969,291.19708251953125,1.0,0.3962517380714416,0.7964250445365906,0.7964250445365906,1.0,1.0,-1.6198443174362185,0.7037554979324341,0.9160887598991394,0.3251248002052307,0.0,0.0,0.6819135546684265,135.93734741210938,110.0,-28.882530212402344,-19416.373046875,615.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7292175292969,310.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,27051.58203125,26640.0,0.0,0.0,0.4499436318874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938753843307496,0.9938874840736388,-1.211603739648126e-05,0.0,0.0004566355783026,0.0,0.0,144.81668090820312,0.0,0.0,0.0,0.6001505851745605,4.0,0.0,1.0
380820,293.28399658203125,297.1499938964844,293.1499938964844,0.0899573639035224,-2101.930419921875,304.16168212890625,0.6033920645713806,0.1439169645309448,0.1341498643159866,293.45428466796875,297.1499938964844,293.1499938964844,0.1260197609663009,-2898.6533203125,304.1823425292969,0.6590722799301147,0.1885978430509567,0.1847039759159088,293.2222900390625,297.1499938964844,293.1499938964844,0.3437902629375458,-4759.30029296875,304.1587829589844,0.8595678806304932,0.4307577311992645,0.303816556930542,293.2294921875,297.1499938964844,293.1499938964844,0.4031567573547363,-7302.0234375,304.1600036621094,0.8966907858848572,0.4890121519565582,0.4660911858081817,293.26715087890625,297.1499938964844,293.1499938964844,0.0129577685147523,-3545.665771484375,303.1431884765625,0.3913109898567199,0.050000000745058,0.2457162588834762,291.19921875,291.1499938964844,260.9944152832031,260.2797546386719,279.28033447265625,291.3603515625,291.1999206542969,1.0,0.3874168992042541,0.8099616765975952,0.8099616765975952,1.0,1.0,-1.6016546487808228,0.6969587802886963,0.9046958088874816,0.3222573399543762,0.0,0.0,0.6760067939758301,127.97412109375,98.0,-0.959653615951538,-19231.302734375,582.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7968139648437,310.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26840.509765625,26640.0,0.0,0.0,0.4427985548973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9779092073440552,0.9779210686683656,-1.1877130418724846e-05,0.0,0.000449384242529,0.0,0.0,139.2541046142578,0.0,0.0,0.0,0.5927405953407288,4.0,0.0,1.0
380880,293.28399658203125,297.1499938964844,293.1499938964844,0.0899573639035224,-2101.930419921875,304.16168212890625,0.6033920645713806,0.1439169645309448,0.1341498643159866,293.45428466796875,297.1499938964844,293.1499938964844,0.1260197609663009,-2898.6533203125,304.1823425292969,0.6590722799301147,0.1885978430509567,0.1847039759159088,293.2222900390625,297.1499938964844,293.1499938964844,0.3437902629375458,-4759.30029296875,304.1587829589844,0.8595678806304932,0.4307577311992645,0.303816556930542,293.2294921875,297.1499938964844,293.1499938964844,0.4031567573547363,-7302.0234375,304.1600036621094,0.8966907858848572,0.4890121519565582,0.4660911858081817,293.26715087890625,297.1499938964844,293.1499938964844,0.0129577685147523,-3545.665771484375,303.1431884765625,0.3913109898567199,0.050000000745058,0.2457162588834762,291.19921875,291.1499938964844,260.9944152832031,260.2797546386719,279.28033447265625,291.3603515625,291.1999206542969,1.0,0.3874168992042541,0.8099616765975952,0.8099616765975952,1.0,1.0,-1.6016546487808228,0.6969587802886963,0.9046958088874816,0.3222573399543762,0.0,0.0,0.6760067939758301,127.97412109375,98.0,-0.959653615951538,-19231.302734375,582.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7968139648437,310.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26840.509765625,26640.0,0.0,0.0,0.4427985548973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9779092073440552,0.9779210686683656,-1.1877130418724846e-05,0.0,0.000449384242529,0.0,0.0,139.2541046142578,0.0,0.0,0.0,0.5927405953407288,4.0,0.0,1.0
380940,293.2794189453125,297.1499938964844,293.1499938964844,0.087747536599636,-2060.768310546875,304.1614685058594,0.6082855463027954,0.1414530128240585,0.131566122174263,293.4534912109375,297.1499938964844,293.1499938964844,0.1196257472038269,-2779.967529296875,304.1822204589844,0.6591413617134094,0.181047722697258,0.1771983951330185,293.2213439941406,297.1499938964844,293.1499938964844,0.3416746854782104,-4736.01416015625,304.15936279296875,0.8702563643455505,0.429116278886795,0.3024110496044159,293.2286682128906,297.1499938964844,293.1499938964844,0.4007424414157867,-7267.32373046875,304.1606750488281,0.908437192440033,0.4871639907360077,0.4639972746372223,293.2674255371094,297.1499938964844,293.1499938964844,0.0127127924934029,-3508.435546875,303.1024475097656,0.398089200258255,0.050000000745058,0.2440522462129593,291.2035522460937,291.1499938964844,261.0703125,260.3394775390625,279.29156494140625,291.3594055175781,291.20361328125,1.0,0.377260684967041,0.8246742486953735,0.8246742486953735,1.0,1.0,-1.583342671394348,0.6900320053100586,0.8933106064796448,0.3192772567272186,0.0,0.0,0.6684888005256653,118.73509216308594,86.0,2.4390358924865723,-18997.822265625,545.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82928466796875,310.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,26846.54296875,25560.0,0.0,0.0,0.4358132779598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572999477386476,0.9573115706443788,-1.1636305316642392e-05,0.0,0.0004422950732987,0.0,0.0,132.84259033203125,0.0,0.0,0.0,0.5690534710884094,4.0,0.0,1.0
