time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2794189453125,297.1499938964844,293.1499938964844,0.087747536599636,-2060.768310546875,304.1614685058594,0.6082855463027954,0.1414530128240585,0.131566122174263,293.4534912109375,297.1499938964844,293.1499938964844,0.1196257472038269,-2779.967529296875,304.1822204589844,0.6591413617134094,0.181047722697258,0.1771983951330185,293.2213439941406,297.1499938964844,293.1499938964844,0.3416746854782104,-4736.01416015625,304.15936279296875,0.8702563643455505,0.429116278886795,0.3024110496044159,293.2286682128906,297.1499938964844,293.1499938964844,0.4007424414157867,-7267.32373046875,304.1606750488281,0.908437192440033,0.4871639907360077,0.4639972746372223,293.2674255371094,297.1499938964844,293.1499938964844,0.0127127924934029,-3508.435546875,303.1024475097656,0.398089200258255,0.050000000745058,0.2440522462129593,291.2035522460937,291.1499938964844,261.0703125,260.3394775390625,279.29156494140625,291.3594055175781,291.20361328125,1.0,0.377260684967041,0.8246742486953735,0.8246742486953735,1.0,1.0,-1.583342671394348,0.6900320053100586,0.8933106064796448,0.3192772567272186,0.0,0.0,0.6684888005256653,118.73509216308594,86.0,2.4390358924865723,-18997.822265625,545.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82928466796875,310.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,26846.54296875,25560.0,0.0,0.0,0.4358132779598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572999477386476,0.9573115706443788,-1.1636305316642392e-05,0.0,0.0004422950732987,0.0,0.0,132.84259033203125,0.0,0.0,0.0,0.5690534710884094,4.0,0.0,1.0
381060,293.2745666503906,297.1499938964844,293.1499938964844,0.0858551263809204,-2026.015380859375,304.16082763671875,0.6148608922958374,0.1391560584306717,0.1291052401065826,293.45233154296875,297.1499938964844,293.1499938964844,0.1136397570371627,-2668.1650390625,304.1814880371094,0.6606873869895935,0.1735958158969879,0.1697552353143692,293.2202453613281,297.1499938964844,293.1499938964844,0.3404298722743988,-4722.984375,304.15838623046875,0.8836750984191895,0.4275344610214233,0.3010218143463135,293.2276611328125,297.1499938964844,293.1499938964844,0.3993374109268188,-7248.15185546875,304.1595458984375,0.9242228269577026,0.485375165939331,0.461923748254776,293.267333984375,297.1499938964844,293.1499938964844,0.0124951247125864,-3477.40380859375,303.06011962890625,0.4056168496608734,0.050000000745058,0.2422442138195037,291.1783447265625,291.1499938964844,261.146240234375,260.3998718261719,279.303955078125,291.3582458496094,291.1790466308594,1.0,0.3661473989486694,0.8406774401664734,0.8406774401664734,1.0,1.0,-1.565124273300171,0.6830658912658691,0.882058322429657,0.316230446100235,0.0,0.0,0.6666827201843262,108.73392486572266,74.0,-13.412428855895996,-18718.46484375,507.1988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8634338378906,310.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,25716.7265625,25560.0,0.0,0.0,0.4286777079105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291048645973206,0.929115891456604,-1.1057817573600914e-05,0.0,0.000435053370893,0.0,0.0,122.26285552978516,0.0,0.0,0.0,0.5686038136482239,4.0,0.0,1.0
381120,293.2745666503906,297.1499938964844,293.1499938964844,0.0858551263809204,-2026.015380859375,304.16082763671875,0.6148608922958374,0.1391560584306717,0.1291052401065826,293.45233154296875,297.1499938964844,293.1499938964844,0.1136397570371627,-2668.1650390625,304.1814880371094,0.6606873869895935,0.1735958158969879,0.1697552353143692,293.2202453613281,297.1499938964844,293.1499938964844,0.3404298722743988,-4722.984375,304.15838623046875,0.8836750984191895,0.4275344610214233,0.3010218143463135,293.2276611328125,297.1499938964844,293.1499938964844,0.3993374109268188,-7248.15185546875,304.1595458984375,0.9242228269577026,0.485375165939331,0.461923748254776,293.267333984375,297.1499938964844,293.1499938964844,0.0124951247125864,-3477.40380859375,303.06011962890625,0.4056168496608734,0.050000000745058,0.2422442138195037,291.1783447265625,291.1499938964844,261.146240234375,260.3998718261719,279.303955078125,291.3582458496094,291.1790466308594,1.0,0.3661473989486694,0.8406774401664734,0.8406774401664734,1.0,1.0,-1.565124273300171,0.6830658912658691,0.882058322429657,0.316230446100235,0.0,0.0,0.6666827201843262,108.73392486572266,74.0,-13.412428855895996,-18718.46484375,507.1988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8634338378906,310.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,25716.7265625,25560.0,0.0,0.0,0.4286777079105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291048645973206,0.929115891456604,-1.1057817573600914e-05,0.0,0.000435053370893,0.0,0.0,122.26285552978516,0.0,0.0,0.0,0.5686038136482239,4.0,0.0,1.0
381180,293.2696533203125,297.1499938964844,293.1499938964844,0.0837886333465576,-1987.541259765625,304.16064453125,0.6228131055831909,0.1369966566562652,0.1267582476139068,293.45086669921875,297.1499938964844,293.1499938964844,0.1074316427111625,-2550.165771484375,304.18133544921875,0.6637860536575317,0.1662359833717346,0.1623816490173339,293.2191162109375,297.1499938964844,293.1499938964844,0.3381725549697876,-4697.91748046875,304.1593322753906,0.9000105261802673,0.4259802103042602,0.2996462285518646,293.2266540527344,297.1499938964844,293.1499938964844,0.3967508971691131,-7210.63818359375,304.16064453125,0.9435368180274964,0.4836121797561645,0.4598680734634399,293.2669372558594,297.1499938964844,293.1499938964844,0.0122395167127251,-3436.016845703125,303.02166748046875,0.4146119952201843,0.050000000745058,0.2403519451618194,291.18902587890625,291.1499938964844,261.2221984863281,260.46099853515625,279.3176574707031,291.3569641113281,291.1893310546875,1.0,0.3542844653129577,0.8581174612045288,0.8581174612045288,1.0,1.0,-1.5470629930496216,0.6760823726654053,0.8709806203842163,0.3131276369094848,0.0,0.0,0.660660445690155,98.29076385498048,62.0,3.840482473373413,-18502.630859375,468.9048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8583679199219,310.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,25712.990234375,25560.0,0.0,0.0,0.4218752682209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151890277862548,0.9151999354362488,-1.0901123459916562e-05,0.0,0.0004281497676856,0.0,0.0,118.27847290039062,0.0,0.0,0.0,0.5626195073127747,4.0,0.0,1.0
381240,293.2696533203125,297.1499938964844,293.1499938964844,0.0837886333465576,-1987.541259765625,304.16064453125,0.6228131055831909,0.1369966566562652,0.1267582476139068,293.45086669921875,297.1499938964844,293.1499938964844,0.1074316427111625,-2550.165771484375,304.18133544921875,0.6637860536575317,0.1662359833717346,0.1623816490173339,293.2191162109375,297.1499938964844,293.1499938964844,0.3381725549697876,-4697.91748046875,304.1593322753906,0.9000105261802673,0.4259802103042602,0.2996462285518646,293.2266540527344,297.1499938964844,293.1499938964844,0.3967508971691131,-7210.63818359375,304.16064453125,0.9435368180274964,0.4836121797561645,0.4598680734634399,293.2669372558594,297.1499938964844,293.1499938964844,0.0122395167127251,-3436.016845703125,303.02166748046875,0.4146119952201843,0.050000000745058,0.2403519451618194,291.18902587890625,291.1499938964844,261.2221984863281,260.46099853515625,279.3176574707031,291.3569641113281,291.1893310546875,1.0,0.3542844653129577,0.8581174612045288,0.8581174612045288,1.0,1.0,-1.5470629930496216,0.6760823726654053,0.8709806203842163,0.3131276369094848,0.0,0.0,0.660660445690155,98.29076385498048,62.0,3.840482473373413,-18502.630859375,468.9048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8583679199219,310.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,25712.990234375,25560.0,0.0,0.0,0.4218752682209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151890277862548,0.9151999354362488,-1.0901123459916562e-05,0.0,0.0004281497676856,0.0,0.0,118.27847290039062,0.0,0.0,0.0,0.5626195073127747,4.0,0.0,1.0
381300,293.2672119140625,297.1499938964844,293.1499938964844,0.0828137397766113,-1969.4837646484373,304.1604919433594,0.6274089813232422,0.1359632611274719,0.1256234496831894,293.45001220703125,297.1499938964844,293.1499938964844,0.1044142395257949,-2492.36376953125,304.1811218261719,0.6660023927688599,0.1625906527042389,0.1587229520082473,293.21856689453125,297.1499938964844,293.1499938964844,0.3371504247188568,-4686.669921875,304.15948486328125,0.9096294641494752,0.4252136349678039,0.2989614605903625,293.2261657714844,297.1499938964844,293.1499938964844,0.3955788016319275,-7193.8046875,304.16082763671875,0.954133152961731,0.4827404618263244,0.4588433802127838,293.2666320800781,297.1499938964844,293.1499938964844,0.0121169006451964,-3416.18115234375,303.0024108886719,0.4200158715248108,0.050000000745058,0.2393864095211029,291.190673828125,291.1499938964844,261.2601928710937,260.49188232421875,279.32794189453125,291.35626220703125,291.1908569335937,1.0,0.3481096625328064,0.8642343878746033,0.8642343878746033,1.0,1.0,-1.5380967855453491,0.6723957657814026,0.8657010197639465,0.3113660812377929,0.0,0.0,0.6577805876731873,92.9686050415039,62.0,4.318368434906006,-18383.62109375,449.8368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84722900390625,310.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25713.392578125,24480.0,0.0,0.0,0.4185805022716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074553847312928,0.9074662327766418,-1.0815618225024082e-05,0.0,0.0004248059995006,0.0,0.0,116.11097717285156,0.0,0.0,0.0,0.5444115400314331,4.0,0.0,1.0
381360,293.2647399902344,297.1499938964844,293.1499938964844,0.0819877907633781,-1954.4874267578125,304.1600646972656,0.6325499415397644,0.1349593549966812,0.124513529241085,293.4490966796875,297.1499938964844,293.1499938964844,0.1015862375497818,-2438.195068359375,304.1806030273437,0.6687398552894592,0.1589690297842025,0.155083879828453,293.2179870605469,297.1499938964844,293.1499938964844,0.3366482257843017,-4681.615234375,304.1586608886719,0.9209890961647034,0.4244585633277893,0.298281580209732,293.2256164550781,297.1499938964844,293.1499938964844,0.3950104713439941,-7186.36962890625,304.1598815917969,0.9651140570640564,0.4818805158138275,0.457825094461441,293.26629638671875,297.1499938964844,293.1499938964844,0.0120124965906143,-3400.90234375,302.9818115234375,0.4262637794017792,0.050000000745058,0.2384125292301178,291.17578125,291.1499938964844,261.29815673828125,260.52294921875,279.3504333496094,291.35552978515625,291.1728210449219,1.0,0.3417865633964538,0.8638930320739746,0.8638930320739746,1.0,1.0,-1.529187560081482,0.6681980490684509,0.860989511013031,0.3090810179710388,0.0,0.0,0.6573529839515686,87.60397338867188,50.0,-22.51532936096192,-18177.775390625,430.8951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8465270996094,309.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24787.796875,24480.0,0.0,0.0,0.4151953458786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855752944946289,0.8855856657028198,-1.0368060429755133e-05,0.0,0.000421370496042,0.0,0.0,108.4565658569336,0.0,0.0,0.0,0.5470240116119385,4.0,0.0,1.0
381420,293.2598571777344,297.1499938964844,293.1499938964844,0.0800875946879386,-1919.297607421875,304.159912109375,0.6450980305671692,0.1330435574054718,0.1223715767264366,293.44708251953125,297.1499938964844,293.1499938964844,0.0956607684493064,-2322.858642578125,304.1802978515625,0.6761484742164612,0.1517973691225052,0.1478697657585144,293.2168273925781,297.1499938964844,293.1499938964844,0.3344500958919525,-4657.14208984375,304.1595153808594,0.9477548599243164,0.4229710698127746,0.2969409525394439,293.2245483398437,297.1499938964844,293.1499938964844,0.3924847245216369,-7149.6474609375,304.1608581542969,0.9874242544174194,0.4801841378211975,0.455815851688385,293.2654724121094,297.1499938964844,293.1499938964844,0.0117679927498102,-3359.55712890625,302.94464111328125,0.4421552419662475,0.050000000745058,0.2364483028650283,291.18408203125,291.1499938964844,261.3741149902344,260.5857849121094,279.3955383300781,291.3543395996094,291.1856384277344,1.0,0.328713059425354,0.8632103204727173,0.8632103204727173,1.0,1.0,-1.5115755796432495,0.6599075794219971,0.8516679406166077,0.3045697212219238,0.0,0.0,0.6528992056846619,76.79398345947266,38.0,11.214287757873535,-17969.521484375,393.5243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8291931152344,309.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,24618.38671875,24480.0,0.0,0.0,0.4086066484451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760936260223389,0.8761038780212402,-1.0228316568827722e-05,0.0,0.0004146838036831,0.0,0.0,105.65396881103516,0.0,0.0,0.0,0.5424518585205078,4.0,0.0,1.0
381480,293.2598571777344,297.1499938964844,293.1499938964844,0.0800875946879386,-1919.297607421875,304.159912109375,0.6450980305671692,0.1330435574054718,0.1223715767264366,293.44708251953125,297.1499938964844,293.1499938964844,0.0956607684493064,-2322.858642578125,304.1802978515625,0.6761484742164612,0.1517973691225052,0.1478697657585144,293.2168273925781,297.1499938964844,293.1499938964844,0.3344500958919525,-4657.14208984375,304.1595153808594,0.9477548599243164,0.4229710698127746,0.2969409525394439,293.2245483398437,297.1499938964844,293.1499938964844,0.3924847245216369,-7149.6474609375,304.1608581542969,0.9874242544174194,0.4801841378211975,0.455815851688385,293.2654724121094,297.1499938964844,293.1499938964844,0.0117679927498102,-3359.55712890625,302.94464111328125,0.4421552419662475,0.050000000745058,0.2364483028650283,291.18408203125,291.1499938964844,261.3741149902344,260.5857849121094,279.3955383300781,291.3543395996094,291.1856384277344,1.0,0.328713059425354,0.8632103204727173,0.8632103204727173,1.0,1.0,-1.5115755796432495,0.6599075794219971,0.8516679406166077,0.3045697212219238,0.0,0.0,0.6528992056846619,76.79398345947266,38.0,11.214287757873535,-17969.521484375,393.5243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8291931152344,309.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,24618.38671875,24480.0,0.0,0.0,0.4086066484451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760936260223389,0.8761038780212402,-1.0228316568827722e-05,0.0,0.0004146838036831,0.0,0.0,105.65396881103516,0.0,0.0,0.0,0.5424518585205078,4.0,0.0,1.0
381540,293.2548217773437,297.1499938964844,293.1499938964844,0.0782663598656654,-1885.58349609375,304.1596374511719,0.659194827079773,0.131278321146965,0.1204039603471756,293.4447021484375,297.1499938964844,293.1499938964844,0.0898356512188911,-2208.615966796875,304.1799011230469,0.6838831305503845,0.1447523385286331,0.1408109813928604,293.21563720703125,297.1499938964844,293.1499938964844,0.3320555984973907,-4630.3955078125,304.16033935546875,0.9732285141944884,0.4215227365493774,0.2956569194793701,293.2184753417969,297.1499938964844,293.1499938964844,0.3782033920288086,-6933.3046875,304.1830749511719,0.9990000128746032,0.4794785678386688,0.4418842792510986,293.2643737792969,297.1499938964844,293.1499938964844,0.0115417586639523,-3319.875244140625,302.9095153808594,0.4609114229679107,0.050000000745058,0.2347320169210434,291.20245361328125,291.1499938964844,261.45001220703125,260.6495361328125,279.4501037597656,291.3543701171875,291.2063293457031,1.0,0.3146825432777405,0.86252760887146,0.86252760887146,1.0,1.0,-1.4804584980010986,0.6452953815460205,0.8351631164550781,0.2967664897441864,0.0,0.0,0.6448593139648438,67.07367706298828,41.0,33.46194839477539,-17611.640625,353.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8048400878906,309.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24662.505859375,23400.0,0.0,0.0,0.4021911323070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582605123519897,0.858270525932312,-1.0050478522316553e-05,0.0,0.0004081728693563,0.0,0.0,101.1554946899414,0.0,0.0,0.0,0.520138144493103,4.0,0.0,1.0
381600,293.2548217773437,297.1499938964844,293.1499938964844,0.0782663598656654,-1885.58349609375,304.1596374511719,0.659194827079773,0.131278321146965,0.1204039603471756,293.4447021484375,297.1499938964844,293.1499938964844,0.0898356512188911,-2208.615966796875,304.1799011230469,0.6838831305503845,0.1447523385286331,0.1408109813928604,293.21563720703125,297.1499938964844,293.1499938964844,0.3320555984973907,-4630.3955078125,304.16033935546875,0.9732285141944884,0.4215227365493774,0.2956569194793701,293.2184753417969,297.1499938964844,293.1499938964844,0.3782033920288086,-6933.3046875,304.1830749511719,0.9990000128746032,0.4794785678386688,0.4418842792510986,293.2643737792969,297.1499938964844,293.1499938964844,0.0115417586639523,-3319.875244140625,302.9095153808594,0.4609114229679107,0.050000000745058,0.2347320169210434,291.20245361328125,291.1499938964844,261.45001220703125,260.6495361328125,279.4501037597656,291.3543701171875,291.2063293457031,1.0,0.3146825432777405,0.86252760887146,0.86252760887146,1.0,1.0,-1.4804584980010986,0.6452953815460205,0.8351631164550781,0.2967664897441864,0.0,0.0,0.6448593139648438,67.07367706298828,41.0,33.46194839477539,-17611.640625,353.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8048400878906,309.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24662.505859375,23400.0,0.0,0.0,0.4021911323070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582605123519897,0.858270525932312,-1.0050478522316553e-05,0.0,0.0004081728693563,0.0,0.0,101.1554946899414,0.0,0.0,0.0,0.520138144493103,4.0,0.0,1.0
381660,293.2503967285156,297.1499938964844,293.1499938964844,0.0766139551997184,-1855.0528564453125,304.1591796875,0.6668994426727295,0.129523679614067,0.118677482008934,293.4423828125,297.1499938964844,293.1499938964844,0.0841948762536048,-2098.041259765625,304.1793212890625,0.6835476756095886,0.1377584338188171,0.1340139210224151,293.2148132324219,297.1499938964844,293.1499938964844,0.3296868205070495,-4603.9501953125,304.16082763671875,0.9861220717430116,0.4200279414653778,0.2945005893707275,293.1836242675781,297.1499938964844,293.1499938964844,0.3564677238464355,-6607.47216796875,304.2074584960937,0.9990000128746032,0.4847728610038757,0.4211340844631195,293.2630310058594,297.1499938964844,293.1499938964844,0.0113801714032888,-3290.99951171875,302.8760681152344,0.471831202507019,0.050000000745058,0.2338372766971588,291.2267761230469,291.1499938964844,261.5260314941406,260.71392822265625,279.5091247558594,291.3560791015625,291.2297058105469,1.0,0.3047360479831695,0.8619997501373291,0.8619997501373291,1.0,1.0,-1.4428149461746216,0.6277745962142944,0.8150404095649719,0.2871217727661133,0.0,0.0,0.632853627204895,61.63008117675781,44.0,34.647579193115234,-17088.259765625,321.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87030029296875,309.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23738.609375,23400.0,0.0,0.0,0.3948095440864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143094182014465,0.814318835735321,-9.395143024448773e-06,0.0,0.0004006815142929,0.0,0.0,88.96353149414062,0.0,0.0,0.0,0.5134235620498657,4.0,0.0,1.0
381720,293.2503967285156,297.1499938964844,293.1499938964844,0.0766139551997184,-1855.0528564453125,304.1591796875,0.6668994426727295,0.129523679614067,0.118677482008934,293.4423828125,297.1499938964844,293.1499938964844,0.0841948762536048,-2098.041259765625,304.1793212890625,0.6835476756095886,0.1377584338188171,0.1340139210224151,293.2148132324219,297.1499938964844,293.1499938964844,0.3296868205070495,-4603.9501953125,304.16082763671875,0.9861220717430116,0.4200279414653778,0.2945005893707275,293.1836242675781,297.1499938964844,293.1499938964844,0.3564677238464355,-6607.47216796875,304.2074584960937,0.9990000128746032,0.4847728610038757,0.4211340844631195,293.2630310058594,297.1499938964844,293.1499938964844,0.0113801714032888,-3290.99951171875,302.8760681152344,0.471831202507019,0.050000000745058,0.2338372766971588,291.2267761230469,291.1499938964844,261.5260314941406,260.71392822265625,279.5091247558594,291.3560791015625,291.2297058105469,1.0,0.3047360479831695,0.8619997501373291,0.8619997501373291,1.0,1.0,-1.4428149461746216,0.6277745962142944,0.8150404095649719,0.2871217727661133,0.0,0.0,0.632853627204895,61.63008117675781,44.0,34.647579193115234,-17088.259765625,321.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87030029296875,309.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23738.609375,23400.0,0.0,0.0,0.3948095440864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143094182014465,0.814318835735321,-9.395143024448773e-06,0.0,0.0004006815142929,0.0,0.0,88.96353149414062,0.0,0.0,0.0,0.5134235620498657,4.0,0.0,1.0
381780,293.2481689453125,297.1499938964844,293.1499938964844,0.074785865843296,-1821.4293212890625,304.1591491699219,0.6703749895095825,0.1274303942918777,0.1167356148362159,293.4401550292969,297.1499938964844,293.1499938964844,0.0786159634590148,-1989.476318359375,304.1788330078125,0.6787190437316895,0.1308050006628036,0.1273118406534195,293.21435546875,297.1499938964844,293.1499938964844,0.3273403346538543,-4577.8017578125,304.1610717773437,0.9933788776397704,0.4184772968292236,0.2933481633663177,293.14434814453125,297.1499938964844,293.1499938964844,0.3420372903347015,-6394.10009765625,304.2119140625,0.9990000128746032,0.4918928146362304,0.4081316292285919,293.26129150390625,297.1499938964844,293.1499938964844,0.0112517196685075,-3267.857421875,302.8441772460937,0.4778116047382355,0.050000000745058,0.2332987189292907,291.2509765625,291.1499938964844,261.6024169921875,260.7785949707031,279.552001953125,291.339599609375,291.2515869140625,1.0,0.2978421747684479,0.8614718914031982,0.8614718914031982,1.0,1.0,-1.4147952795028689,0.6147457957267761,0.8000494837760925,0.2800166010856628,0.0,0.0,0.617447555065155,58.27289581298828,62.0,26.108379364013672,-16694.630859375,300.9798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9721984863281,309.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,23752.322265625,23400.0,0.0,0.0,0.386712372303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780618071556091,0.778070867061615,-9.047742423717864e-06,0.0,0.0003924639022443,0.0,0.0,80.92188262939453,0.0,0.0,0.0,0.4988789558410644,4.0,0.0,1.0
381840,293.2481689453125,297.1499938964844,293.1499938964844,0.074785865843296,-1821.4293212890625,304.1591491699219,0.6703749895095825,0.1274303942918777,0.1167356148362159,293.4401550292969,297.1499938964844,293.1499938964844,0.0786159634590148,-1989.476318359375,304.1788330078125,0.6787190437316895,0.1308050006628036,0.1273118406534195,293.21435546875,297.1499938964844,293.1499938964844,0.3273403346538543,-4577.8017578125,304.1610717773437,0.9933788776397704,0.4184772968292236,0.2933481633663177,293.14434814453125,297.1499938964844,293.1499938964844,0.3420372903347015,-6394.10009765625,304.2119140625,0.9990000128746032,0.4918928146362304,0.4081316292285919,293.26129150390625,297.1499938964844,293.1499938964844,0.0112517196685075,-3267.857421875,302.8441772460937,0.4778116047382355,0.050000000745058,0.2332987189292907,291.2509765625,291.1499938964844,261.6024169921875,260.7785949707031,279.552001953125,291.339599609375,291.2515869140625,1.0,0.2978421747684479,0.8614718914031982,0.8614718914031982,1.0,1.0,-1.4147952795028689,0.6147457957267761,0.8000494837760925,0.2800166010856628,0.0,0.0,0.617447555065155,58.27289581298828,62.0,26.108379364013672,-16694.630859375,300.9798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9721984863281,309.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,23752.322265625,23400.0,0.0,0.0,0.386712372303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780618071556091,0.778070867061615,-9.047742423717864e-06,0.0,0.0003924639022443,0.0,0.0,80.92188262939453,0.0,0.0,0.0,0.4988789558410644,4.0,0.0,1.0
381900,293.2467956542969,297.1499938964844,293.1499938964844,0.0740286856889724,-1807.7406005859373,304.15887451171875,0.6683576703071594,0.1264554262161255,0.1158465668559074,293.4390563964844,297.1499938964844,293.1499938964844,0.07596455514431,-1938.535400390625,304.17840576171875,0.6722736954689026,0.1273436248302459,0.1240406110882759,293.2142639160156,297.1499938964844,293.1499938964844,0.3265825808048248,-4569.673828125,304.1604309082031,0.9926621913909912,0.4176814258098602,0.2928055226802826,293.129638671875,297.1499938964844,293.1499938964844,0.3417843878269195,-6395.37060546875,304.2009582519531,0.9990000128746032,0.4948625564575195,0.4085237681865692,293.2604064941406,297.1499938964844,293.1499938964844,0.0112211229279637,-3263.62548828125,302.82720947265625,0.477637767791748,0.050000000745058,0.233315035700798,291.2503662109375,291.1499938964844,261.6407165527344,260.8110046386719,279.56951904296875,291.3343811035156,291.24871826171875,1.0,0.2976874113082886,0.8612079620361328,0.8612079620361328,1.0,1.0,-1.4096299409866333,0.6123549938201904,0.7972749471664429,0.2786374390125274,0.0,0.0,0.6107476353645325,58.270050048828125,62.0,5.379100799560547,-16557.259765625,298.7087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02496337890625,309.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23734.75,22320.0,0.0,0.0,0.3824861943721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603468894958496,0.7603557705879211,-8.878276275936514e-06,0.0,0.0003881748707499,0.0,0.0,77.15869140625,0.0,0.0,0.0,0.4769163727760315,4.0,0.0,1.0
381960,293.24542236328125,297.1499938964844,293.1499938964844,0.0735751464962959,-1800.1328125,304.1580810546875,0.6638535857200623,0.125500738620758,0.1150218173861503,293.43798828125,297.1499938964844,293.1499938964844,0.0735819488763809,-1893.6480712890625,304.1775817871094,0.663268506526947,0.1238902732729911,0.1208150833845138,293.2142028808594,297.1499938964844,293.1499938964844,0.3268910944461822,-4574.26953125,304.1579284667969,0.9889800548553468,0.4168783128261566,0.292281836271286,293.1227722167969,297.1499938964844,293.1499938964844,0.3472062945365906,-6484.0927734375,304.1817321777344,0.9990000128746032,0.4964788854122162,0.4135769307613373,293.2596740722656,297.1499938964844,293.1499938964844,0.011235786601901,-3271.1123046875,302.8063659667969,0.4753649234771728,0.050000000745058,0.2335229814052581,291.215087890625,291.1499938964844,261.6791076660156,260.8434753417969,279.5848388671875,291.33203125,291.206298828125,1.0,0.2993036210536957,0.8610302805900574,0.8610302805900574,1.0,1.0,-1.410449743270874,0.6127259135246277,0.7977238893508911,0.2788160741329193,0.0,0.0,0.6096148490905762,59.3931770324707,80.0,-59.3792839050293,-16391.048828125,301.7644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0784912109375,309.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22736.1875,22320.0,0.0,0.0,0.3781467080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335581183433533,0.7335665225982666,-8.409430847677868e-06,0.0,0.0003837708209175,0.0,0.0,70.25624084472656,0.0,0.0,0.0,0.4775837063789367,4.0,0.0,1.0
382020,293.24285888671875,297.1499938964844,293.1499938964844,0.0726182535290718,-1783.6715087890625,304.1570129394531,0.6499665975570679,0.1236061006784439,0.1134947389364242,293.43609619140625,297.1499938964844,293.1499938964844,0.0686718672513961,-1801.72998046875,304.1766052246094,0.6408892273902893,0.1169837489724159,0.1144711673259735,293.2142028808594,297.1499938964844,293.1499938964844,0.327041745185852,-4577.33935546875,304.1551513671875,0.9739602208137512,0.4152502715587616,0.2912964820861816,293.1351318359375,297.1499938964844,293.1499938964844,0.3683436214923858,-6814.3369140625,304.1357727050781,0.9990000128746032,0.4947341978549957,0.4343319237232208,293.2591857910156,297.1499938964844,293.1499938964844,0.0112802563235163,-3287.05859375,302.7635498046875,0.4651163816452026,0.050000000745058,0.2344032824039459,291.15753173828125,291.1499938964844,261.75604248046875,260.9085998535156,279.6113586425781,291.33526611328125,291.1538391113281,1.0,0.3070759773254394,0.8606748580932617,0.8606748580932617,1.0,1.0,-1.4257819652557373,0.6198024153709412,0.8059796094894409,0.2826479971408844,0.0,0.0,0.6131556630134583,64.3530502319336,83.0,-63.89377975463867,-16476.009765625,320.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0880126953125,309.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22334.908203125,22320.0,0.0,0.0,0.3702606558799743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333760261535645,0.7333843111991882,-8.317059837281704e-06,0.0,0.0003757675003726,0.0,0.0,69.61763763427734,0.0,0.0,0.0,0.476452887058258,4.0,0.0,1.0
382080,293.24285888671875,297.1499938964844,293.1499938964844,0.0726182535290718,-1783.6715087890625,304.1570129394531,0.6499665975570679,0.1236061006784439,0.1134947389364242,293.43609619140625,297.1499938964844,293.1499938964844,0.0686718672513961,-1801.72998046875,304.1766052246094,0.6408892273902893,0.1169837489724159,0.1144711673259735,293.2142028808594,297.1499938964844,293.1499938964844,0.327041745185852,-4577.33935546875,304.1551513671875,0.9739602208137512,0.4152502715587616,0.2912964820861816,293.1351318359375,297.1499938964844,293.1499938964844,0.3683436214923858,-6814.3369140625,304.1357727050781,0.9990000128746032,0.4947341978549957,0.4343319237232208,293.2591857910156,297.1499938964844,293.1499938964844,0.0112802563235163,-3287.05859375,302.7635498046875,0.4651163816452026,0.050000000745058,0.2344032824039459,291.15753173828125,291.1499938964844,261.75604248046875,260.9085998535156,279.6113586425781,291.33526611328125,291.1538391113281,1.0,0.3070759773254394,0.8606748580932617,0.8606748580932617,1.0,1.0,-1.4257819652557373,0.6198024153709412,0.8059796094894409,0.2826479971408844,0.0,0.0,0.6131556630134583,64.3530502319336,83.0,-63.89377975463867,-16476.009765625,320.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0880126953125,309.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22334.908203125,22320.0,0.0,0.0,0.3702606558799743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333760261535645,0.7333843111991882,-8.317059837281704e-06,0.0,0.0003757675003726,0.0,0.0,69.61763763427734,0.0,0.0,0.0,0.476452887058258,4.0,0.0,1.0
382140,293.2395324707031,297.1499938964844,293.1499938964844,0.0716185644268989,-1766.2509765625,304.1563415527344,0.6381458640098572,0.1219177544116973,0.1120432540774345,293.434326171875,297.1499938964844,293.1499938964844,0.0635454356670379,-1707.1748046875,304.1763000488281,0.6208673119544983,0.110094167292118,0.1081297770142555,293.21435546875,297.1499938964844,293.1499938964844,0.3267758786678314,-4575.1953125,304.1539306640625,0.9587504863739014,0.4135951995849609,0.2902829647064209,293.1734313964844,297.1499938964844,293.1499938964844,0.388880580663681,-7125.19189453125,304.1068420410156,0.9990000128746032,0.4873826801776886,0.4537242949008941,293.2602844238281,297.1499938964844,293.1499938964844,0.0113002676516771,-3297.579833984375,302.718017578125,0.4545391201972961,0.050000000745058,0.2352646291255951,291.1165466308594,291.1499938964844,261.833251953125,260.9739074707031,279.6432800292969,291.3457946777344,291.1141967773437,1.0,0.3137750029563904,0.8603194355964661,0.8603194355964661,1.0,1.0,-1.4395294189453125,0.6261144876480103,0.8134149312973022,0.2862088084220886,0.0,0.0,0.6205950379371643,69.19178771972656,86.0,-53.42818832397461,-16562.435546875,338.7655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.935302734375,309.6241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,22193.302734375,21240.0,0.0,0.0,0.3642941117286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456038594245911,0.7456122636795044,-8.394855285587255e-06,0.0,0.0003697121865116,0.0,0.0,71.79401397705078,0.0,0.0,0.0,0.4659841358661651,4.0,0.0,1.0
382200,293.2395324707031,297.1499938964844,293.1499938964844,0.0716185644268989,-1766.2509765625,304.1563415527344,0.6381458640098572,0.1219177544116973,0.1120432540774345,293.434326171875,297.1499938964844,293.1499938964844,0.0635454356670379,-1707.1748046875,304.1763000488281,0.6208673119544983,0.110094167292118,0.1081297770142555,293.21435546875,297.1499938964844,293.1499938964844,0.3267758786678314,-4575.1953125,304.1539306640625,0.9587504863739014,0.4135951995849609,0.2902829647064209,293.1734313964844,297.1499938964844,293.1499938964844,0.388880580663681,-7125.19189453125,304.1068420410156,0.9990000128746032,0.4873826801776886,0.4537242949008941,293.2602844238281,297.1499938964844,293.1499938964844,0.0113002676516771,-3297.579833984375,302.718017578125,0.4545391201972961,0.050000000745058,0.2352646291255951,291.1165466308594,291.1499938964844,261.833251953125,260.9739074707031,279.6432800292969,291.3457946777344,291.1141967773437,1.0,0.3137750029563904,0.8603194355964661,0.8603194355964661,1.0,1.0,-1.4395294189453125,0.6261144876480103,0.8134149312973022,0.2862088084220886,0.0,0.0,0.6205950379371643,69.19178771972656,86.0,-53.42818832397461,-16562.435546875,338.7655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.935302734375,309.6241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,22193.302734375,21240.0,0.0,0.0,0.3642941117286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456038594245911,0.7456122636795044,-8.394855285587255e-06,0.0,0.0003697121865116,0.0,0.0,71.79401397705078,0.0,0.0,0.0,0.4659841358661651,4.0,0.0,1.0
382260,293.2345886230469,297.1499938964844,293.1499938964844,0.071066603064537,-1756.9776611328125,304.1551818847656,0.626554548740387,0.1206554472446441,0.1111143752932548,293.4325256347656,297.1499938964844,293.1499938964844,0.0583594553172588,-1613.464599609375,304.1762084960937,0.5974743366241455,0.1032539531588554,0.1018742322921752,293.21441650390625,297.1499938964844,293.1499938964844,0.326600432395935,-4573.93212890625,304.153076171875,0.9400722980499268,0.4119523465633392,0.2893090546131134,293.2135009765625,297.1499938964844,293.1499938964844,0.3937370479106903,-7187.7529296875,304.1149597167969,0.9885780215263368,0.4786171019077301,0.4557206332683563,293.2624206542969,297.1499938964844,293.1499938964844,0.0113322492688894,-3310.6376953125,302.6687316894531,0.4431357383728027,0.050000000745058,0.2363485693931579,291.0729675292969,291.1499938964844,261.91064453125,261.0393981933594,279.68072509765625,291.3432922363281,291.0763244628906,1.0,0.3192850053310394,0.8594693541526794,0.8594693541526794,1.0,1.0,-1.4339964389801023,0.6234575510025024,0.8105388879776001,0.2848429083824157,0.0,0.0,0.6346463561058044,74.8856430053711,89.0,-27.00016593933105,-16477.599609375,349.9270324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025146484375,309.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,21034.9453125,21240.0,0.0,0.0,0.3599262535572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564408779144287,0.7564491033554077,-8.231739229813684e-06,0.0,0.0003652793820947,0.0,0.0,72.16637420654297,0.0,0.0,0.0,0.480701744556427,4.0,0.0,1.0
382320,293.2345886230469,297.1499938964844,293.1499938964844,0.071066603064537,-1756.9776611328125,304.1551818847656,0.626554548740387,0.1206554472446441,0.1111143752932548,293.4325256347656,297.1499938964844,293.1499938964844,0.0583594553172588,-1613.464599609375,304.1762084960937,0.5974743366241455,0.1032539531588554,0.1018742322921752,293.21441650390625,297.1499938964844,293.1499938964844,0.326600432395935,-4573.93212890625,304.153076171875,0.9400722980499268,0.4119523465633392,0.2893090546131134,293.2135009765625,297.1499938964844,293.1499938964844,0.3937370479106903,-7187.7529296875,304.1149597167969,0.9885780215263368,0.4786171019077301,0.4557206332683563,293.2624206542969,297.1499938964844,293.1499938964844,0.0113322492688894,-3310.6376953125,302.6687316894531,0.4431357383728027,0.050000000745058,0.2363485693931579,291.0729675292969,291.1499938964844,261.91064453125,261.0393981933594,279.68072509765625,291.3432922363281,291.0763244628906,1.0,0.3192850053310394,0.8594693541526794,0.8594693541526794,1.0,1.0,-1.4339964389801023,0.6234575510025024,0.8105388879776001,0.2848429083824157,0.0,0.0,0.6346463561058044,74.8856430053711,89.0,-27.00016593933105,-16477.599609375,349.9270324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025146484375,309.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,21034.9453125,21240.0,0.0,0.0,0.3599262535572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564408779144287,0.7564491033554077,-8.231739229813684e-06,0.0,0.0003652793820947,0.0,0.0,72.16637420654297,0.0,0.0,0.0,0.480701744556427,4.0,0.0,1.0
382380,293.2317199707031,297.1499938964844,293.1499938964844,0.0697926431894302,-1733.528564453125,304.15557861328125,0.6155237555503845,0.1191003024578094,0.1099832728505134,293.430908203125,297.1499938964844,293.1499938964844,0.0525724999606609,-1509.9852294921875,304.1770935058594,0.5726534128189087,0.0964267775416374,0.095642440021038,293.21490478515625,297.1499938964844,293.1499938964844,0.3240390419960022,-4544.267578125,304.15625,0.92246675491333,0.4102211892604828,0.2882948517799377,293.22930908203125,297.1499938964844,293.1499938964844,0.3875593543052673,-7091.59814453125,304.1363525390625,0.9721900820732116,0.473770409822464,0.4505810439586639,293.2648620605469,297.1499938964844,293.1499938964844,0.0112850060686469,-3301.80322265625,302.62774658203125,0.4336420595645904,0.050000000745058,0.2374273240566253,291.1156921386719,291.1499938964844,261.9882202148437,261.10504150390625,279.72576904296875,291.34295654296875,291.1176147460937,1.0,0.3234298229217529,0.858619213104248,0.858619213104248,1.0,1.0,-1.4185152053833008,0.6161798238754272,0.8023353815078735,0.2810065150260925,0.0,0.0,0.6360511183738708,80.38185119628906,92.0,25.79296112060547,-16312.375,355.99298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.438720703125,309.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,21161.666015625,21240.0,0.0,0.0,0.3568869531154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677029371261597,0.7677112817764282,-8.364631867152639e-06,0.0,0.0003621948999352,0.0,0.0,74.644287109375,0.0,0.0,0.0,0.4852311611175537,4.0,0.0,1.0
382440,293.2317199707031,297.1499938964844,293.1499938964844,0.0697926431894302,-1733.528564453125,304.15557861328125,0.6155237555503845,0.1191003024578094,0.1099832728505134,293.430908203125,297.1499938964844,293.1499938964844,0.0525724999606609,-1509.9852294921875,304.1770935058594,0.5726534128189087,0.0964267775416374,0.095642440021038,293.21490478515625,297.1499938964844,293.1499938964844,0.3240390419960022,-4544.267578125,304.15625,0.92246675491333,0.4102211892604828,0.2882948517799377,293.22930908203125,297.1499938964844,293.1499938964844,0.3875593543052673,-7091.59814453125,304.1363525390625,0.9721900820732116,0.473770409822464,0.4505810439586639,293.2648620605469,297.1499938964844,293.1499938964844,0.0112850060686469,-3301.80322265625,302.62774658203125,0.4336420595645904,0.050000000745058,0.2374273240566253,291.1156921386719,291.1499938964844,261.9882202148437,261.10504150390625,279.72576904296875,291.34295654296875,291.1176147460937,1.0,0.3234298229217529,0.858619213104248,0.858619213104248,1.0,1.0,-1.4185152053833008,0.6161798238754272,0.8023353815078735,0.2810065150260925,0.0,0.0,0.6360511183738708,80.38185119628906,92.0,25.79296112060547,-16312.375,355.99298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.438720703125,309.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,21161.666015625,21240.0,0.0,0.0,0.3568869531154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677029371261597,0.7677112817764282,-8.364631867152639e-06,0.0,0.0003621948999352,0.0,0.0,74.644287109375,0.0,0.0,0.0,0.4852311611175537,4.0,0.0,1.0
382500,293.2304992675781,297.1499938964844,293.1499938964844,0.0691821873188018,-1722.4833984375,304.1556701660156,0.6104828715324402,0.1183026880025863,0.1093601807951927,293.4300842285156,297.1499938964844,293.1499938964844,0.0497032292187213,-1459.6719970703125,304.1773986816406,0.5607014298439026,0.093030959367752,0.0925198569893837,293.2152099609375,297.1499938964844,293.1499938964844,0.3230277299880981,-4532.78369140625,304.1569519042969,0.91534024477005,0.4093411564826965,0.2877574265003204,293.2327880859375,297.1499938964844,293.1499938964844,0.3857848048210144,-7063.287109375,304.1420288085937,0.9651984572410583,0.472078800201416,0.4489112794399261,293.2660522460937,297.1499938964844,293.1499938964844,0.0112657472491264,-3299.205810546875,302.6057434082031,0.4300415217876434,0.050000000745058,0.2378913313150406,291.1252746582031,291.1499938964844,262.0270690917969,261.137939453125,279.7477111816406,291.34295654296875,291.1267395019531,1.0,0.3252101242542267,0.8581941723823547,0.8581941723823547,1.0,1.0,-1.4119256734848022,0.6130898594856262,0.7988358736038208,0.2793423235416412,0.0,0.0,0.6367198824882507,82.74723815917969,92.0,25.98052024841309,-16217.240234375,358.52752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3173522949219,309.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21189.74609375,20160.0,0.0,0.0,0.3556478321552276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697221636772156,0.7697305679321289,-8.389833055844065e-06,0.0,0.000360937352525,0.0,0.0,75.10326385498047,0.0,0.0,0.0,0.4711371064186096,4.0,0.0,1.0
382560,293.22930908203125,297.1499938964844,293.1499938964844,0.068716824054718,-1714.3817138671875,304.1554870605469,0.6056637763977051,0.1175175979733467,0.1087352856993675,293.4291687011719,297.1499938964844,293.1499938964844,0.0469436906278133,-1412.0361328125,304.17742919921875,0.5490403771400452,0.0896579846739769,0.0894082635641098,293.2154541015625,297.1499938964844,293.1499938964844,0.3226288557052612,-4528.70458984375,304.1563720703125,0.9090818762779236,0.4084666669368744,0.2872151434421539,293.23486328125,297.1499938964844,293.1499938964844,0.384964108467102,-7050.30322265625,304.1449279785156,0.958728015422821,0.4706224203109741,0.4475266337394714,293.2671813964844,297.1499938964844,293.1499938964844,0.0112624755129218,-3301.6650390625,302.5812072753906,0.4269180297851562,0.050000000745058,0.2383234053850174,291.1142578125,291.1499938964844,262.0659484863281,261.1708374023437,279.7692565917969,291.3429260253906,291.1106262207031,1.0,0.326841652393341,0.8579073548316956,0.8579073548316956,1.0,1.0,-1.405645489692688,0.6101534962654114,0.7954920530319214,0.2777696847915649,0.0,0.0,0.6399505734443665,84.94805145263672,95.0,-11.034317016601562,-16034.7099609375,360.7849731445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22003173828125,309.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20297.099609375,20160.0,0.0,0.0,0.3543877601623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565268278121948,0.7565348744392395,-8.065665497269947e-06,0.0,0.0003596585011109,0.0,0.0,71.03929138183594,0.0,0.0,0.0,0.4770235121250152,4.0,0.0,1.0
382620,293.2268371582031,297.1499938964844,293.1499938964844,0.0675577521324157,-1693.579833984375,304.1556091308594,0.5967695116996765,0.1160057336091995,0.1075183302164077,293.4271240234375,297.1499938964844,293.1499938964844,0.0412116385996341,-1313.502197265625,304.1778564453125,0.5268924832344055,0.0829992890357971,0.0832465440034866,293.2158203125,297.1499938964844,293.1499938964844,0.3207732439041137,-4507.6943359375,304.1574401855469,0.8987361788749695,0.4067330956459045,0.286134272813797,293.23681640625,297.1499938964844,293.1499938964844,0.3823881447315216,-7010.19287109375,304.15093994140625,0.9469526410102844,0.4680763185024261,0.4452041983604431,293.2691955566406,297.1499938964844,293.1499938964844,0.0112217962741851,-3296.412109375,302.5360412597656,0.4216940999031067,0.050000000745058,0.2391167134046554,291.1239318847656,291.1499938964844,262.143798828125,261.2367553710937,279.8118591308594,291.34259033203125,291.1265563964844,1.0,0.329759806394577,0.8573337197303772,0.8573337197303772,1.0,1.0,-1.393654465675354,0.6045481562614441,0.7891063094139099,0.2747795581817627,0.0,0.0,0.643634021282196,88.98280334472656,98.0,21.27313232421875,-15921.0107421875,364.6199035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426025390625,309.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20108.921875,20160.0,0.0,0.0,0.352239042520523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661438584327698,0.7661519646644592,-8.112032446661033e-06,0.0,0.0003574778384063,0.0,0.0,72.67192077636719,0.0,0.0,0.0,0.4801929891109466,4.0,0.0,1.0
382680,293.2268371582031,297.1499938964844,293.1499938964844,0.0675577521324157,-1693.579833984375,304.1556091308594,0.5967695116996765,0.1160057336091995,0.1075183302164077,293.4271240234375,297.1499938964844,293.1499938964844,0.0412116385996341,-1313.502197265625,304.1778564453125,0.5268924832344055,0.0829992890357971,0.0832465440034866,293.2158203125,297.1499938964844,293.1499938964844,0.3207732439041137,-4507.6943359375,304.1574401855469,0.8987361788749695,0.4067330956459045,0.286134272813797,293.23681640625,297.1499938964844,293.1499938964844,0.3823881447315216,-7010.19287109375,304.15093994140625,0.9469526410102844,0.4680763185024261,0.4452041983604431,293.2691955566406,297.1499938964844,293.1499938964844,0.0112217962741851,-3296.412109375,302.5360412597656,0.4216940999031067,0.050000000745058,0.2391167134046554,291.1239318847656,291.1499938964844,262.143798828125,261.2367553710937,279.8118591308594,291.34259033203125,291.1265563964844,1.0,0.329759806394577,0.8573337197303772,0.8573337197303772,1.0,1.0,-1.393654465675354,0.6045481562614441,0.7891063094139099,0.2747795581817627,0.0,0.0,0.643634021282196,88.98280334472656,98.0,21.27313232421875,-15921.0107421875,364.6199035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426025390625,309.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20108.921875,20160.0,0.0,0.0,0.352239042520523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661438584327698,0.7661519646644592,-8.112032446661033e-06,0.0,0.0003574778384063,0.0,0.0,72.67192077636719,0.0,0.0,0.0,0.4801929891109466,4.0,0.0,1.0
