time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.22430419921875,297.1499938964844,293.1499938964844,0.0663865283131599,-1672.546142578125,304.1556701660156,0.588638961315155,0.1145750656723976,0.1063606068491935,293.4246826171875,297.1499938964844,293.1499938964844,0.0355448424816131,-1215.9720458984375,304.1780090332031,0.5068113803863525,0.0764767155051231,0.0771937742829322,293.2161560058594,297.1499938964844,293.1499938964844,0.3186230957508087,-4483.3173828125,304.15850830078125,0.8898591995239258,0.404994934797287,0.285040944814682,293.2375183105469,297.1499938964844,293.1499938964844,0.3796121478080749,-6967.94580078125,304.1551818847656,0.9362908601760864,0.4657322466373443,0.4431206583976745,293.27099609375,297.1499938964844,293.1499938964844,0.0111656486988067,-3287.4375,302.4925537109375,0.4173997044563293,0.050000000745058,0.2398450523614883,291.1463317871094,291.1499938964844,262.22174072265625,261.30279541015625,279.85406494140625,291.34197998046875,291.1478271484375,1.0,0.3323437869548797,0.8567600846290588,0.8567600846290588,1.0,1.0,-1.3820593357086182,0.5991294980049133,0.7829298377037048,0.2719016373157501,0.0,0.0,0.6424793601036072,92.67951202392578,101.0,25.59951400756836,-15755.4033203125,367.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88995361328125,308.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20168.474609375,19080.0,0.0,0.0,0.3505139052867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657363414764404,0.7657444477081299,-8.121709470287897e-06,0.0,0.0003557270392775,0.0,0.0,72.68306732177734,0.0,0.0,0.0,0.4651266634464264,4.0,0.0,1.0
382800,293.22430419921875,297.1499938964844,293.1499938964844,0.0663865283131599,-1672.546142578125,304.1556701660156,0.588638961315155,0.1145750656723976,0.1063606068491935,293.4246826171875,297.1499938964844,293.1499938964844,0.0355448424816131,-1215.9720458984375,304.1780090332031,0.5068113803863525,0.0764767155051231,0.0771937742829322,293.2161560058594,297.1499938964844,293.1499938964844,0.3186230957508087,-4483.3173828125,304.15850830078125,0.8898591995239258,0.404994934797287,0.285040944814682,293.2375183105469,297.1499938964844,293.1499938964844,0.3796121478080749,-6967.94580078125,304.1551818847656,0.9362908601760864,0.4657322466373443,0.4431206583976745,293.27099609375,297.1499938964844,293.1499938964844,0.0111656486988067,-3287.4375,302.4925537109375,0.4173997044563293,0.050000000745058,0.2398450523614883,291.1463317871094,291.1499938964844,262.22174072265625,261.30279541015625,279.85406494140625,291.34197998046875,291.1478271484375,1.0,0.3323437869548797,0.8567600846290588,0.8567600846290588,1.0,1.0,-1.3820593357086182,0.5991294980049133,0.7829298377037048,0.2719016373157501,0.0,0.0,0.6424793601036072,92.67951202392578,101.0,25.59951400756836,-15755.4033203125,367.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88995361328125,308.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20168.474609375,19080.0,0.0,0.0,0.3505139052867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657363414764404,0.7657444477081299,-8.121709470287897e-06,0.0,0.0003557270392775,0.0,0.0,72.68306732177734,0.0,0.0,0.0,0.4651266634464264,4.0,0.0,1.0
382860,293.2221374511719,297.1499938964844,293.1499938964844,0.0654782056808471,-1656.7874755859375,304.1553039550781,0.5809969902038574,0.1131350323557853,0.1052183955907821,293.4217224121094,297.1499938964844,293.1499938964844,0.0303216222673654,-1124.234130859375,304.1773681640625,0.4885470271110534,0.0701156035065651,0.0712770745158195,293.2163391113281,297.1499938964844,293.1499938964844,0.3175521492958069,-4471.921875,304.1575012207031,0.8818869590759277,0.4032812714576721,0.2839527428150177,293.2375793457031,297.1499938964844,293.1499938964844,0.3781503736972809,-6946.7265625,304.1559143066406,0.9265359044075012,0.463502436876297,0.4411473572254181,293.2725524902344,297.1499938964844,293.1499938964844,0.0111407041549682,-3287.798583984375,302.44390869140625,0.4137243032455444,0.050000000745058,0.2405300289392471,291.1287536621094,291.1499938964844,262.2997131347656,261.368896484375,279.8935241699219,291.3369445800781,291.1303100585937,1.0,0.3347017765045166,0.8562441468238831,0.8562441468238831,1.0,1.0,-1.3707327842712402,0.5938422083854675,0.7768905162811279,0.2691079080104828,0.0,0.0,0.64654541015625,96.15113830566406,104.0,0.2688331305980682,-15536.078125,370.4115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8058776855469,308.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,19100.4375,19080.0,0.0,0.0,0.3485762476921081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514626383781433,0.7514703869819641,-7.748666575935204e-06,0.0,0.000353760580765,0.0,0.0,68.19600677490234,0.0,0.0,0.0,0.4699674248695373,4.0,0.0,1.0
382920,293.2221374511719,297.1499938964844,293.1499938964844,0.0654782056808471,-1656.7874755859375,304.1553039550781,0.5809969902038574,0.1131350323557853,0.1052183955907821,293.4217224121094,297.1499938964844,293.1499938964844,0.0303216222673654,-1124.234130859375,304.1773681640625,0.4885470271110534,0.0701156035065651,0.0712770745158195,293.2163391113281,297.1499938964844,293.1499938964844,0.3175521492958069,-4471.921875,304.1575012207031,0.8818869590759277,0.4032812714576721,0.2839527428150177,293.2375793457031,297.1499938964844,293.1499938964844,0.3781503736972809,-6946.7265625,304.1559143066406,0.9265359044075012,0.463502436876297,0.4411473572254181,293.2725524902344,297.1499938964844,293.1499938964844,0.0111407041549682,-3287.798583984375,302.44390869140625,0.4137243032455444,0.050000000745058,0.2405300289392471,291.1287536621094,291.1499938964844,262.2997131347656,261.368896484375,279.8935241699219,291.3369445800781,291.1303100585937,1.0,0.3347017765045166,0.8562441468238831,0.8562441468238831,1.0,1.0,-1.3707327842712402,0.5938422083854675,0.7768905162811279,0.2691079080104828,0.0,0.0,0.64654541015625,96.15113830566406,104.0,0.2688331305980682,-15536.078125,370.4115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8058776855469,308.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,19100.4375,19080.0,0.0,0.0,0.3485762476921081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514626383781433,0.7514703869819641,-7.748666575935204e-06,0.0,0.000353760580765,0.0,0.0,68.19600677490234,0.0,0.0,0.0,0.4699674248695373,4.0,0.0,1.0
382980,293.2203063964844,297.1499938964844,293.1499938964844,0.0642453432083129,-1634.755615234375,304.1556091308594,0.5736030340194702,0.1116760969161987,0.1040345132350921,293.4180908203125,297.1499938964844,293.1499938964844,0.0255113840103149,-1032.945068359375,304.1761474609375,0.4680257439613342,0.0639683231711387,0.0655401647090911,293.2165222167969,297.1499938964844,293.1499938964844,0.3152742087841034,-4445.94970703125,304.1587829589844,0.8745953440666199,0.4015668034553528,0.2828671634197235,293.2373962402344,297.1499938964844,293.1499938964844,0.3752714395523071,-6903.5244140625,304.1587219238281,0.9176047444343568,0.4613165557384491,0.4392284154891968,293.2739562988281,297.1499938964844,293.1499938964844,0.0110755190253257,-3276.412109375,302.4011535644531,0.4104757905006408,0.050000000745058,0.2411857992410659,291.1557006835937,291.1499938964844,262.3777160644531,261.4350891113281,279.93267822265625,291.3314819335937,291.15771484375,1.0,0.3369052112102508,0.8557281494140625,0.8557281494140625,1.0,1.0,-1.359605312347412,0.5886492133140564,0.7709560990333557,0.2663794159889221,0.0,0.0,0.6440011858940125,99.47203063964844,107.0,25.568941116333008,-15409.052734375,372.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377624511719,308.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19118.017578125,19080.0,0.0,0.0,0.3467771410942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750104546546936,0.7501122951507568,-7.740259206912015e-06,0.0,0.0003519346937537,0.0,0.0,67.96002960205078,0.0,0.0,0.0,0.4692265093326568,4.0,0.0,1.0
383040,293.2203063964844,297.1499938964844,293.1499938964844,0.0642453432083129,-1634.755615234375,304.1556091308594,0.5736030340194702,0.1116760969161987,0.1040345132350921,293.4180908203125,297.1499938964844,293.1499938964844,0.0255113840103149,-1032.945068359375,304.1761474609375,0.4680257439613342,0.0639683231711387,0.0655401647090911,293.2165222167969,297.1499938964844,293.1499938964844,0.3152742087841034,-4445.94970703125,304.1587829589844,0.8745953440666199,0.4015668034553528,0.2828671634197235,293.2373962402344,297.1499938964844,293.1499938964844,0.3752714395523071,-6903.5244140625,304.1587219238281,0.9176047444343568,0.4613165557384491,0.4392284154891968,293.2739562988281,297.1499938964844,293.1499938964844,0.0110755190253257,-3276.412109375,302.4011535644531,0.4104757905006408,0.050000000745058,0.2411857992410659,291.1557006835937,291.1499938964844,262.3777160644531,261.4350891113281,279.93267822265625,291.3314819335937,291.15771484375,1.0,0.3369052112102508,0.8557281494140625,0.8557281494140625,1.0,1.0,-1.359605312347412,0.5886492133140564,0.7709560990333557,0.2663794159889221,0.0,0.0,0.6440011858940125,99.47203063964844,107.0,25.568941116333008,-15409.052734375,372.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377624511719,308.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19118.017578125,19080.0,0.0,0.0,0.3467771410942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750104546546936,0.7501122951507568,-7.740259206912015e-06,0.0,0.0003519346937537,0.0,0.0,67.96002960205078,0.0,0.0,0.0,0.4692265093326568,4.0,0.0,1.0
383100,293.2193908691406,297.1499938964844,293.1499938964844,0.0636624470353126,-1624.4254150390625,304.1556396484375,0.5700444579124451,0.1109689325094223,0.1034553423523902,293.4159851074219,297.1499938964844,293.1499938964844,0.0231886692345142,-986.867431640625,304.17559814453125,0.4541852176189422,0.0609813705086708,0.0627556219696998,293.21661376953125,297.1499938964844,293.1499938964844,0.3142258524894714,-4434.09716796875,304.1590881347656,0.8711600303649902,0.4007080197334289,0.2823207080364227,293.2372741699219,297.1499938964844,293.1499938964844,0.3739387392997741,-6883.75341796875,304.1595458984375,0.9134496450424194,0.4602332711219787,0.4382752478122711,293.2746276855469,297.1499938964844,293.1499938964844,0.0110452519729733,-3271.466064453125,302.3792724609375,0.4089741110801697,0.050000000745058,0.2415049970149994,291.1658020019531,291.1499938964844,262.4167175292969,261.4682006835937,279.95220947265625,291.3287048339844,291.1673889160156,1.0,0.3379662632942199,0.8554701209068298,0.8554701209068298,1.0,1.0,-1.354150414466858,0.586103081703186,0.7680472731590271,0.265049546957016,0.0,0.0,0.6419247388839722,101.08868408203124,107.0,25.82592010498047,-15331.4228515625,373.8335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138977050781,308.80450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19144.92578125,18000.0,0.0,0.0,0.3458657264709472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463712692260742,0.746379017829895,-7.712418664596044e-06,0.0,0.0003510097449179,0.0,0.0,67.2819595336914,0.0,0.0,0.0,0.4527614712715149,4.0,0.0,1.0
383160,293.2184143066406,297.1499938964844,293.1499938964844,0.0632385537028312,-1617.2291259765625,304.1553649902344,0.56658536195755,0.110278733074665,0.1028909236192703,293.4138488769531,297.1499938964844,293.1499938964844,0.0212019868195056,-944.6631469726562,304.174560546875,0.4407270848751068,0.0580327026546001,0.0600137002766132,293.2166442871094,297.1499938964844,293.1499938964844,0.31380495429039,-4429.85302734375,304.1581726074219,0.8678498864173889,0.3998534679412842,0.2817744612693786,293.23712158203125,297.1499938964844,293.1499938964844,0.3733478188514709,-6875.7333984375,304.1588439941406,0.90951269865036,0.4591614007949829,0.4373291134834289,293.2752380371094,297.1499938964844,293.1499938964844,0.0110325468704104,-3272.056640625,302.3545227050781,0.4075378179550171,0.050000000745058,0.2418195158243179,291.15484619140625,291.1499938964844,262.4557189941406,261.5013122558594,279.9717102050781,291.32598876953125,291.1506042480469,1.0,0.3390076458454132,0.8552259206771851,0.8552259206771851,1.0,1.0,-1.3487675189971924,0.5835909843444824,0.7651764750480652,0.2637442350387573,0.0,0.0,0.6424250602722168,102.68197631835938,110.0,-13.653217315673828,-15157.2919921875,374.8899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7129821777344,308.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18269.998046875,18000.0,0.0,0.0,0.3447516858577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261238694190979,0.7261312007904053,-7.333508165174862e-06,0.0,0.0003498791193123,0.0,0.0,62.17633438110352,0.0,0.0,0.0,0.4556245803833008,4.0,0.0,1.0
383220,293.2166442871094,297.1499938964844,293.1499938964844,0.062183704227209,-1598.7530517578125,304.1553649902344,0.5598748326301575,0.1089027822017669,0.1017792820930481,293.409912109375,297.1499938964844,293.1499938964844,0.0175511557608842,-858.3779296875,304.1724548339844,0.4166537225246429,0.0521493069827556,0.0545754171907901,293.216796875,297.1499938964844,293.1499938964844,0.3120464086532593,-4410.06494140625,304.1584777832031,0.8615458011627197,0.398138165473938,0.2806845307350158,293.2367248535156,297.1499938964844,293.1499938964844,0.3710954189300537,-6842.55615234375,304.1597595214844,0.9023114442825316,0.4570313692092895,0.4354602992534637,293.2763977050781,297.1499938964844,293.1499938964844,0.0109830871224403,-3265.121826171875,302.30865478515625,0.4048125743865967,0.050000000745058,0.2424393743276596,291.1598205566406,291.1499938964844,262.53369140625,261.56756591796875,280.01104736328125,291.3211669921875,291.1625366210937,1.0,0.3410436809062958,0.8547374606132507,0.8547374606132507,1.0,1.0,-1.338097333908081,0.5786094069480896,0.7594879865646362,0.261177659034729,0.0,0.0,0.6417067646980286,105.82266235351562,113.0,18.00943946838379,-15066.5361328125,376.8969421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72296142578125,308.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.01171875,18000.0,0.0,0.0,0.3423774540424347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724326491355896,0.7243337631225586,-7.269284196809167e-06,0.0,0.000347469584085,0.0,0.0,61.53215789794922,0.0,0.0,0.0,0.4540854394435882,4.0,0.0,1.0
383280,293.2166442871094,297.1499938964844,293.1499938964844,0.062183704227209,-1598.7530517578125,304.1553649902344,0.5598748326301575,0.1089027822017669,0.1017792820930481,293.409912109375,297.1499938964844,293.1499938964844,0.0175511557608842,-858.3779296875,304.1724548339844,0.4166537225246429,0.0521493069827556,0.0545754171907901,293.216796875,297.1499938964844,293.1499938964844,0.3120464086532593,-4410.06494140625,304.1584777832031,0.8615458011627197,0.398138165473938,0.2806845307350158,293.2367248535156,297.1499938964844,293.1499938964844,0.3710954189300537,-6842.55615234375,304.1597595214844,0.9023114442825316,0.4570313692092895,0.4354602992534637,293.2763977050781,297.1499938964844,293.1499938964844,0.0109830871224403,-3265.121826171875,302.30865478515625,0.4048125743865967,0.050000000745058,0.2424393743276596,291.1598205566406,291.1499938964844,262.53369140625,261.56756591796875,280.01104736328125,291.3211669921875,291.1625366210937,1.0,0.3410436809062958,0.8547374606132507,0.8547374606132507,1.0,1.0,-1.338097333908081,0.5786094069480896,0.7594879865646362,0.261177659034729,0.0,0.0,0.6417067646980286,105.82266235351562,113.0,18.00943946838379,-15066.5361328125,376.8969421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72296142578125,308.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.01171875,18000.0,0.0,0.0,0.3423774540424347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724326491355896,0.7243337631225586,-7.269284196809167e-06,0.0,0.000347469584085,0.0,0.0,61.53215789794922,0.0,0.0,0.0,0.4540854394435882,4.0,0.0,1.0
383340,293.2149963378906,297.1499938964844,293.1499938964844,0.0610461123287677,-1578.758056640625,304.15545654296875,0.5536388158798218,0.1075526103377342,0.1006709113717079,293.4071044921875,297.1499938964844,293.1499938964844,0.0153263881802558,-800.2380981445312,304.1158447265625,0.4024981558322906,0.050000000745058,0.0512577816843986,293.2170715332031,297.1499938964844,293.1499938964844,0.3098815679550171,-4385.48046875,304.15924072265625,0.8558866381645203,0.3963880538940429,0.2795628309249878,293.23651123046875,297.1499938964844,293.1499938964844,0.3683716356754303,-6802.240234375,304.1610107421875,0.8960027694702148,0.4548819661140442,0.433565229177475,293.27752685546875,297.1499938964844,293.1499938964844,0.010915694758296,-3253.569580078125,302.2649841308594,0.4024001359939575,0.050000000745058,0.2430098950862884,291.18194580078125,291.1499938964844,262.611572265625,261.63385009765625,280.0495910644531,291.3175048828125,291.18292236328125,1.0,0.3430966436862945,0.8542490005493164,0.8542490005493164,1.0,1.0,-1.329844951629639,0.5747476816177368,0.7550972700119019,0.2592011988162994,0.0,0.0,0.635755717754364,108.73926544189452,116.0,21.25008773803711,-14933.8037109375,379.5105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737548828125,308.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.400390625,18000.0,0.0,0.0,0.3399145603179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135254740715027,0.7135326862335205,-7.187050869106315e-06,0.0,0.0003449700598139,0.0,0.0,59.68017959594727,0.0,0.0,0.0,0.4497934877872467,4.0,0.0,1.0
383400,293.2149963378906,297.1499938964844,293.1499938964844,0.0610461123287677,-1578.758056640625,304.15545654296875,0.5536388158798218,0.1075526103377342,0.1006709113717079,293.4071044921875,297.1499938964844,293.1499938964844,0.0153263881802558,-800.2380981445312,304.1158447265625,0.4024981558322906,0.050000000745058,0.0512577816843986,293.2170715332031,297.1499938964844,293.1499938964844,0.3098815679550171,-4385.48046875,304.15924072265625,0.8558866381645203,0.3963880538940429,0.2795628309249878,293.23651123046875,297.1499938964844,293.1499938964844,0.3683716356754303,-6802.240234375,304.1610107421875,0.8960027694702148,0.4548819661140442,0.433565229177475,293.27752685546875,297.1499938964844,293.1499938964844,0.010915694758296,-3253.569580078125,302.2649841308594,0.4024001359939575,0.050000000745058,0.2430098950862884,291.18194580078125,291.1499938964844,262.611572265625,261.63385009765625,280.0495910644531,291.3175048828125,291.18292236328125,1.0,0.3430966436862945,0.8542490005493164,0.8542490005493164,1.0,1.0,-1.329844951629639,0.5747476816177368,0.7550972700119019,0.2592011988162994,0.0,0.0,0.635755717754364,108.73926544189452,116.0,21.25008773803711,-14933.8037109375,379.5105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737548828125,308.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.400390625,18000.0,0.0,0.0,0.3399145603179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135254740715027,0.7135326862335205,-7.187050869106315e-06,0.0,0.0003449700598139,0.0,0.0,59.68017959594727,0.0,0.0,0.0,0.4497934877872467,4.0,0.0,1.0
383460,293.2132568359375,297.1499938964844,293.1499938964844,0.0600515194237232,-1561.5762939453125,304.1553039550781,0.5479452013969421,0.1062583401799202,0.0995993092656135,293.4111328125,297.1499938964844,293.1499938964844,0.0150494435802102,-794.8395385742188,304.0103759765625,0.4002605974674225,0.050000000745058,0.051338605582714,293.21728515625,297.1499938964844,293.1499938964844,0.3081899583339691,-4366.63818359375,304.1589660644531,0.8508378267288208,0.3946470320224762,0.2784309089183807,293.2361755371094,297.1499938964844,293.1499938964844,0.3662138283252716,-6770.91455078125,304.1609191894531,0.8903146982192993,0.4527567327022552,0.4316700398921966,293.2786560058594,297.1499938964844,293.1499938964844,0.0108599942177534,-3245.826904296875,302.2182922363281,0.4002608954906463,0.050000000745058,0.243528664112091,291.1853942871094,291.1499938964844,262.6893615722656,261.7001342773437,280.087890625,291.318115234375,291.1854248046875,1.0,0.3453234434127807,0.8537781238555908,0.8537781238555908,1.0,1.0,-1.3256444931030271,0.5727459192276001,0.752898633480072,0.2582446932792663,0.0,0.0,0.6307018399238586,111.44493103027344,119.0,7.587191581726074,-14822.447265625,383.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7575988769531,308.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.658203125,18000.0,0.0,0.0,0.3373233377933502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019598484039307,0.7019669413566589,-7.087244284775807e-06,0.0,0.0003423402959015,0.0,0.0,57.6602897644043,0.0,0.0,0.0,0.445160299539566,4.0,0.0,1.0
383520,293.2132568359375,297.1499938964844,293.1499938964844,0.0600515194237232,-1561.5762939453125,304.1553039550781,0.5479452013969421,0.1062583401799202,0.0995993092656135,293.4111328125,297.1499938964844,293.1499938964844,0.0150494435802102,-794.8395385742188,304.0103759765625,0.4002605974674225,0.050000000745058,0.051338605582714,293.21728515625,297.1499938964844,293.1499938964844,0.3081899583339691,-4366.63818359375,304.1589660644531,0.8508378267288208,0.3946470320224762,0.2784309089183807,293.2361755371094,297.1499938964844,293.1499938964844,0.3662138283252716,-6770.91455078125,304.1609191894531,0.8903146982192993,0.4527567327022552,0.4316700398921966,293.2786560058594,297.1499938964844,293.1499938964844,0.0108599942177534,-3245.826904296875,302.2182922363281,0.4002608954906463,0.050000000745058,0.243528664112091,291.1853942871094,291.1499938964844,262.6893615722656,261.7001342773437,280.087890625,291.318115234375,291.1854248046875,1.0,0.3453234434127807,0.8537781238555908,0.8537781238555908,1.0,1.0,-1.3256444931030271,0.5727459192276001,0.752898633480072,0.2582446932792663,0.0,0.0,0.6307018399238586,111.44493103027344,119.0,7.587191581726074,-14822.447265625,383.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7575988769531,308.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.658203125,18000.0,0.0,0.0,0.3373233377933502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019598484039307,0.7019669413566589,-7.087244284775807e-06,0.0,0.0003423402959015,0.0,0.0,57.6602897644043,0.0,0.0,0.0,0.445160299539566,4.0,0.0,1.0
383580,293.2115478515625,297.1499938964844,293.1499938964844,0.0591115951538085,-1545.4422607421875,304.15509033203125,0.5423725843429565,0.1050023213028907,0.0985714644193649,293.4208068847656,297.1499938964844,293.1499938964844,0.0147481095045804,-788.9692993164062,303.88970947265625,0.3980787694454193,0.050000000745058,0.0514519214630126,293.2173767089844,297.1499938964844,293.1499938964844,0.3066064417362213,-4349.0322265625,304.1586303710937,0.8458632230758667,0.392922580242157,0.2773148417472839,293.2357177734375,297.1499938964844,293.1499938964844,0.3641924858093261,-6741.646484375,304.16064453125,0.8846708536148071,0.4506647884845733,0.4298118054866791,293.27978515625,297.1499938964844,293.1499938964844,0.0108074247837066,-3238.902099609375,302.170654296875,0.3980787694454193,0.050000000745058,0.2440657615661621,291.1854553222656,291.1499938964844,262.7669982910156,261.7663879394531,280.1278991699219,291.3219909667969,291.18536376953125,1.0,0.3476437032222748,0.85330730676651,0.85330730676651,1.0,1.0,-1.3216211795806885,0.5708232522010803,0.7507979273796082,0.2573415338993072,0.0,0.0,0.6259610056877136,114.25171661376952,107.0,1.685672163963318,-14717.66796875,387.92425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754211425781,308.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3359375,18000.0,0.0,0.0,0.3346773982048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916017532348633,0.6916087865829468,-6.997708169365069e-06,0.0,0.0003396550018806,0.0,0.0,55.88549423217773,0.0,0.0,0.0,0.4409888088703155,4.0,0.0,1.0
383640,293.2115478515625,297.1499938964844,293.1499938964844,0.0591115951538085,-1545.4422607421875,304.15509033203125,0.5423725843429565,0.1050023213028907,0.0985714644193649,293.4208068847656,297.1499938964844,293.1499938964844,0.0147481095045804,-788.9692993164062,303.88970947265625,0.3980787694454193,0.050000000745058,0.0514519214630126,293.2173767089844,297.1499938964844,293.1499938964844,0.3066064417362213,-4349.0322265625,304.1586303710937,0.8458632230758667,0.392922580242157,0.2773148417472839,293.2357177734375,297.1499938964844,293.1499938964844,0.3641924858093261,-6741.646484375,304.16064453125,0.8846708536148071,0.4506647884845733,0.4298118054866791,293.27978515625,297.1499938964844,293.1499938964844,0.0108074247837066,-3238.902099609375,302.170654296875,0.3980787694454193,0.050000000745058,0.2440657615661621,291.1854553222656,291.1499938964844,262.7669982910156,261.7663879394531,280.1278991699219,291.3219909667969,291.18536376953125,1.0,0.3476437032222748,0.85330730676651,0.85330730676651,1.0,1.0,-1.3216211795806885,0.5708232522010803,0.7507979273796082,0.2573415338993072,0.0,0.0,0.6259610056877136,114.25171661376952,107.0,1.685672163963318,-14717.66796875,387.92425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754211425781,308.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3359375,18000.0,0.0,0.0,0.3346773982048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916017532348633,0.6916087865829468,-6.997708169365069e-06,0.0,0.0003396550018806,0.0,0.0,55.88549423217773,0.0,0.0,0.0,0.4409888088703155,4.0,0.0,1.0
383700,293.2106628417969,297.1499938964844,293.1499938964844,0.0585938468575477,-1536.572509765625,304.1551208496094,0.5414413213729858,0.1043930649757385,0.0980034247040748,293.4268798828125,297.1499938964844,293.1499938964844,0.0145552894100546,-784.7378540039062,303.8252868652344,0.3983301818370819,0.050000000745058,0.051438845694065,293.2173767089844,297.1499938964844,293.1499938964844,0.3057649433612823,-4339.625,304.1585693359375,0.8457133173942566,0.3920711278915405,0.2767098248004913,293.2354431152344,297.1499938964844,293.1499938964844,0.3631372153759002,-6726.29345703125,304.16064453125,0.8844678401947021,0.4496345520019531,0.4288243949413299,293.28033447265625,297.1499938964844,293.1499938964844,0.0107597345486283,-3231.110595703125,302.146728515625,0.3983301818370819,0.050000000745058,0.2440037280321121,291.1851501464844,291.1499938964844,262.8057556152344,261.79949951171875,280.14874267578125,291.3246154785156,291.1851806640625,1.0,0.3467060029506683,0.853071928024292,0.853071928024292,1.0,1.0,-1.3189384937286377,0.569549024105072,0.7493894696235657,0.2567403614521026,0.0,0.0,0.623647928237915,113.8805160522461,107.0,0.8742371201515198,-14661.3046875,385.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831420898437,308.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4921875,18000.0,0.0,0.0,0.3333415389060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866025924682617,0.6866095662117004,-6.955226126592606e-06,0.0,0.0003382992872502,0.0,0.0,55.0452880859375,0.0,0.0,0.0,0.4389894902706146,4.0,0.0,1.0
383760,293.209716796875,297.1499938964844,293.1499938964844,0.0580486543476581,-1527.237548828125,304.1551818847656,0.5417200922966003,0.1038120612502098,0.0974135473370552,293.4334411621094,297.1499938964844,293.1499938964844,0.0143372872844338,-779.6417846679688,303.7588806152344,0.399446964263916,0.050000000745058,0.051380842924118,293.2172546386719,297.1499938964844,293.1499938964844,0.3048673272132873,-4329.5419921875,304.1586608886719,0.8470678329467773,0.3912387192249298,0.2760822474956512,293.2350769042969,297.1499938964844,293.1499938964844,0.3620219528675079,-6709.994140625,304.1607360839844,0.8859533667564392,0.4486246407032013,0.4278082847595215,293.2808532714844,297.1499938964844,293.1499938964844,0.0106977988034486,-3220.275146484375,302.1230163574219,0.399446964263916,0.050000000745058,0.2437286078929901,291.1858825683594,291.1499938964844,262.844482421875,261.8326110839844,280.1700439453125,291.32745361328125,291.18609619140625,1.0,0.3448313176631927,0.8528121113777161,0.8528121113777161,1.0,1.0,-1.3158577680587769,0.5680903196334839,0.747767448425293,0.2560412287712097,0.0,0.0,0.621188223361969,112.36566162109376,95.0,1.811495423316956,-14601.994140625,380.8730773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,308.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.615234375,18000.0,0.0,0.0,0.3319905698299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815685033798218,0.6815754175186157,-6.9134298428252805e-06,0.0,0.0003369282349012,0.0,0.0,54.21294784545898,0.0,0.0,0.0,0.4369823932647705,4.0,0.0,1.0
383820,293.20758056640625,297.1499938964844,293.1499938964844,0.0569401383399963,-1508.30908203125,304.1553039550781,0.5449262857437134,0.1027342453598976,0.096225768327713,293.4472351074219,297.1499938964844,293.1499938964844,0.0138610051944851,-767.806884765625,303.621337890625,0.4034507572650909,0.050000000745058,0.0511766746640205,293.216796875,297.1499938964844,293.1499938964844,0.3030080497264862,-4308.6064453125,304.15887451171875,0.8530523180961609,0.3896298110485077,0.2748010754585266,293.2341003417969,297.1499938964844,293.1499938964844,0.3597242534160614,-6676.33984375,304.1609802246094,0.8925581574440002,0.4466651082038879,0.4257447421550751,293.2815856933594,297.1499938964844,293.1499938964844,0.0105483559891581,-3192.97900390625,302.0762939453125,0.4034507572650909,0.050000000745058,0.2427601069211959,291.18865966796875,291.1499938964844,262.9217834472656,261.8987731933594,280.2132568359375,291.3334045410156,291.1889038085937,1.0,0.338843435049057,0.8522925972938538,0.8522925972938538,1.0,1.0,-1.3090099096298218,0.5648536086082458,0.7441563606262207,0.2544917166233063,0.0,0.0,0.6158515810966492,107.09342193603516,83.0,3.255314588546753,-14473.9853515625,365.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080139160156,308.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.849609375,18000.0,0.0,0.0,0.3292220532894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707325577735901,0.6707393527030945,-6.826082426414359e-06,0.0,0.0003341185220051,0.0,0.0,52.462928771972656,0.0,0.0,0.0,0.4327101707458496,4.0,0.0,1.0
383880,293.20758056640625,297.1499938964844,293.1499938964844,0.0569401383399963,-1508.30908203125,304.1553039550781,0.5449262857437134,0.1027342453598976,0.096225768327713,293.4472351074219,297.1499938964844,293.1499938964844,0.0138610051944851,-767.806884765625,303.621337890625,0.4034507572650909,0.050000000745058,0.0511766746640205,293.216796875,297.1499938964844,293.1499938964844,0.3030080497264862,-4308.6064453125,304.15887451171875,0.8530523180961609,0.3896298110485077,0.2748010754585266,293.2341003417969,297.1499938964844,293.1499938964844,0.3597242534160614,-6676.33984375,304.1609802246094,0.8925581574440002,0.4466651082038879,0.4257447421550751,293.2815856933594,297.1499938964844,293.1499938964844,0.0105483559891581,-3192.97900390625,302.0762939453125,0.4034507572650909,0.050000000745058,0.2427601069211959,291.18865966796875,291.1499938964844,262.9217834472656,261.8987731933594,280.2132568359375,291.3334045410156,291.1889038085937,1.0,0.338843435049057,0.8522925972938538,0.8522925972938538,1.0,1.0,-1.3090099096298218,0.5648536086082458,0.7441563606262207,0.2544917166233063,0.0,0.0,0.6158515810966492,107.09342193603516,83.0,3.255314588546753,-14473.9853515625,365.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080139160156,308.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.849609375,18000.0,0.0,0.0,0.3292220532894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707325577735901,0.6707393527030945,-6.826082426414359e-06,0.0,0.0003341185220051,0.0,0.0,52.462928771972656,0.0,0.0,0.0,0.4327101707458496,4.0,0.0,1.0
383940,293.2051696777344,297.1499938964844,293.1499938964844,0.0558448173105716,-1489.697021484375,304.1553649902344,0.5511979460716248,0.1017632186412811,0.0950571745634079,293.4612121582031,297.1499938964844,293.1499938964844,0.0133602656424045,-754.5527954101562,303.4791564941406,0.4094714224338531,0.050000000745058,0.0508899837732315,293.2160339355469,297.1499938964844,293.1499938964844,0.3011360466480255,-4287.51513671875,304.1590270996094,0.8629125356674194,0.3880887627601623,0.273507684469223,293.2328796386719,297.1499938964844,293.1499938964844,0.3574194312095642,-6642.568359375,304.1611633300781,0.9033196568489076,0.4447805285453796,0.4236708581447601,293.281982421875,297.1499938964844,293.1499938964844,0.0103783831000328,-3160.91796875,302.0302734375,0.4094714224338531,0.050000000745058,0.2414001673460006,291.1913146972656,291.1499938964844,262.99884033203125,261.96490478515625,280.2569580078125,291.3394470214844,291.1915283203125,1.0,0.3306290507316589,0.8517730236053467,0.8517730236053467,1.0,1.0,-1.301588773727417,0.5613482594490051,0.7402405142784119,0.2528272569179535,0.0,0.0,0.6101610064506531,99.72406005859376,71.0,3.4869558811187744,-14338.0322265625,345.9830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82940673828125,308.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.783203125,18000.0,0.0,0.0,0.326334148645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591233015060425,0.6591300368309021,-6.733673671988072e-06,0.0,0.0003311876789666,0.0,0.0,50.633113861083984,0.0,0.0,0.0,0.42817023396492,4.0,0.0,1.0
384000,293.2051696777344,297.1499938964844,293.1499938964844,0.0558448173105716,-1489.697021484375,304.1553649902344,0.5511979460716248,0.1017632186412811,0.0950571745634079,293.4612121582031,297.1499938964844,293.1499938964844,0.0133602656424045,-754.5527954101562,303.4791564941406,0.4094714224338531,0.050000000745058,0.0508899837732315,293.2160339355469,297.1499938964844,293.1499938964844,0.3011360466480255,-4287.51513671875,304.1590270996094,0.8629125356674194,0.3880887627601623,0.273507684469223,293.2328796386719,297.1499938964844,293.1499938964844,0.3574194312095642,-6642.568359375,304.1611633300781,0.9033196568489076,0.4447805285453796,0.4236708581447601,293.281982421875,297.1499938964844,293.1499938964844,0.0103783831000328,-3160.91796875,302.0302734375,0.4094714224338531,0.050000000745058,0.2414001673460006,291.1913146972656,291.1499938964844,262.99884033203125,261.96490478515625,280.2569580078125,291.3394470214844,291.1915283203125,1.0,0.3306290507316589,0.8517730236053467,0.8517730236053467,1.0,1.0,-1.301588773727417,0.5613482594490051,0.7402405142784119,0.2528272569179535,0.0,0.0,0.6101610064506531,99.72406005859376,71.0,3.4869558811187744,-14338.0322265625,345.9830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82940673828125,308.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.783203125,18000.0,0.0,0.0,0.326334148645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591233015060425,0.6591300368309021,-6.733673671988072e-06,0.0,0.0003311876789666,0.0,0.0,50.633113861083984,0.0,0.0,0.0,0.42817023396492,4.0,0.0,1.0
384060,293.2025756835937,297.1499938964844,293.1499938964844,0.0547865182161331,-1471.8038330078125,304.15533447265625,0.5603134632110596,0.1008926331996917,0.0939307510852813,293.47467041015625,297.1499938964844,293.1499938964844,0.0128577398136258,-740.4952392578125,303.3338928222656,0.4177085161209106,0.050000000745058,0.0505512654781341,293.2151184082031,297.1499938964844,293.1499938964844,0.2992824018001556,-4266.63134765625,304.1591186523437,0.8765414953231812,0.3866053223609924,0.2722176909446716,293.23150634765625,297.1499938964844,293.1499938964844,0.3551426231861114,-6609.21044921875,304.1612243652344,0.9190188646316528,0.4429615437984466,0.4216088354587555,293.28204345703125,297.1499938964844,293.1499938964844,0.0101982662454247,-3126.140625,301.98492431640625,0.4177085161209106,0.050000000745058,0.2397934347391128,291.1934814453125,291.1499938964844,263.0756225585937,262.0309143066406,280.3007202148437,291.34521484375,291.193603515625,1.0,0.3208186030387878,0.8513011336326599,0.8513011336326599,1.0,1.0,-1.2938778400421145,0.5577077269554138,0.7361701130867004,0.2511224150657654,0.0,0.0,0.6042130589485168,91.0341339111328,59.0,2.913501501083374,-14197.6328125,323.3303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8552551269531,308.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18113.451171875,18000.0,0.0,0.0,0.3233069777488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469926238059998,0.6469992399215698,-6.638289960392285e-06,0.0,0.0003281154786236,0.0,0.0,48.76946258544922,0.0,0.0,0.0,0.4234611988067627,4.0,0.0,1.0
384120,293.2025756835937,297.1499938964844,293.1499938964844,0.0547865182161331,-1471.8038330078125,304.15533447265625,0.5603134632110596,0.1008926331996917,0.0939307510852813,293.47467041015625,297.1499938964844,293.1499938964844,0.0128577398136258,-740.4952392578125,303.3338928222656,0.4177085161209106,0.050000000745058,0.0505512654781341,293.2151184082031,297.1499938964844,293.1499938964844,0.2992824018001556,-4266.63134765625,304.1591186523437,0.8765414953231812,0.3866053223609924,0.2722176909446716,293.23150634765625,297.1499938964844,293.1499938964844,0.3551426231861114,-6609.21044921875,304.1612243652344,0.9190188646316528,0.4429615437984466,0.4216088354587555,293.28204345703125,297.1499938964844,293.1499938964844,0.0101982662454247,-3126.140625,301.98492431640625,0.4177085161209106,0.050000000745058,0.2397934347391128,291.1934814453125,291.1499938964844,263.0756225585937,262.0309143066406,280.3007202148437,291.34521484375,291.193603515625,1.0,0.3208186030387878,0.8513011336326599,0.8513011336326599,1.0,1.0,-1.2938778400421145,0.5577077269554138,0.7361701130867004,0.2511224150657654,0.0,0.0,0.6042130589485168,91.0341339111328,59.0,2.913501501083374,-14197.6328125,323.3303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8552551269531,308.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18113.451171875,18000.0,0.0,0.0,0.3233069777488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469926238059998,0.6469992399215698,-6.638289960392285e-06,0.0,0.0003281154786236,0.0,0.0,48.76946258544922,0.0,0.0,0.0,0.4234611988067627,4.0,0.0,1.0
384180,293.1998291015625,297.1499938964844,293.1499938964844,0.0537808574736118,-1454.885009765625,304.1552429199219,0.572303295135498,0.10011637955904,0.092860572040081,293.4875183105469,297.1499938964844,293.1499938964844,0.0123640652745962,-725.9703979492188,303.18585205078125,0.4290038645267486,0.050000000745058,0.0501808188855648,293.21405029296875,297.1499938964844,293.1499938964844,0.2974674701690674,-4246.18798828125,304.1590881347656,0.8942000865936279,0.3851701617240906,0.2709393799304962,293.2300109863281,297.1499938964844,293.1499938964844,0.3529169857501983,-6576.61279296875,304.16119384765625,0.9400070905685424,0.4411993026733398,0.4195703864097595,293.2818603515625,297.1499938964844,293.1499938964844,0.0100146038457751,-3089.99560546875,301.94012451171875,0.4290038645267486,0.050000000745058,0.2380362004041671,291.1947631835937,291.1499938964844,263.1521301269531,262.09686279296875,280.3444519042969,291.3507385253906,291.19482421875,1.0,0.3097948729991913,0.8508292436599731,0.8508292436599731,1.0,1.0,-1.286057949066162,0.5540116429328918,0.732046365737915,0.2494188249111175,0.0,0.0,0.5981466770172119,81.5406265258789,47.0,1.8716121912002563,-14055.181640625,299.1277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8843994140625,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.33203125,18000.0,0.0,0.0,0.320136159658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346195936203003,0.6346261501312256,-6.542195023939712e-06,0.0,0.0003248974971938,0.0,0.0,46.91843032836914,0.0,0.0,0.0,0.4186953008174896,4.0,0.0,1.0
384240,293.1998291015625,297.1499938964844,293.1499938964844,0.0537808574736118,-1454.885009765625,304.1552429199219,0.572303295135498,0.10011637955904,0.092860572040081,293.4875183105469,297.1499938964844,293.1499938964844,0.0123640652745962,-725.9703979492188,303.18585205078125,0.4290038645267486,0.050000000745058,0.0501808188855648,293.21405029296875,297.1499938964844,293.1499938964844,0.2974674701690674,-4246.18798828125,304.1590881347656,0.8942000865936279,0.3851701617240906,0.2709393799304962,293.2300109863281,297.1499938964844,293.1499938964844,0.3529169857501983,-6576.61279296875,304.16119384765625,0.9400070905685424,0.4411993026733398,0.4195703864097595,293.2818603515625,297.1499938964844,293.1499938964844,0.0100146038457751,-3089.99560546875,301.94012451171875,0.4290038645267486,0.050000000745058,0.2380362004041671,291.1947631835937,291.1499938964844,263.1521301269531,262.09686279296875,280.3444519042969,291.3507385253906,291.19482421875,1.0,0.3097948729991913,0.8508292436599731,0.8508292436599731,1.0,1.0,-1.286057949066162,0.5540116429328918,0.732046365737915,0.2494188249111175,0.0,0.0,0.5981466770172119,81.5406265258789,47.0,1.8716121912002563,-14055.181640625,299.1277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8843994140625,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.33203125,18000.0,0.0,0.0,0.320136159658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346195936203003,0.6346261501312256,-6.542195023939712e-06,0.0,0.0003248974971938,0.0,0.0,46.91843032836914,0.0,0.0,0.0,0.4186953008174896,4.0,0.0,1.0
384300,293.19842529296875,297.1499938964844,293.1499938964844,0.0532993823289871,-1446.8134765625,304.1551513671875,0.5794218182563782,0.0997602418065071,0.0923480987548828,293.49383544921875,297.1499938964844,293.1499938964844,0.0121218711137771,-718.5836181640625,303.1104431152344,0.4362025260925293,0.050000000745058,0.0499881766736507,293.2135009765625,297.1499938964844,293.1499938964844,0.2965764105319977,-4236.1513671875,304.1590576171875,0.9047028422355652,0.3844680488109588,0.2703059911727905,293.229248046875,297.1499938964844,293.1499938964844,0.3518254458904266,-6560.62646484375,304.1611328125,0.951995849609375,0.4403368532657623,0.4185619652271271,293.2816772460937,297.1499938964844,293.1499938964844,0.0099227372556924,-3071.67822265625,301.9179077148437,0.4362025260925293,0.050000000745058,0.2371223866939544,291.19512939453125,291.1499938964844,263.1902770996094,262.1297912597656,280.3663330078125,291.3534851074219,291.19512939453125,1.0,0.3039049208164215,0.8505933284759521,0.8505933284759521,1.0,1.0,-1.2821437120437622,0.5521594285964966,0.7299843430519104,0.2485764473676681,0.0,0.0,0.5951043963432312,76.60639190673828,47.0,1.3126742839813232,-13983.7236328125,286.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89959716796875,308.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.837890625,18000.0,0.0,0.0,0.3185001015663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284283399581909,0.6284348368644714,-6.494597073469777e-06,0.0,0.0003232371236663,0.0,0.0,46.011043548583984,0.0,0.0,0.0,0.4163247942924499,4.0,0.0,1.0
384360,293.197021484375,297.1499938964844,293.1499938964844,0.0528322197496891,-1438.9989013671875,304.1550598144531,0.5873355865478516,0.099423810839653,0.0918506979942321,293.5001525878906,297.1499938964844,293.1499938964844,0.0118833128362894,-711.13525390625,303.0340576171875,0.4447121918201446,0.050000000745058,0.0497921183705329,293.2129211425781,297.1499938964844,293.1499938964844,0.295696496963501,-4226.240234375,304.1590270996094,0.9173526763916016,0.3837752640247345,0.2696767747402191,293.2284545898437,297.1499938964844,293.1499938964844,0.3507484495639801,-6544.8515625,304.1610717773437,0.9646255373954772,0.4394858479499817,0.4175611734390259,293.2814636230469,297.1499938964844,293.1499938964844,0.0098312785848975,-3053.2890625,301.89581298828125,0.4447121918201446,0.050000000745058,0.2361923605203628,291.1952514648437,291.1499938964844,263.22833251953125,262.1626892089844,280.3882141113281,291.3562927246094,291.1952514648437,1.0,0.29778653383255,0.8503785133361816,0.8503785133361816,1.0,1.0,-1.2782384157180786,0.5503113269805908,0.7279270887374878,0.2477445900440216,0.0,0.0,0.5920723676681519,71.586181640625,35.0,0.7599557042121887,-13912.30859375,274.20245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148254394531,308.5726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18112.830078125,18000.0,0.0,0.0,0.3168330788612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222716569900513,0.6222781538963318,-6.447610303439433e-06,0.0,0.000321545288898,0.0,0.0,45.12118148803711,0.0,0.0,0.0,0.4139773547649383,4.0,0.0,1.0
384420,293.1941833496094,297.1499938964844,293.1499938964844,0.051939807832241,-1424.116455078125,304.1548767089844,0.6057119965553284,0.0988054499030113,0.0908999368548393,293.5126953125,297.1499938964844,293.1499938964844,0.0114178750663995,-696.0934448242188,302.8780822753906,0.4664545655250549,0.050000000745058,0.0493932291865348,293.2117614746094,297.1499938964844,293.1499938964844,0.2939700782299042,-4206.7890625,304.15887451171875,0.9488106966018676,0.3824149668216705,0.2684316039085388,293.2268981933594,297.1499938964844,293.1499938964844,0.3486377298831939,-6513.92724609375,304.160888671875,0.9905019402503968,0.4378155767917633,0.4155835211277008,293.2809143066406,297.1499938964844,293.1499938964844,0.0096503682434558,-3016.472412109375,301.85186767578125,0.4664545655250549,0.050000000745058,0.234300211071968,291.19500732421875,291.1499938964844,263.3041687011719,262.2283935546875,280.4320373535156,291.3619689941406,291.1949157714844,1.0,0.2849114835262298,0.8499489426612854,0.8499489426612854,1.0,1.0,-1.27047860622406,0.5466342568397522,0.7238443493843079,0.2461140155792236,0.0,0.0,0.5860832333564758,61.37605285644531,25.0,-0.2578489780426025,-13769.9833984375,249.0389099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443359375,308.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.486328125,18000.0,0.0,0.0,0.3134188055992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101597547531128,0.6101661324501038,-6.3562097238900606e-06,0.0,0.0003180802450515,0.0,0.0,43.40655899047852,0.0,0.0,0.0,0.409388393163681,4.0,0.0,1.0
