time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1941833496094,297.1499938964844,293.1499938964844,0.051939807832241,-1424.116455078125,304.1548767089844,0.6057119965553284,0.0988054499030113,0.0908999368548393,293.5126953125,297.1499938964844,293.1499938964844,0.0114178750663995,-696.0934448242188,302.8780822753906,0.4664545655250549,0.050000000745058,0.0493932291865348,293.2117614746094,297.1499938964844,293.1499938964844,0.2939700782299042,-4206.7890625,304.15887451171875,0.9488106966018676,0.3824149668216705,0.2684316039085388,293.2268981933594,297.1499938964844,293.1499938964844,0.3486377298831939,-6513.92724609375,304.160888671875,0.9905019402503968,0.4378155767917633,0.4155835211277008,293.2809143066406,297.1499938964844,293.1499938964844,0.0096503682434558,-3016.472412109375,301.85186767578125,0.4664545655250549,0.050000000745058,0.234300211071968,291.19500732421875,291.1499938964844,263.3041687011719,262.2283935546875,280.4320373535156,291.3619689941406,291.1949157714844,1.0,0.2849114835262298,0.8499489426612854,0.8499489426612854,1.0,1.0,-1.27047860622406,0.5466342568397522,0.7238443493843079,0.2461140155792236,0.0,0.0,0.5860832333564758,61.37605285644531,25.0,-0.2578489780426025,-13769.9833984375,249.0389099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443359375,308.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.486328125,18000.0,0.0,0.0,0.3134188055992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101597547531128,0.6101661324501038,-6.3562097238900606e-06,0.0,0.0003180802450515,0.0,0.0,43.40655899047852,0.0,0.0,0.0,0.409388393163681,4.0,0.0,1.0
384540,293.1920166015625,297.1499938964844,293.1499938964844,0.0510533042252063,-1409.1796875,304.1547546386719,0.6219351887702942,0.0981302186846733,0.0900504663586616,293.52508544921875,297.1499938964844,293.1499938964844,0.0109879756346344,-681.3854370117188,302.7197265625,0.4831836819648742,0.050000000745058,0.0490783713757991,293.2105407714844,297.1499938964844,293.1499938964844,0.2919901907444,-4184.107421875,304.1593017578125,0.9760740399360656,0.3810979425907135,0.267282098531723,293.2149353027344,297.1499938964844,293.1499938964844,0.3291018605232239,-6211.39111328125,304.1917724609375,0.9990000128746032,0.4382168054580688,0.3957639336585998,293.28009033203125,297.1499938964844,293.1499938964844,0.0094897244125604,-2982.0888671875,301.8111572265625,0.4831836819648742,0.050000000745058,0.2328066676855087,291.2074584960937,291.1499938964844,263.3796081542969,262.2939453125,280.4876708984375,291.35943603515625,291.2128601074219,1.0,0.271395742893219,0.8495193123817444,0.8495193123817444,1.0,1.0,-1.2421332597732544,0.5333531498908997,0.7087801098823547,0.2401244193315506,0.0,0.0,0.5781653523445129,53.00528717041016,28.0,33.58037185668945,-13503.59765625,220.76638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9830627441406,308.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.611328125,18000.0,0.0,0.0,0.309790164232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973829627037048,0.5973892211914062,-6.2661665651830845e-06,0.0,0.0003143976209685,0.0,0.0,41.67521667480469,0.0,0.0,0.0,0.4045692682266235,4.0,0.0,1.0
384600,293.1920166015625,297.1499938964844,293.1499938964844,0.0510533042252063,-1409.1796875,304.1547546386719,0.6219351887702942,0.0981302186846733,0.0900504663586616,293.52508544921875,297.1499938964844,293.1499938964844,0.0109879756346344,-681.3854370117188,302.7197265625,0.4831836819648742,0.050000000745058,0.0490783713757991,293.2105407714844,297.1499938964844,293.1499938964844,0.2919901907444,-4184.107421875,304.1593017578125,0.9760740399360656,0.3810979425907135,0.267282098531723,293.2149353027344,297.1499938964844,293.1499938964844,0.3291018605232239,-6211.39111328125,304.1917724609375,0.9990000128746032,0.4382168054580688,0.3957639336585998,293.28009033203125,297.1499938964844,293.1499938964844,0.0094897244125604,-2982.0888671875,301.8111572265625,0.4831836819648742,0.050000000745058,0.2328066676855087,291.2074584960937,291.1499938964844,263.3796081542969,262.2939453125,280.4876708984375,291.35943603515625,291.2128601074219,1.0,0.271395742893219,0.8495193123817444,0.8495193123817444,1.0,1.0,-1.2421332597732544,0.5333531498908997,0.7087801098823547,0.2401244193315506,0.0,0.0,0.5781653523445129,53.00528717041016,28.0,33.58037185668945,-13503.59765625,220.76638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9830627441406,308.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.611328125,18000.0,0.0,0.0,0.309790164232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973829627037048,0.5973892211914062,-6.2661665651830845e-06,0.0,0.0003143976209685,0.0,0.0,41.67521667480469,0.0,0.0,0.0,0.4045692682266235,4.0,0.0,1.0
384660,293.1903381347656,297.1499938964844,293.1499938964844,0.0499555990099906,-1390.3704833984375,304.15496826171875,0.6316031217575073,0.0974057763814926,0.089176632463932,293.5377197265625,297.1499938964844,293.1499938964844,0.0105867376551032,-666.5714721679688,302.5612487792969,0.4929213523864746,0.050000000745058,0.0488949231803417,293.2113342285156,297.1499938964844,293.1499938964844,0.2890279293060303,-4149.53662109375,304.1610412597656,0.9912952184677124,0.3794045448303222,0.2660197615623474,293.1728820800781,297.1499938964844,293.1499938964844,0.3053539097309112,-5845.3681640625,304.2165832519531,0.9990000128746032,0.4450763165950775,0.3731235861778259,293.2789306640625,297.1499938964844,293.1499938964844,0.0093457223847508,-2948.179931640625,301.7784423828125,0.4929213523864746,0.050000000745058,0.2319364547729492,291.2567138671875,291.1499938964844,263.45465087890625,262.3593444824219,280.5365600585937,291.33721923828125,291.2585144042969,1.0,0.2617725729942322,0.849216639995575,0.849216639995575,1.0,1.0,-1.211120843887329,0.5188639163970947,0.6922569274902344,0.2336504012346267,0.0,0.0,0.5601455569267273,47.93402099609375,46.0,43.4241943359375,-13122.19921875,199.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0893859863281,308.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.984375,18000.0,0.0,0.0,0.3052074015140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680423974990845,0.5680484771728516,-6.0905008467671e-06,0.0,0.0003097467124462,0.0,0.0,38.018211364746094,0.0,0.0,0.0,0.3941422700881958,4.0,0.0,1.0
384720,293.1903381347656,297.1499938964844,293.1499938964844,0.0499555990099906,-1390.3704833984375,304.15496826171875,0.6316031217575073,0.0974057763814926,0.089176632463932,293.5377197265625,297.1499938964844,293.1499938964844,0.0105867376551032,-666.5714721679688,302.5612487792969,0.4929213523864746,0.050000000745058,0.0488949231803417,293.2113342285156,297.1499938964844,293.1499938964844,0.2890279293060303,-4149.53662109375,304.1610412597656,0.9912952184677124,0.3794045448303222,0.2660197615623474,293.1728820800781,297.1499938964844,293.1499938964844,0.3053539097309112,-5845.3681640625,304.2165832519531,0.9990000128746032,0.4450763165950775,0.3731235861778259,293.2789306640625,297.1499938964844,293.1499938964844,0.0093457223847508,-2948.179931640625,301.7784423828125,0.4929213523864746,0.050000000745058,0.2319364547729492,291.2567138671875,291.1499938964844,263.45465087890625,262.3593444824219,280.5365600585937,291.33721923828125,291.2585144042969,1.0,0.2617725729942322,0.849216639995575,0.849216639995575,1.0,1.0,-1.211120843887329,0.5188639163970947,0.6922569274902344,0.2336504012346267,0.0,0.0,0.5601455569267273,47.93402099609375,46.0,43.4241943359375,-13122.19921875,199.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0893859863281,308.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.984375,18000.0,0.0,0.0,0.3052074015140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680423974990845,0.5680484771728516,-6.0905008467671e-06,0.0,0.0003097467124462,0.0,0.0,38.018211364746094,0.0,0.0,0.0,0.3941422700881958,4.0,0.0,1.0
384780,293.1880798339844,297.1499938964844,293.1499938964844,0.0495113059878349,-1383.2601318359375,304.1540222167969,0.6316072344779968,0.0968389734625816,0.0886341333389282,293.55084228515625,297.1499938964844,293.1499938964844,0.0102937771007418,-656.8790283203125,302.39013671875,0.4939292073249817,0.050000000745058,0.0488771051168441,293.2110900878906,297.1499938964844,293.1499938964844,0.287815123796463,-4136.42919921875,304.1593017578125,0.9918261766433716,0.3778960704803467,0.2649378180503845,293.1388244628906,297.1499938964844,293.1499938964844,0.3023260831832886,-5807.21142578125,304.19842529296875,0.9990000128746032,0.4514527320861816,0.3708459436893463,293.2774963378906,297.1499938964844,293.1499938964844,0.0092869978398084,-2938.453125,301.7358703613281,0.4939292073249817,0.050000000745058,0.2318519353866577,291.2460327148437,291.1499938964844,263.5292358398437,262.4245910644531,280.5689697265625,291.3251953125,291.2416381835937,1.0,0.2612667083740234,0.8489139676094055,0.8489139676094055,1.0,1.0,-1.2063003778457642,0.5165638327598572,0.6897366046905518,0.23272804915905,0.0,0.0,0.5473200082778931,47.41925048828125,64.0,-17.104848861694336,-12906.654296875,196.92909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24053955078125,308.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18223.583984375,18000.0,0.0,0.0,0.2996346354484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539396345615387,0.5394022464752197,-5.888333816983504e-06,0.0,0.0003040910814888,0.0,0.0,34.49088668823242,0.0,0.0,0.0,0.3839123547077179,4.0,0.0,1.0
384840,293.1880798339844,297.1499938964844,293.1499938964844,0.0495113059878349,-1383.2601318359375,304.1540222167969,0.6316072344779968,0.0968389734625816,0.0886341333389282,293.55084228515625,297.1499938964844,293.1499938964844,0.0102937771007418,-656.8790283203125,302.39013671875,0.4939292073249817,0.050000000745058,0.0488771051168441,293.2110900878906,297.1499938964844,293.1499938964844,0.287815123796463,-4136.42919921875,304.1593017578125,0.9918261766433716,0.3778960704803467,0.2649378180503845,293.1388244628906,297.1499938964844,293.1499938964844,0.3023260831832886,-5807.21142578125,304.19842529296875,0.9990000128746032,0.4514527320861816,0.3708459436893463,293.2774963378906,297.1499938964844,293.1499938964844,0.0092869978398084,-2938.453125,301.7358703613281,0.4939292073249817,0.050000000745058,0.2318519353866577,291.2460327148437,291.1499938964844,263.5292358398437,262.4245910644531,280.5689697265625,291.3251953125,291.2416381835937,1.0,0.2612667083740234,0.8489139676094055,0.8489139676094055,1.0,1.0,-1.2063003778457642,0.5165638327598572,0.6897366046905518,0.23272804915905,0.0,0.0,0.5473200082778931,47.41925048828125,64.0,-17.104848861694336,-12906.654296875,196.92909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24053955078125,308.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18223.583984375,18000.0,0.0,0.0,0.2996346354484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539396345615387,0.5394022464752197,-5.888333816983504e-06,0.0,0.0003040910814888,0.0,0.0,34.49088668823242,0.0,0.0,0.0,0.3839123547077179,4.0,0.0,1.0
384900,293.1870422363281,297.1499938964844,293.1499938964844,0.0494579337537288,-1382.745361328125,304.15338134765625,0.6281619668006897,0.096560426056385,0.0884267166256904,293.5575256347656,297.1499938964844,293.1499938964844,0.0101791303604841,-653.6165161132812,302.299560546875,0.4914405941963196,0.050000000745058,0.0489216893911361,293.2109375,297.1499938964844,293.1499938964844,0.2877738773822784,-4136.7041015625,304.1576843261719,0.987327516078949,0.3771525025367737,0.2644541263580322,293.13336181640625,297.1499938964844,293.1499938964844,0.307874321937561,-5898.99267578125,304.1794738769531,0.9990000128746032,0.4526737630367279,0.376504123210907,293.27691650390625,297.1499938964844,293.1499938964844,0.0092839552089571,-2941.182373046875,301.7106018066406,0.4914405941963196,0.050000000745058,0.232063427567482,291.2206420898437,291.1499938964844,263.5663452148437,262.4571533203125,280.5816345214844,291.3272705078125,291.21484375,1.0,0.263789415359497,0.8487626314163208,0.8487626314163208,1.0,1.0,-1.2125656604766846,0.519447386264801,0.6931182742118835,0.2340854853391647,0.0,0.0,0.5451108813285828,48.63443374633789,64.0,-46.39579391479492,-12892.099609375,201.5026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3012084960937,308.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.630859375,18000.0,0.0,0.0,0.2967825531959533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316230058670044,0.5316287875175476,-5.821482318424387e-06,0.0,0.0003011965600308,0.0,0.0,33.51089859008789,0.0,0.0,0.0,0.3810077011585235,4.0,0.0,1.0
384960,293.1861267089844,297.1499938964844,293.1499938964844,0.0494573079049587,-1383.1634521484375,304.1527709960937,0.6229186654090881,0.0962719768285751,0.0882442742586135,293.56427001953125,297.1499938964844,293.1499938964844,0.010076506063342,-650.914306640625,302.2064208984375,0.4873943924903869,0.050000000745058,0.0489971712231636,293.2108764648437,297.1499938964844,293.1499938964844,0.2878961265087127,-4138.8916015625,304.15606689453125,0.9798872470855712,0.3763954043388366,0.2639889121055603,293.1366882324219,297.1499938964844,293.1499938964844,0.3172818124294281,-6050.19140625,304.156982421875,0.9990000128746032,0.4522399306297302,0.3858957588672638,293.2766418457031,297.1499938964844,293.1499938964844,0.0092911832034587,-2946.732421875,301.6834716796875,0.4873943924903869,0.050000000745058,0.2324214875698089,291.18975830078125,291.1499938964844,263.60333251953125,262.4896545410156,280.5929870605469,291.3345947265625,291.1832580566406,1.0,0.267898827791214,0.8486258387565613,0.8486258387565613,1.0,1.0,-1.223577857017517,0.5245417356491089,0.6990361213684082,0.2364474236965179,0.0,0.0,0.5455350875854492,50.69773864746094,67.0,-67.51669311523438,-12934.6103515625,209.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.335693359375,308.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.23046875,18000.0,0.0,0.0,0.2940959930419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287871956825256,0.5287929773330688,-5.785356734122615e-06,0.0,0.0002984700258821,0.0,0.0,33.10122299194336,0.0,0.0,0.0,0.379802256822586,4.0,0.0,1.0
385020,293.1845092773437,297.1499938964844,293.1499938964844,0.0493639782071113,-1382.30859375,304.15203857421875,0.6141049861907959,0.0956832021474838,0.0878410413861274,293.5780029296875,297.1499938964844,293.1499938964844,0.0098549546673893,-644.4016723632812,302.016357421875,0.4807867407798767,0.050000000745058,0.0491253323853015,293.2109069824219,297.1499938964844,293.1499938964844,0.2878651618957519,-4139.63671875,304.1541748046875,0.9666845202445984,0.3748466670513153,0.2630161345005035,293.1605224609375,297.1499938964844,293.1499938964844,0.3334220945835113,-6303.95703125,304.12823486328125,0.9990000128746032,0.4477743506431579,0.4013408124446869,293.277099609375,297.1499938964844,293.1499938964844,0.009290374815464,-2953.579345703125,301.62799072265625,0.4807867407798767,0.050000000745058,0.2330294251441955,291.13623046875,291.1499938964844,263.67694091796875,262.55450439453125,280.624755859375,291.3589172363281,291.1330261230469,1.0,0.2741244733333587,0.848352313041687,0.848352313041687,1.0,1.0,-1.2413527965545654,0.532719075679779,0.7086337208747864,0.2404222339391708,0.0,0.0,0.5513642430305481,54.19565582275391,70.0,-62.14664840698242,-13060.2412109375,223.00991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3053283691406,308.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.904296875,18000.0,0.0,0.0,0.2896744310855865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352199673652649,0.5352257490158081,-5.797478934255196e-06,0.0,0.0002939827099908,0.0,0.0,33.69579315185547,0.0,0.0,0.0,0.3816546499729156,4.0,0.0,1.0
385080,293.1845092773437,297.1499938964844,293.1499938964844,0.0493639782071113,-1382.30859375,304.15203857421875,0.6141049861907959,0.0956832021474838,0.0878410413861274,293.5780029296875,297.1499938964844,293.1499938964844,0.0098549546673893,-644.4016723632812,302.016357421875,0.4807867407798767,0.050000000745058,0.0491253323853015,293.2109069824219,297.1499938964844,293.1499938964844,0.2878651618957519,-4139.63671875,304.1541748046875,0.9666845202445984,0.3748466670513153,0.2630161345005035,293.1605224609375,297.1499938964844,293.1499938964844,0.3334220945835113,-6303.95703125,304.12823486328125,0.9990000128746032,0.4477743506431579,0.4013408124446869,293.277099609375,297.1499938964844,293.1499938964844,0.009290374815464,-2953.579345703125,301.62799072265625,0.4807867407798767,0.050000000745058,0.2330294251441955,291.13623046875,291.1499938964844,263.67694091796875,262.55450439453125,280.624755859375,291.3589172363281,291.1330261230469,1.0,0.2741244733333587,0.848352313041687,0.848352313041687,1.0,1.0,-1.2413527965545654,0.532719075679779,0.7086337208747864,0.2404222339391708,0.0,0.0,0.5513642430305481,54.19565582275391,70.0,-62.14664840698242,-13060.2412109375,223.00991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3053283691406,308.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.904296875,18000.0,0.0,0.0,0.2896744310855865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352199673652649,0.5352257490158081,-5.797478934255196e-06,0.0,0.0002939827099908,0.0,0.0,33.69579315185547,0.0,0.0,0.0,0.3816546499729156,4.0,0.0,1.0
385140,293.1833190917969,297.1499938964844,293.1499938964844,0.0490952730178833,-1378.205322265625,304.1517944335937,0.6053772568702698,0.0950511693954467,0.0874032005667686,293.5920715332031,297.1499938964844,293.1499938964844,0.0096113383769989,-636.129638671875,301.82379150390625,0.4743196964263916,0.050000000745058,0.0492504276335239,293.2113037109375,297.1499938964844,293.1499938964844,0.2871499061584472,-4131.85888671875,304.15399169921875,0.9534871578216552,0.3732213675975799,0.2619906663894653,293.193359375,297.1499938964844,293.1499938964844,0.3485588729381561,-6536.34765625,304.1104736328125,0.9990000128746032,0.4408665597438812,0.4158620536327362,293.2788391113281,297.1499938964844,293.1499938964844,0.0092666121199727,-2953.219970703125,301.5736694335937,0.4743196964263916,0.050000000745058,0.2336228191852569,291.1092529296875,291.1499938964844,263.75,262.6191711425781,280.6628112792969,291.3915405273437,291.1070861816406,1.0,0.2801718413829803,0.8480787873268127,0.8480787873268127,1.0,1.0,-1.2578593492507937,0.5403104424476624,0.7175489068031311,0.2441640049219131,0.0,0.0,0.5586956143379211,57.6021842956543,73.0,-42.33301162719727,-13177.833984375,236.21739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15679931640625,308.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.9765625,18000.0,0.0,0.0,0.286805123090744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547147274017334,0.547153115272522,-5.8652462939789984e-06,0.0,0.0002910707553382,0.0,0.0,35.039398193359375,0.0,0.0,0.0,0.3857467174530029,4.0,0.0,1.0
385200,293.1833190917969,297.1499938964844,293.1499938964844,0.0490952730178833,-1378.205322265625,304.1517944335937,0.6053772568702698,0.0950511693954467,0.0874032005667686,293.5920715332031,297.1499938964844,293.1499938964844,0.0096113383769989,-636.129638671875,301.82379150390625,0.4743196964263916,0.050000000745058,0.0492504276335239,293.2113037109375,297.1499938964844,293.1499938964844,0.2871499061584472,-4131.85888671875,304.15399169921875,0.9534871578216552,0.3732213675975799,0.2619906663894653,293.193359375,297.1499938964844,293.1499938964844,0.3485588729381561,-6536.34765625,304.1104736328125,0.9990000128746032,0.4408665597438812,0.4158620536327362,293.2788391113281,297.1499938964844,293.1499938964844,0.0092666121199727,-2953.219970703125,301.5736694335937,0.4743196964263916,0.050000000745058,0.2336228191852569,291.1092529296875,291.1499938964844,263.75,262.6191711425781,280.6628112792969,291.3915405273437,291.1070861816406,1.0,0.2801718413829803,0.8480787873268127,0.8480787873268127,1.0,1.0,-1.2578593492507937,0.5403104424476624,0.7175489068031311,0.2441640049219131,0.0,0.0,0.5586956143379211,57.6021842956543,73.0,-42.33301162719727,-13177.833984375,236.21739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15679931640625,308.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.9765625,18000.0,0.0,0.0,0.286805123090744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547147274017334,0.547153115272522,-5.8652462939789984e-06,0.0,0.0002910707553382,0.0,0.0,35.039398193359375,0.0,0.0,0.0,0.3857467174530029,4.0,0.0,1.0
385260,293.1817321777344,297.1499938964844,293.1499938964844,0.0487452112138271,-1372.38623046875,304.1517944335937,0.5936809182167053,0.0945284068584442,0.0870539620518684,293.6064147949219,297.1499938964844,293.1499938964844,0.0093642640858888,-626.8111572265625,301.6302185058594,0.4639231264591217,0.050000000745058,0.049436192959547,293.20965576171875,297.1499938964844,293.1499938964844,0.286027580499649,-4118.89208984375,304.15460205078125,0.9352082014083862,0.3720071017742157,0.2612152397632599,293.22027587890625,297.1499938964844,293.1499938964844,0.3467615246772766,-6501.8984375,304.1274108886719,0.9860525727272034,0.4342627823352813,0.4131932258605957,293.2811889648437,297.1499938964844,293.1499938964844,0.0092386715114116,-2949.40380859375,301.5224609375,0.4639231264591217,0.050000000745058,0.2345040142536163,291.10986328125,291.1499938964844,263.8220520019531,262.6830139160156,280.7144470214844,291.4186096191406,291.1129455566406,1.0,0.2854386270046234,0.8473894000053406,0.8473894000053406,1.0,1.0,-1.2546231746673584,0.5386532545089722,0.7159698605537415,0.2437149286270141,0.0,0.0,0.5647300481796265,62.26798629760742,76.0,5.80368709564209,-13169.8798828125,244.9844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395446777344,308.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.466796875,18000.0,0.0,0.0,0.2853780388832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608242750167847,0.5608302354812622,-5.957024768576957e-06,0.0,0.0002896224323194,0.0,0.0,36.690574645996094,0.0,0.0,0.0,0.3905763924121856,4.0,0.0,1.0
385320,293.1817321777344,297.1499938964844,293.1499938964844,0.0487452112138271,-1372.38623046875,304.1517944335937,0.5936809182167053,0.0945284068584442,0.0870539620518684,293.6064147949219,297.1499938964844,293.1499938964844,0.0093642640858888,-626.8111572265625,301.6302185058594,0.4639231264591217,0.050000000745058,0.049436192959547,293.20965576171875,297.1499938964844,293.1499938964844,0.286027580499649,-4118.89208984375,304.15460205078125,0.9352082014083862,0.3720071017742157,0.2612152397632599,293.22027587890625,297.1499938964844,293.1499938964844,0.3467615246772766,-6501.8984375,304.1274108886719,0.9860525727272034,0.4342627823352813,0.4131932258605957,293.2811889648437,297.1499938964844,293.1499938964844,0.0092386715114116,-2949.40380859375,301.5224609375,0.4639231264591217,0.050000000745058,0.2345040142536163,291.10986328125,291.1499938964844,263.8220520019531,262.6830139160156,280.7144470214844,291.4186096191406,291.1129455566406,1.0,0.2854386270046234,0.8473894000053406,0.8473894000053406,1.0,1.0,-1.2546231746673584,0.5386532545089722,0.7159698605537415,0.2437149286270141,0.0,0.0,0.5647300481796265,62.26798629760742,76.0,5.80368709564209,-13169.8798828125,244.9844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395446777344,308.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.466796875,18000.0,0.0,0.0,0.2853780388832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608242750167847,0.5608302354812622,-5.957024768576957e-06,0.0,0.0002896224323194,0.0,0.0,36.690574645996094,0.0,0.0,0.0,0.3905763924121856,4.0,0.0,1.0
385380,293.17999267578125,297.1499938964844,293.1499938964844,0.0484327487647533,-1367.0030517578125,304.1517028808594,0.5837714672088623,0.0940797254443168,0.0868398323655128,293.62115478515625,297.1499938964844,293.1499938964844,0.0091013079509139,-616.0679321289062,301.4347229003906,0.4539980590343475,0.050000000745058,0.0496078953146934,293.2094116210937,297.1499938964844,293.1499938964844,0.2844100296497345,-4099.96533203125,304.1557312011719,0.9192794561386108,0.3705427646636963,0.2603727877140045,293.229736328125,297.1499938964844,293.1499938964844,0.3428881764411926,-6438.5732421875,304.14111328125,0.9712387323379515,0.4305391609668731,0.4093425869941711,293.2836608886719,297.1499938964844,293.1499938964844,0.009193311445415,-2940.27685546875,301.4740905761719,0.4539980590343475,0.050000000745058,0.2353184968233108,291.1300354003906,291.1499938964844,263.8926086425781,262.7454833984375,280.759033203125,291.43048095703125,291.1307373046875,1.0,0.2900241613388061,0.8467000722885132,0.8467000722885132,1.0,1.0,-1.249919056892395,0.5363180041313171,0.7136011123657227,0.2429316937923431,0.0,0.0,0.5657486319541931,66.55587005615234,79.0,15.184974670410156,-13075.12109375,252.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284240722656,308.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.009765625,18000.0,0.0,0.0,0.2847635149955749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646489858627319,0.5646550059318542,-5.999102995701833e-06,0.0,0.0002889987663365,0.0,0.0,37.24446105957031,0.0,0.0,0.0,0.3921842873096466,4.0,0.0,1.0
385440,293.17999267578125,297.1499938964844,293.1499938964844,0.0484327487647533,-1367.0030517578125,304.1517028808594,0.5837714672088623,0.0940797254443168,0.0868398323655128,293.62115478515625,297.1499938964844,293.1499938964844,0.0091013079509139,-616.0679321289062,301.4347229003906,0.4539980590343475,0.050000000745058,0.0496078953146934,293.2094116210937,297.1499938964844,293.1499938964844,0.2844100296497345,-4099.96533203125,304.1557312011719,0.9192794561386108,0.3705427646636963,0.2603727877140045,293.229736328125,297.1499938964844,293.1499938964844,0.3428881764411926,-6438.5732421875,304.14111328125,0.9712387323379515,0.4305391609668731,0.4093425869941711,293.2836608886719,297.1499938964844,293.1499938964844,0.009193311445415,-2940.27685546875,301.4740905761719,0.4539980590343475,0.050000000745058,0.2353184968233108,291.1300354003906,291.1499938964844,263.8926086425781,262.7454833984375,280.759033203125,291.43048095703125,291.1307373046875,1.0,0.2900241613388061,0.8467000722885132,0.8467000722885132,1.0,1.0,-1.249919056892395,0.5363180041313171,0.7136011123657227,0.2429316937923431,0.0,0.0,0.5657486319541931,66.55587005615234,79.0,15.184974670410156,-13075.12109375,252.3490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284240722656,308.19207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.009765625,18000.0,0.0,0.0,0.2847635149955749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646489858627319,0.5646550059318542,-5.999102995701833e-06,0.0,0.0002889987663365,0.0,0.0,37.24446105957031,0.0,0.0,0.0,0.3921842873096466,4.0,0.0,1.0
385500,293.1796264648437,297.1499938964844,293.1499938964844,0.0482468642294406,-1363.8961181640625,304.1517333984375,0.5791944265365601,0.0937711149454116,0.0866632536053657,293.6285400390625,297.1499938964844,293.1499938964844,0.0089718233793973,-610.7544555664062,301.33367919921875,0.4498480856418609,0.050000000745058,0.0496870391070842,293.20953369140625,297.1499938964844,293.1499938964844,0.2836842536926269,-4091.58740234375,304.156005859375,0.9124218821525574,0.3697665929794311,0.2598983943462372,293.2317199707031,297.1499938964844,293.1499938964844,0.341595321893692,-6417.734375,304.1450500488281,0.9644855856895448,0.429141491651535,0.4079947173595428,293.28485107421875,297.1499938964844,293.1499938964844,0.009172667749226,-2936.70068359375,301.4483642578125,0.4498480856418609,0.050000000745058,0.2356939315795898,291.1332702636719,291.1499938964844,263.9273681640625,262.7762145996094,280.7797241210937,291.4343566894531,291.1338806152344,1.0,0.2921485602855682,0.8463553786277771,0.8463553786277771,1.0,1.0,-1.2480652332305908,0.5353711247444153,0.7126941680908203,0.242681011557579,0.0,0.0,0.566533088684082,68.53800964355469,79.0,12.786210060119627,-13032.10546875,255.85606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346130371094,308.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12109375,18000.0,0.0,0.0,0.2846418619155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661501288414001,0.5661561489105225,-6.010562174196821e-06,0.0,0.0002888753078877,0.0,0.0,37.43719100952149,0.0,0.0,0.0,0.39275723695755,4.0,0.0,1.0
385560,293.17950439453125,297.1499938964844,293.1499938964844,0.0480154454708099,-1360.03369140625,304.15185546875,0.5747594237327576,0.0934205874800682,0.0864393189549446,293.63592529296875,297.1499938964844,293.1499938964844,0.0088421804830431,-605.3193359375,301.23150634765625,0.4460907578468323,0.050000000745058,0.049763198941946,293.2096862792969,297.1499938964844,293.1499938964844,0.2829381227493286,-4082.974609375,304.15625,0.906264066696167,0.3689835369586944,0.2594127953052521,293.2328186035156,297.1499938964844,293.1499938964844,0.3404315114021301,-6399.19482421875,304.1480712890625,0.958020567893982,0.4278909265995025,0.4068279862403869,293.2860107421875,297.1499938964844,293.1499938964844,0.0091511541977524,-2932.885986328125,301.4225769042969,0.4460907578468323,0.050000000745058,0.2360551953315735,291.1366271972656,291.1499938964844,263.9617614746094,262.8066101074219,280.7998352050781,291.43768310546875,291.1372985839844,1.0,0.2941830158233642,0.846139669418335,0.846139669418335,1.0,1.0,-1.2463382482528689,0.5344849228858948,0.7118533253669739,0.242487832903862,0.0,0.0,0.5670894980430603,70.44690704345703,82.0,11.589733123779297,-12991.8818359375,259.24542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487060546875,308.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.455078125,18000.0,0.0,0.0,0.284619927406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675046443939209,0.5675106644630432,-6.0208644754311536e-06,0.0,0.0002888530434574,0.0,0.0,37.61141204833984,0.0,0.0,0.0,0.3932570517063141,4.0,0.0,1.0
385620,293.1796264648437,297.1499938964844,293.1499938964844,0.0474723614752292,-1350.9989013671875,304.1521301269531,0.5663012266159058,0.0926504880189895,0.0859041139483451,293.6506042480469,297.1499938964844,293.1499938964844,0.0085831526666879,-594.1378784179688,301.02362060546875,0.4395049214363098,0.050000000745058,0.0499087385833263,293.2099609375,297.1499938964844,293.1499938964844,0.2814399898052215,-4065.70751953125,304.1566772460937,0.8956669569015503,0.3674157261848449,0.258430927991867,293.2336120605469,297.1499938964844,293.1499938964844,0.338307112455368,-6365.908203125,304.1521911621094,0.9457773566246032,0.4256252646446228,0.4047776162624359,293.28814697265625,297.1499938964844,293.1499938964844,0.0091063221916556,-2924.829345703125,301.3707275390625,0.4395049214363098,0.050000000745058,0.2367455661296844,291.1429443359375,291.1499938964844,264.0294494628906,262.86639404296875,280.8393859863281,291.44342041015625,291.1434936523437,1.0,0.2980283498764038,0.8457083106040955,0.8457083106040955,1.0,1.0,-1.243059515953064,0.5327720642089844,0.7102874517440796,0.2422095984220504,0.0,0.0,0.5675926208496094,74.09727478027344,85.0,9.484138488769531,-12913.2841796875,265.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028625488281,307.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.90625,18000.0,0.0,0.0,0.2847909331321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690271854400635,0.5690332055091858,-6.034185389580671e-06,0.0,0.0002890265895985,0.0,0.0,37.81679916381836,0.0,0.0,0.0,0.3938420116901397,4.0,0.0,1.0
385680,293.1796264648437,297.1499938964844,293.1499938964844,0.0474723614752292,-1350.9989013671875,304.1521301269531,0.5663012266159058,0.0926504880189895,0.0859041139483451,293.6506042480469,297.1499938964844,293.1499938964844,0.0085831526666879,-594.1378784179688,301.02362060546875,0.4395049214363098,0.050000000745058,0.0499087385833263,293.2099609375,297.1499938964844,293.1499938964844,0.2814399898052215,-4065.70751953125,304.1566772460937,0.8956669569015503,0.3674157261848449,0.258430927991867,293.2336120605469,297.1499938964844,293.1499938964844,0.338307112455368,-6365.908203125,304.1521911621094,0.9457773566246032,0.4256252646446228,0.4047776162624359,293.28814697265625,297.1499938964844,293.1499938964844,0.0091063221916556,-2924.829345703125,301.3707275390625,0.4395049214363098,0.050000000745058,0.2367455661296844,291.1429443359375,291.1499938964844,264.0294494628906,262.86639404296875,280.8393859863281,291.44342041015625,291.1434936523437,1.0,0.2980283498764038,0.8457083106040955,0.8457083106040955,1.0,1.0,-1.243059515953064,0.5327720642089844,0.7102874517440796,0.2422095984220504,0.0,0.0,0.5675926208496094,74.09727478027344,85.0,9.484138488769531,-12913.2841796875,265.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028625488281,307.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.90625,18000.0,0.0,0.0,0.2847909331321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690271854400635,0.5690332055091858,-6.034185389580671e-06,0.0,0.0002890265895985,0.0,0.0,37.81679916381836,0.0,0.0,0.0,0.3938420116901397,4.0,0.0,1.0
385740,293.1797180175781,297.1499938964844,293.1499938964844,0.0468923225998878,-1341.3790283203125,304.1523742675781,0.5584302544593811,0.0918767005205154,0.085329532623291,293.6650390625,297.1499938964844,293.1499938964844,0.0083251409232616,-582.5603637695312,300.8114318847656,0.4338768720626831,0.050000000745058,0.0500476509332656,293.2103271484375,297.1499938964844,293.1499938964844,0.2799335718154907,-4048.359130859375,304.1569519042969,0.8861747980117798,0.3658256232738495,0.2574391365051269,293.23358154296875,297.1499938964844,293.1499938964844,0.3362899124622345,-6334.82861328125,304.15478515625,0.9343351125717164,0.4235140979290008,0.4029041230678558,293.2901916503906,297.1499938964844,293.1499938964844,0.0090595465153455,-2916.272216796875,301.3184814453125,0.4338768720626831,0.050000000745058,0.2374045103788375,291.1488647460937,291.1499938964844,264.09576416015625,262.92486572265625,280.87872314453125,291.4486083984375,291.14947509765625,1.0,0.301639586687088,0.845276951789856,0.845276951789856,1.0,1.0,-1.239888310432434,0.5310743451118469,0.7088139653205872,0.2420575469732284,0.0,0.0,0.5673496127128601,77.58411407470703,88.0,8.830466270446777,-12838.626953125,271.8324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,307.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.2851091623306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691529512405396,0.5691589713096619,-6.03785792918643e-06,0.0,0.000289349554805,0.0,0.0,37.84706115722656,0.0,0.0,0.0,0.3939178884029388,4.0,0.0,1.0
385800,293.1797180175781,297.1499938964844,293.1499938964844,0.0468923225998878,-1341.3790283203125,304.1523742675781,0.5584302544593811,0.0918767005205154,0.085329532623291,293.6650390625,297.1499938964844,293.1499938964844,0.0083251409232616,-582.5603637695312,300.8114318847656,0.4338768720626831,0.050000000745058,0.0500476509332656,293.2103271484375,297.1499938964844,293.1499938964844,0.2799335718154907,-4048.359130859375,304.1569519042969,0.8861747980117798,0.3658256232738495,0.2574391365051269,293.23358154296875,297.1499938964844,293.1499938964844,0.3362899124622345,-6334.82861328125,304.15478515625,0.9343351125717164,0.4235140979290008,0.4029041230678558,293.2901916503906,297.1499938964844,293.1499938964844,0.0090595465153455,-2916.272216796875,301.3184814453125,0.4338768720626831,0.050000000745058,0.2374045103788375,291.1488647460937,291.1499938964844,264.09576416015625,262.92486572265625,280.87872314453125,291.4486083984375,291.14947509765625,1.0,0.301639586687088,0.845276951789856,0.845276951789856,1.0,1.0,-1.239888310432434,0.5310743451118469,0.7088139653205872,0.2420575469732284,0.0,0.0,0.5673496127128601,77.58411407470703,88.0,8.830466270446777,-12838.626953125,271.8324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,307.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.2851091623306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691529512405396,0.5691589713096619,-6.03785792918643e-06,0.0,0.000289349554805,0.0,0.0,37.84706115722656,0.0,0.0,0.0,0.3939178884029388,4.0,0.0,1.0
385860,293.1791076660156,297.1499938964844,293.1499938964844,0.0464072823524475,-1333.343017578125,304.15240478515625,0.5514144897460938,0.0912504121661186,0.0848602652549743,293.67919921875,297.1499938964844,293.1499938964844,0.0080685503780841,-570.5848388671875,300.59527587890625,0.428982675075531,0.050000000745058,0.0501817353069782,293.2113342285156,297.1499938964844,293.1499938964844,0.2783027291297912,-4029.529541015625,304.1573486328125,0.877418041229248,0.3640951514244079,0.2563600838184356,293.2331848144531,297.1499938964844,293.1499938964844,0.3342902958393097,-6304.3427734375,304.156494140625,0.9237059950828552,0.4214786291122436,0.4011102616786957,293.2921142578125,297.1499938964844,293.1499938964844,0.0090107917785644,-2907.1298828125,301.2659912109375,0.428982675075531,0.050000000745058,0.2380405515432357,291.1553039550781,291.1499938964844,264.1606750488281,262.9820556640625,280.9181823730469,291.4535217285156,291.15594482421875,1.0,0.3050732314586639,0.8448547124862671,0.8448547124862671,1.0,1.0,-1.2368011474609375,0.5293774604797363,0.7074236869812012,0.2420385330915451,0.0,0.0,0.5662133097648621,80.95282745361328,91.0,9.065057754516602,-12766.13671875,277.7080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.611328125,18000.0,0.0,0.0,0.2854295969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676628351211548,0.5676689147949219,-6.03080934524769e-06,0.0,0.0002896747610066,0.0,0.0,37.67677688598633,0.0,0.0,0.0,0.3934099376201629,4.0,0.0,1.0
385920,293.1791076660156,297.1499938964844,293.1499938964844,0.0464072823524475,-1333.343017578125,304.15240478515625,0.5514144897460938,0.0912504121661186,0.0848602652549743,293.67919921875,297.1499938964844,293.1499938964844,0.0080685503780841,-570.5848388671875,300.59527587890625,0.428982675075531,0.050000000745058,0.0501817353069782,293.2113342285156,297.1499938964844,293.1499938964844,0.2783027291297912,-4029.529541015625,304.1573486328125,0.877418041229248,0.3640951514244079,0.2563600838184356,293.2331848144531,297.1499938964844,293.1499938964844,0.3342902958393097,-6304.3427734375,304.156494140625,0.9237059950828552,0.4214786291122436,0.4011102616786957,293.2921142578125,297.1499938964844,293.1499938964844,0.0090107917785644,-2907.1298828125,301.2659912109375,0.428982675075531,0.050000000745058,0.2380405515432357,291.1553039550781,291.1499938964844,264.1606750488281,262.9820556640625,280.9181823730469,291.4535217285156,291.15594482421875,1.0,0.3050732314586639,0.8448547124862671,0.8448547124862671,1.0,1.0,-1.2368011474609375,0.5293774604797363,0.7074236869812012,0.2420385330915451,0.0,0.0,0.5662133097648621,80.95282745361328,91.0,9.065057754516602,-12766.13671875,277.7080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.611328125,18000.0,0.0,0.0,0.2854295969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676628351211548,0.5676689147949219,-6.03080934524769e-06,0.0,0.0002896747610066,0.0,0.0,37.67677688598633,0.0,0.0,0.0,0.3934099376201629,4.0,0.0,1.0
385980,293.1781921386719,297.1499938964844,293.1499938964844,0.0459988936781883,-1326.5762939453125,304.1522827148437,0.5451010465621948,0.0906946286559104,0.0844736397266388,293.693115234375,297.1499938964844,293.1499938964844,0.0078140692785382,-558.2490844726562,300.375244140625,0.4246632754802704,0.050000000745058,0.0503123179078102,293.21246337890625,297.1499938964844,293.1499938964844,0.2765857279300689,-4009.68603515625,304.15777587890625,0.8692850470542908,0.3623072206974029,0.2552202939987182,293.2325744628906,297.1499938964844,293.1499938964844,0.3323002457618713,-6274.2041015625,304.1576538085937,0.9139756560325624,0.4194907546043396,0.3993624746799469,293.2939147949219,297.1499938964844,293.1499938964844,0.0089605646207928,-2897.53759765625,301.2132263183594,0.4246632754802704,0.050000000745058,0.2386599779129028,291.1620178222656,291.1499938964844,264.2242126464844,263.0379638671875,280.9579162597656,291.458251953125,291.16265869140625,1.0,0.3083697557449341,0.844432532787323,0.844432532787323,1.0,1.0,-1.233771562576294,0.5276652574539185,0.7061062455177307,0.2421549558639526,0.0,0.0,0.5641645193099976,84.23683166503906,94.0,9.30308437347412,-12694.1513671875,283.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,307.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.521484375,18000.0,0.0,0.0,0.2856279909610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644545555114746,0.5644605755805969,-6.012133326294133e-06,0.0,0.0002898761013057,0.0,0.0,37.29380416870117,0.0,0.0,0.0,0.3922817707061767,4.0,0.0,1.0
386040,293.1781921386719,297.1499938964844,293.1499938964844,0.0459988936781883,-1326.5762939453125,304.1522827148437,0.5451010465621948,0.0906946286559104,0.0844736397266388,293.693115234375,297.1499938964844,293.1499938964844,0.0078140692785382,-558.2490844726562,300.375244140625,0.4246632754802704,0.050000000745058,0.0503123179078102,293.21246337890625,297.1499938964844,293.1499938964844,0.2765857279300689,-4009.68603515625,304.15777587890625,0.8692850470542908,0.3623072206974029,0.2552202939987182,293.2325744628906,297.1499938964844,293.1499938964844,0.3323002457618713,-6274.2041015625,304.1576538085937,0.9139756560325624,0.4194907546043396,0.3993624746799469,293.2939147949219,297.1499938964844,293.1499938964844,0.0089605646207928,-2897.53759765625,301.2132263183594,0.4246632754802704,0.050000000745058,0.2386599779129028,291.1620178222656,291.1499938964844,264.2242126464844,263.0379638671875,280.9579162597656,291.458251953125,291.16265869140625,1.0,0.3083697557449341,0.844432532787323,0.844432532787323,1.0,1.0,-1.233771562576294,0.5276652574539185,0.7061062455177307,0.2421549558639526,0.0,0.0,0.5641645193099976,84.23683166503906,94.0,9.30308437347412,-12694.1513671875,283.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,307.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.521484375,18000.0,0.0,0.0,0.2856279909610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644545555114746,0.5644605755805969,-6.012133326294133e-06,0.0,0.0002898761013057,0.0,0.0,37.29380416870117,0.0,0.0,0.0,0.3922817707061767,4.0,0.0,1.0
386100,293.177734375,297.1499938964844,293.1499938964844,0.0458075031638145,-1323.4053955078125,304.1522216796875,0.5421404242515564,0.0904307290911674,0.0842936858534812,293.6999816894531,297.1499938964844,293.1499938964844,0.0076877605170011,-551.9556884765625,300.2637634277344,0.4226834177970886,0.050000000745058,0.0503765456378459,293.2130432128906,297.1499938964844,293.1499938964844,0.275716483592987,-3999.640625,304.1579284667969,0.8654388785362244,0.3614058792591095,0.2546426951885223,293.23223876953125,297.1499938964844,293.1499938964844,0.3313111066818237,-6259.27734375,304.1580505371094,0.90949147939682,0.4185111224651336,0.3985018134117126,293.2947998046875,297.1499938964844,293.1499938964844,0.0089350286871194,-2892.6103515625,301.18670654296875,0.4226834177970886,0.050000000745058,0.2389646470546722,291.16534423828125,291.1499938964844,264.2554626464844,263.06549072265625,280.9778747558594,291.4605712890625,291.166015625,1.0,0.309975653886795,0.8442214131355286,0.8442214131355286,1.0,1.0,-1.232272028923035,0.5267998576164246,0.7054721713066101,0.2422642260789871,0.0,0.0,0.5627996325492859,85.85330963134766,94.0,9.289999961853027,-12657.9345703125,286.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,307.7926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.841796875,18000.0,0.0,0.0,0.2856480479240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622018575668335,0.5622078776359558,-5.998384949634783e-06,0.0,0.000289896473987,0.0,0.0,37.023067474365234,0.0,0.0,0.0,0.3914843201637268,4.0,0.0,1.0
386160,293.17724609375,297.1499938964844,293.1499938964844,0.0456230379641056,-1320.3502197265625,304.1521301269531,0.5392943024635315,0.0901746302843093,0.0841204300522804,293.7067565917969,297.1499938964844,293.1499938964844,0.0075621190480887,-545.5833129882812,300.1513061523437,0.4208064377307892,0.050000000745058,0.050440214574337,293.21356201171875,297.1499938964844,293.1499938964844,0.2748456597328186,-3989.578125,304.1580810546875,0.8617263436317444,0.3605019450187683,0.2540624439716339,293.2319030761719,297.1499938964844,293.1499938964844,0.3303286433219909,-6244.47607421875,304.1583557128906,0.9052854180336,0.4175396859645843,0.3976485431194305,293.295654296875,297.1499938964844,293.1499938964844,0.0089092850685119,-2887.62060546875,301.1600646972656,0.4208064377307892,0.050000000745058,0.2392666637897491,291.1686096191406,291.1499938964844,264.2864074707031,263.0926513671875,280.9979553222656,291.4628295898437,291.16925048828125,1.0,0.3115583956241607,0.8440164923667908,0.8440164923667908,1.0,1.0,-1.230782389640808,0.5259284377098083,0.7048540115356445,0.2424081861972808,0.0,0.0,0.561227560043335,87.45661163330078,97.0,9.133065223693848,-12621.4169921875,288.9388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,307.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.857421875,18000.0,0.0,0.0,0.2856016755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595476627349854,0.5595536231994629,-5.9819049056386575e-06,0.0,0.0002898493839893,0.0,0.0,36.70417022705078,0.0,0.0,0.0,0.390543133020401,4.0,0.0,1.0
