time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1762390136719,297.1499938964844,293.1499938964844,0.0452764891088008,-1314.6162109375,304.1520080566406,0.5339246988296509,0.0896871164441108,0.0837943702936172,293.7201232910156,297.1499938964844,293.1499938964844,0.0073130256496369,-532.6185302734375,299.9234313964844,0.4173219501972198,0.050000000745058,0.0505661442875862,293.2145690917969,297.1499938964844,293.1499938964844,0.2731084823608398,-3969.509765625,304.15826416015625,0.8546680808067322,0.3586882054805755,0.2528963387012481,293.23114013671875,297.1499938964844,293.1499938964844,0.3283920884132385,-6215.36328125,304.1588134765625,0.8975917100906372,0.4156199693679809,0.3959629237651825,293.2973327636719,297.1499938964844,293.1499938964844,0.0088574104011058,-2877.527099609375,301.1064453125,0.4173219501972198,0.050000000745058,0.2398640215396881,291.1746520996094,291.1499938964844,264.3472595214844,263.1461486816406,281.038330078125,291.4672241210937,291.1752014160156,1.0,0.3146634101867676,0.8436066508293152,0.8436066508293152,1.0,1.0,-1.2278364896774292,0.5241683125495911,0.7036681771278381,0.2427980154752731,0.0,0.0,0.5575233101844788,90.63040924072266,100.0,8.36904239654541,-12547.271484375,294.37286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,307.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.318359375,18000.0,0.0,0.0,0.285275787115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531423687934875,0.5531482696533203,-5.941491963312728e-06,0.0,0.00028951864806,0.0,0.0,35.93816375732422,0.0,0.0,0.0,0.3882710635662079,4.0,0.0,1.0
386280,293.1762390136719,297.1499938964844,293.1499938964844,0.0452764891088008,-1314.6162109375,304.1520080566406,0.5339246988296509,0.0896871164441108,0.0837943702936172,293.7201232910156,297.1499938964844,293.1499938964844,0.0073130256496369,-532.6185302734375,299.9234313964844,0.4173219501972198,0.050000000745058,0.0505661442875862,293.2145690917969,297.1499938964844,293.1499938964844,0.2731084823608398,-3969.509765625,304.15826416015625,0.8546680808067322,0.3586882054805755,0.2528963387012481,293.23114013671875,297.1499938964844,293.1499938964844,0.3283920884132385,-6215.36328125,304.1588134765625,0.8975917100906372,0.4156199693679809,0.3959629237651825,293.2973327636719,297.1499938964844,293.1499938964844,0.0088574104011058,-2877.527099609375,301.1064453125,0.4173219501972198,0.050000000745058,0.2398640215396881,291.1746520996094,291.1499938964844,264.3472595214844,263.1461486816406,281.038330078125,291.4672241210937,291.1752014160156,1.0,0.3146634101867676,0.8436066508293152,0.8436066508293152,1.0,1.0,-1.2278364896774292,0.5241683125495911,0.7036681771278381,0.2427980154752731,0.0,0.0,0.5575233101844788,90.63040924072266,100.0,8.36904239654541,-12547.271484375,294.37286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,307.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.318359375,18000.0,0.0,0.0,0.285275787115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531423687934875,0.5531482696533203,-5.941491963312728e-06,0.0,0.00028951864806,0.0,0.0,35.93816375732422,0.0,0.0,0.0,0.3882710635662079,4.0,0.0,1.0
386340,293.1752014160156,297.1499938964844,293.1499938964844,0.044963039457798,-1309.439453125,304.15185546875,0.5289572477340698,0.0892338752746582,0.083497330546379,293.7332458496094,297.1499938964844,293.1499938964844,0.0070669995620846,-519.379638671875,299.6915588378906,0.4141401648521423,0.050000000745058,0.0506905764341354,293.2154846191406,297.1499938964844,293.1499938964844,0.2713877558708191,-3949.6376953125,304.15838623046875,0.8480456471443176,0.3568686246871948,0.2517246305942535,293.2303161621094,297.1499938964844,293.1499938964844,0.3265040516853332,-6187.041015625,304.15899658203125,0.8903376460075378,0.4137289524078369,0.3943032920360565,293.2989501953125,297.1499938964844,293.1499938964844,0.0088052982464432,-2867.37109375,301.0521850585937,0.4141401648521423,0.050000000745058,0.2404542714357376,291.1797180175781,291.1499938964844,264.40679931640625,263.19842529296875,281.0789794921875,291.471435546875,291.18017578125,1.0,0.3177007436752319,0.8431968092918396,0.8431968092918396,1.0,1.0,-1.2249395847320557,0.5223895311355591,0.7025500535964966,0.2433177828788757,0.0,0.0,0.5532041192054749,93.77005004882812,88.0,7.0850982666015625,-12471.548828125,299.7278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,307.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.998046875,18000.0,0.0,0.0,0.2846036255359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455260276794434,0.5455319285392761,-5.89296405451023e-06,0.0,0.0002888365124817,0.0,0.0,35.03752899169922,0.0,0.0,0.0,0.3855751752853393,4.0,0.0,1.0
386400,293.1752014160156,297.1499938964844,293.1499938964844,0.044963039457798,-1309.439453125,304.15185546875,0.5289572477340698,0.0892338752746582,0.083497330546379,293.7332458496094,297.1499938964844,293.1499938964844,0.0070669995620846,-519.379638671875,299.6915588378906,0.4141401648521423,0.050000000745058,0.0506905764341354,293.2154846191406,297.1499938964844,293.1499938964844,0.2713877558708191,-3949.6376953125,304.15838623046875,0.8480456471443176,0.3568686246871948,0.2517246305942535,293.2303161621094,297.1499938964844,293.1499938964844,0.3265040516853332,-6187.041015625,304.15899658203125,0.8903376460075378,0.4137289524078369,0.3943032920360565,293.2989501953125,297.1499938964844,293.1499938964844,0.0088052982464432,-2867.37109375,301.0521850585937,0.4141401648521423,0.050000000745058,0.2404542714357376,291.1797180175781,291.1499938964844,264.40679931640625,263.19842529296875,281.0789794921875,291.471435546875,291.18017578125,1.0,0.3177007436752319,0.8431968092918396,0.8431968092918396,1.0,1.0,-1.2249395847320557,0.5223895311355591,0.7025500535964966,0.2433177828788757,0.0,0.0,0.5532041192054749,93.77005004882812,88.0,7.0850982666015625,-12471.548828125,299.7278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,307.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.998046875,18000.0,0.0,0.0,0.2846036255359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455260276794434,0.5455319285392761,-5.89296405451023e-06,0.0,0.0002888365124817,0.0,0.0,35.03752899169922,0.0,0.0,0.0,0.3855751752853393,4.0,0.0,1.0
386460,293.1739196777344,297.1499938964844,293.1499938964844,0.0445362851023674,-1302.3887939453125,304.1519470214844,0.5296278595924377,0.0888538211584091,0.0830831006169319,293.7460021972656,297.1499938964844,293.1499938964844,0.0067956130951642,-504.0743103027344,299.45654296875,0.4154534935951233,0.050000000745058,0.050638098269701,293.21612548828125,297.1499938964844,293.1499938964844,0.2695005238056183,-3927.742919921875,304.15875244140625,0.8488495945930481,0.3550747334957123,0.2504309415817261,293.2293395996094,297.1499938964844,293.1499938964844,0.3244673311710357,-6156.36669921875,304.1593933105469,0.891418993473053,0.4118916988372803,0.3925067484378814,293.3003845214844,297.1499938964844,293.1499938964844,0.0087125468999147,-2847.094970703125,300.99810791015625,0.4154534935951233,0.050000000745058,0.2402053326368332,291.185302734375,291.1499938964844,264.46502685546875,263.24951171875,281.1216735839844,291.475341796875,291.1860046386719,1.0,0.3153607547283172,0.8428001999855042,0.8428001999855042,1.0,1.0,-1.2203726768493652,0.5197786092758179,0.7005940079689026,0.2436435967683792,0.0,0.0,0.5481646656990051,92.41097259521484,76.0,8.49764633178711,-12383.59765625,295.0139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,307.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.57421875,18000.0,0.0,0.0,0.2835544645786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536842942237854,0.536848783493042,-5.838233391841641e-06,0.0,0.0002877717488445,0.0,0.0,34.03022766113281,0.0,0.0,0.0,0.3825161159038543,4.0,0.0,1.0
386520,293.1739196777344,297.1499938964844,293.1499938964844,0.0445362851023674,-1302.3887939453125,304.1519470214844,0.5296278595924377,0.0888538211584091,0.0830831006169319,293.7460021972656,297.1499938964844,293.1499938964844,0.0067956130951642,-504.0743103027344,299.45654296875,0.4154534935951233,0.050000000745058,0.050638098269701,293.21612548828125,297.1499938964844,293.1499938964844,0.2695005238056183,-3927.742919921875,304.15875244140625,0.8488495945930481,0.3550747334957123,0.2504309415817261,293.2293395996094,297.1499938964844,293.1499938964844,0.3244673311710357,-6156.36669921875,304.1593933105469,0.891418993473053,0.4118916988372803,0.3925067484378814,293.3003845214844,297.1499938964844,293.1499938964844,0.0087125468999147,-2847.094970703125,300.99810791015625,0.4154534935951233,0.050000000745058,0.2402053326368332,291.185302734375,291.1499938964844,264.46502685546875,263.24951171875,281.1216735839844,291.475341796875,291.1860046386719,1.0,0.3153607547283172,0.8428001999855042,0.8428001999855042,1.0,1.0,-1.2203726768493652,0.5197786092758179,0.7005940079689026,0.2436435967683792,0.0,0.0,0.5481646656990051,92.41097259521484,76.0,8.49764633178711,-12383.59765625,295.0139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,307.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.57421875,18000.0,0.0,0.0,0.2835544645786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536842942237854,0.536848783493042,-5.838233391841641e-06,0.0,0.0002877717488445,0.0,0.0,34.03022766113281,0.0,0.0,0.0,0.3825161159038543,4.0,0.0,1.0
386580,293.1722106933594,297.1499938964844,293.1499938964844,0.0440798699855804,-1294.845703125,304.1520690917969,0.5349094271659851,0.0885913074016571,0.0826450288295745,293.7582702636719,297.1499938964844,293.1499938964844,0.0065104993991553,-487.315185546875,299.21923828125,0.4204333126544952,0.050000000745058,0.0504532530903816,293.2162170410156,297.1499938964844,293.1499938964844,0.2675265073776245,-3904.798828125,304.1591186523437,0.8555482029914856,0.3533819019794464,0.2490928769111633,293.2281799316406,297.1499938964844,293.1499938964844,0.3223292827606201,-6124.10791015625,304.1598205566406,0.8990699052810669,0.4101158082485199,0.3906441032886505,293.30145263671875,297.1499938964844,293.1499938964844,0.00859119836241,-2819.358154296875,300.9449768066406,0.4204333126544952,0.050000000745058,0.2393285185098648,291.1922607421875,291.1499938964844,264.5220031738281,263.29949951171875,281.1656799316406,291.4788513183594,291.19287109375,1.0,0.3095587491989136,0.8424035906791687,0.8424035906791687,1.0,1.0,-1.2147314548492432,0.5166289210319519,0.6981024742126465,0.2438519448041916,0.0,0.0,0.5420531630516052,87.68828582763672,64.0,8.9739408493042,-12279.9951171875,282.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708190917969,307.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.423828125,18000.0,0.0,0.0,0.2820659875869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526367723941803,0.5263735055923462,-5.774054898211034e-06,0.0,0.0002862611436285,0.0,0.0,32.84703063964844,0.0,0.0,0.0,0.378874272108078,4.0,0.0,1.0
386640,293.1722106933594,297.1499938964844,293.1499938964844,0.0440798699855804,-1294.845703125,304.1520690917969,0.5349094271659851,0.0885913074016571,0.0826450288295745,293.7582702636719,297.1499938964844,293.1499938964844,0.0065104993991553,-487.315185546875,299.21923828125,0.4204333126544952,0.050000000745058,0.0504532530903816,293.2162170410156,297.1499938964844,293.1499938964844,0.2675265073776245,-3904.798828125,304.1591186523437,0.8555482029914856,0.3533819019794464,0.2490928769111633,293.2281799316406,297.1499938964844,293.1499938964844,0.3223292827606201,-6124.10791015625,304.1598205566406,0.8990699052810669,0.4101158082485199,0.3906441032886505,293.30145263671875,297.1499938964844,293.1499938964844,0.00859119836241,-2819.358154296875,300.9449768066406,0.4204333126544952,0.050000000745058,0.2393285185098648,291.1922607421875,291.1499938964844,264.5220031738281,263.29949951171875,281.1656799316406,291.4788513183594,291.19287109375,1.0,0.3095587491989136,0.8424035906791687,0.8424035906791687,1.0,1.0,-1.2147314548492432,0.5166289210319519,0.6981024742126465,0.2438519448041916,0.0,0.0,0.5420531630516052,87.68828582763672,64.0,8.9739408493042,-12279.9951171875,282.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708190917969,307.7969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.423828125,18000.0,0.0,0.0,0.2820659875869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526367723941803,0.5263735055923462,-5.774054898211034e-06,0.0,0.0002862611436285,0.0,0.0,32.84703063964844,0.0,0.0,0.0,0.378874272108078,4.0,0.0,1.0
386700,293.1712341308594,297.1499938964844,293.1499938964844,0.043860338628292,-1291.2271728515625,304.152099609375,0.5390406250953674,0.0885014683008194,0.0824320390820503,293.76422119140625,297.1499938964844,293.1499938964844,0.0063661732710897,-478.608154296875,299.099365234375,0.424202024936676,0.050000000745058,0.0503270886838436,293.21551513671875,297.1499938964844,293.1499938964844,0.2665898501873016,-3893.93896484375,304.1591491699219,0.8608194589614868,0.3526812195777893,0.2484539300203323,293.2276916503906,297.1499938964844,293.1499938964844,0.3212464153766632,-6107.77490234375,304.1600036621094,0.9049327969551086,0.409225583076477,0.3896822929382324,293.3018493652344,297.1499938964844,293.1499938964844,0.0085244067013263,-2803.859130859375,300.9185485839844,0.424202024936676,0.050000000745058,0.2387300431728363,291.1951599121094,291.1499938964844,264.5500183105469,263.32403564453125,281.1877136230469,291.48016357421875,291.1956787109375,1.0,0.3056776523590088,0.842205286026001,0.842205286026001,1.0,1.0,-1.2116847038269043,0.5149397850036621,0.6967449188232422,0.2439337223768234,0.0,0.0,0.538748025894165,84.47007751464844,64.0,8.299256324768066,-12224.3212890625,275.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,307.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.265625,18000.0,0.0,0.0,0.2811447381973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206298232078552,0.5206355452537537,-5.73890292798751e-06,0.0,0.0002853261539712,0.0,0.0,32.20945358276367,0.0,0.0,0.0,0.376890629529953,4.0,0.0,1.0
386760,293.1701965332031,297.1499938964844,293.1499938964844,0.043651595711708,-1287.7982177734375,304.152099609375,0.5441864728927612,0.0884370878338813,0.0822257176041603,293.77001953125,297.1499938964844,293.1499938964844,0.0062217102386057,-469.7554931640625,298.97857666015625,0.4289405643939972,0.050000000745058,0.0501830391585826,293.2099914550781,297.1499938964844,293.1499938964844,0.2660970389842987,-3888.438232421875,304.1583557128906,0.8677900433540344,0.3529307544231415,0.2481572926044464,293.2271728515625,297.1499938964844,293.1499938964844,0.3201710283756256,-6091.57470703125,304.16015625,0.9125542640686036,0.4083418548107147,0.3887041211128235,293.3020935058594,297.1499938964844,293.1499938964844,0.0084551014006137,-2787.6767578125,300.8922119140625,0.4289405643939972,0.050000000745058,0.2380467355251312,291.1972961425781,291.1499938964844,264.57769775390625,263.34832763671875,281.2062683105469,291.4762268066406,291.197509765625,1.0,0.3012841939926147,0.8420313596725464,0.8420313596725464,1.0,1.0,-1.2089134454727173,0.5133826732635498,0.6955307722091675,0.2440689504146576,0.0,0.0,0.5353734493255615,80.80268096923828,52.0,6.07121467590332,-12170.2919921875,266.4547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460693359375,307.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.341796875,18000.0,0.0,0.0,0.2801066637039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146969556808472,0.5147026777267456,-5.702589078282472e-06,0.0,0.0002842726535163,0.0,0.0,31.558141708374023,0.0,0.0,0.0,0.3748476505279541,4.0,0.0,1.0
386820,293.1679077148437,297.1499938964844,293.1499938964844,0.0433005131781101,-1282.1202392578125,304.1519775390625,0.5577154159545898,0.0883904248476028,0.0818445160984993,293.7812194824219,297.1499938964844,293.1499938964844,0.0059365537017583,-451.9597473144531,298.7323608398437,0.441948264837265,0.050000000745058,0.0498529262840747,293.19061279296875,297.1499938964844,293.1499938964844,0.2673617005348205,-3904.356201171875,304.1534118652344,0.8880340456962585,0.3553292155265808,0.2492102086544037,293.2260131835937,297.1499938964844,293.1499938964844,0.3182040750980377,-6062.15478515625,304.1600341796875,0.9334874153137208,0.4066185653209686,0.3867386281490326,293.302001953125,297.1499938964844,293.1499938964844,0.008314942009747,-2755.076904296875,300.8392639160156,0.441948264837265,0.050000000745058,0.2364808320999145,291.1946716308594,291.1499938964844,264.6321716308594,263.3960876464844,281.23590087890625,291.4593811035156,291.19403076171875,1.0,0.2912701666355133,0.8416835069656372,0.8416835069656372,1.0,1.0,-1.2050843238830566,0.5110829472541809,0.6940014362335205,0.2446518689393997,0.0,0.0,0.5294971466064453,72.4266357421875,40.0,-3.2184154987335205,-12078.6689453125,247.80374145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,307.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.123046875,18000.0,0.0,0.0,0.277737557888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036119222640991,0.503617525100708,-5.632642569253221e-06,0.0,0.0002818683278746,0.0,0.0,30.35265350341797,0.0,0.0,0.0,0.3710332214832306,4.0,0.0,1.0
386880,293.1679077148437,297.1499938964844,293.1499938964844,0.0433005131781101,-1282.1202392578125,304.1519775390625,0.5577154159545898,0.0883904248476028,0.0818445160984993,293.7812194824219,297.1499938964844,293.1499938964844,0.0059365537017583,-451.9597473144531,298.7323608398437,0.441948264837265,0.050000000745058,0.0498529262840747,293.19061279296875,297.1499938964844,293.1499938964844,0.2673617005348205,-3904.356201171875,304.1534118652344,0.8880340456962585,0.3553292155265808,0.2492102086544037,293.2260131835937,297.1499938964844,293.1499938964844,0.3182040750980377,-6062.15478515625,304.1600341796875,0.9334874153137208,0.4066185653209686,0.3867386281490326,293.302001953125,297.1499938964844,293.1499938964844,0.008314942009747,-2755.076904296875,300.8392639160156,0.441948264837265,0.050000000745058,0.2364808320999145,291.1946716308594,291.1499938964844,264.6321716308594,263.3960876464844,281.23590087890625,291.4593811035156,291.19403076171875,1.0,0.2912701666355133,0.8416835069656372,0.8416835069656372,1.0,1.0,-1.2050843238830566,0.5110829472541809,0.6940014362335205,0.2446518689393997,0.0,0.0,0.5294971466064453,72.4266357421875,40.0,-3.2184154987335205,-12078.6689453125,247.80374145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,307.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.123046875,18000.0,0.0,0.0,0.277737557888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036119222640991,0.503617525100708,-5.632642569253221e-06,0.0,0.0002818683278746,0.0,0.0,30.35265350341797,0.0,0.0,0.0,0.3710332214832306,4.0,0.0,1.0
386940,293.16534423828125,297.1499938964844,293.1499938964844,0.0430315807461738,-1277.8250732421875,304.1517639160156,0.5756807923316956,0.0884583070874214,0.0815339833498001,293.79180908203125,297.1499938964844,293.1499938964844,0.0056570470333099,-434.0101623535156,298.4824523925781,0.4607404470443725,0.050000000745058,0.0494891256093978,293.1693725585937,297.1499938964844,293.1499938964844,0.2698359191417694,-3934.30712890625,304.1481628417969,0.916382133960724,0.3586068451404571,0.251106858253479,293.2246398925781,297.1499938964844,293.1499938964844,0.3163551986217499,-6034.56640625,304.1597595214844,0.9602929353713988,0.4049723744392395,0.3848084211349487,293.3011779785156,297.1499938964844,293.1499938964844,0.0081745646893978,-2722.062255859375,300.7875671386719,0.4607404470443725,0.050000000745058,0.2347550988197326,291.1886901855469,291.1499938964844,264.6854248046875,263.4427490234375,281.2645263671875,291.4441223144531,291.1881103515625,1.0,0.2799230217933655,0.841335654258728,0.841335654258728,1.0,1.0,-1.2021634578704834,0.509227454662323,0.6929360032081604,0.2453621327877044,0.0,0.0,0.5247449278831482,63.208473205566406,28.0,-6.855132102966309,-12005.2607421875,227.86764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63726806640625,307.83966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.1953125,18000.0,0.0,0.0,0.2751193344593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947444796562195,0.494750052690506,-5.575746854447061e-06,0.0,0.0002792111481539,0.0,0.0,29.40395164489746,0.0,0.0,0.0,0.3679690062999725,4.0,0.0,1.0
387000,293.16534423828125,297.1499938964844,293.1499938964844,0.0430315807461738,-1277.8250732421875,304.1517639160156,0.5756807923316956,0.0884583070874214,0.0815339833498001,293.79180908203125,297.1499938964844,293.1499938964844,0.0056570470333099,-434.0101623535156,298.4824523925781,0.4607404470443725,0.050000000745058,0.0494891256093978,293.1693725585937,297.1499938964844,293.1499938964844,0.2698359191417694,-3934.30712890625,304.1481628417969,0.916382133960724,0.3586068451404571,0.251106858253479,293.2246398925781,297.1499938964844,293.1499938964844,0.3163551986217499,-6034.56640625,304.1597595214844,0.9602929353713988,0.4049723744392395,0.3848084211349487,293.3011779785156,297.1499938964844,293.1499938964844,0.0081745646893978,-2722.062255859375,300.7875671386719,0.4607404470443725,0.050000000745058,0.2347550988197326,291.1886901855469,291.1499938964844,264.6854248046875,263.4427490234375,281.2645263671875,291.4441223144531,291.1881103515625,1.0,0.2799230217933655,0.841335654258728,0.841335654258728,1.0,1.0,-1.2021634578704834,0.509227454662323,0.6929360032081604,0.2453621327877044,0.0,0.0,0.5247449278831482,63.208473205566406,28.0,-6.855132102966309,-12005.2607421875,227.86764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63726806640625,307.83966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.1953125,18000.0,0.0,0.0,0.2751193344593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947444796562195,0.494750052690506,-5.575746854447061e-06,0.0,0.0002792111481539,0.0,0.0,29.40395164489746,0.0,0.0,0.0,0.3679690062999725,4.0,0.0,1.0
387060,293.1625671386719,297.1499938964844,293.1499938964844,0.0428336635231971,-1274.6846923828125,304.1514892578125,0.5984623432159424,0.088628202676773,0.0813008919358253,293.8017578125,297.1499938964844,293.1499938964844,0.0053846025839447,-415.9903259277344,298.2305908203125,0.4817560315132141,0.050000000745058,0.0491064302623271,293.1487731933594,297.1499938964844,293.1499938964844,0.2727840542793274,-3969.416015625,304.1438903808594,0.956070065498352,0.3622913062572479,0.2533238232135772,293.2230834960937,297.1499938964844,293.1499938964844,0.3145470023155212,-6007.537109375,304.1595153808594,0.9897184371948242,0.4033999741077423,0.3829303383827209,293.2997436523437,297.1499938964844,293.1499938964844,0.0080349473282694,-2688.617431640625,300.73785400390625,0.4817560315132141,0.050000000745058,0.2329397648572921,291.1832580566406,291.1499938964844,264.7374572753906,263.4883728027344,281.2935791015625,291.4325866699219,291.1827087402344,1.0,0.2674611806869507,0.8409894108772278,0.8409894108772278,1.0,1.0,-1.1996524333953855,0.507596492767334,0.692055881023407,0.2460599094629287,0.0,0.0,0.5206764340400696,53.51525115966797,31.0,-7.506203651428223,-11938.1318359375,207.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012634277344,307.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.21875,18000.0,0.0,0.0,0.2723955810070038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873057901859283,0.4873113334178924,-5.529362624656642e-06,0.0,0.000276446895441,0.0,0.0,28.62764358520508,0.0,0.0,0.0,0.3654262125492096,4.0,0.0,1.0
387120,293.1625671386719,297.1499938964844,293.1499938964844,0.0428336635231971,-1274.6846923828125,304.1514892578125,0.5984623432159424,0.088628202676773,0.0813008919358253,293.8017578125,297.1499938964844,293.1499938964844,0.0053846025839447,-415.9903259277344,298.2305908203125,0.4817560315132141,0.050000000745058,0.0491064302623271,293.1487731933594,297.1499938964844,293.1499938964844,0.2727840542793274,-3969.416015625,304.1438903808594,0.956070065498352,0.3622913062572479,0.2533238232135772,293.2230834960937,297.1499938964844,293.1499938964844,0.3145470023155212,-6007.537109375,304.1595153808594,0.9897184371948242,0.4033999741077423,0.3829303383827209,293.2997436523437,297.1499938964844,293.1499938964844,0.0080349473282694,-2688.617431640625,300.73785400390625,0.4817560315132141,0.050000000745058,0.2329397648572921,291.1832580566406,291.1499938964844,264.7374572753906,263.4883728027344,281.2935791015625,291.4325866699219,291.1827087402344,1.0,0.2674611806869507,0.8409894108772278,0.8409894108772278,1.0,1.0,-1.1996524333953855,0.507596492767334,0.692055881023407,0.2460599094629287,0.0,0.0,0.5206764340400696,53.51525115966797,31.0,-7.506203651428223,-11938.1318359375,207.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012634277344,307.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.21875,18000.0,0.0,0.0,0.2723955810070038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873057901859283,0.4873113334178924,-5.529362624656642e-06,0.0,0.000276446895441,0.0,0.0,28.62764358520508,0.0,0.0,0.0,0.3654262125492096,4.0,0.0,1.0
387180,293.1598205566406,297.1499938964844,293.1499938964844,0.0428309179842472,-1274.683837890625,304.1510009765625,0.6134051084518433,0.0888658091425895,0.0812983512878418,293.81109619140625,297.1499938964844,293.1499938964844,0.00514010572806,-399.3853759765625,297.9783935546875,0.4931099116802215,0.050000000745058,0.0488915145397186,293.12799072265625,297.1499938964844,293.1499938964844,0.2761861979961395,-4009.447265625,304.1402893066406,0.9809938073158264,0.3665287494659424,0.255931943655014,293.21746826171875,297.1499938964844,293.1499938964844,0.3046861886978149,-5853.38232421875,304.1739196777344,0.9990000128746032,0.4026535749435425,0.3726955950260162,293.2978820800781,297.1499938964844,293.1499938964844,0.0079334080219268,-2664.18115234375,300.6906433105469,0.4931099116802215,0.050000000745058,0.2319203019142151,291.181396484375,291.1499938964844,264.7882995605469,263.532958984375,281.32635498046875,291.4158020019531,291.1831359863281,1.0,0.2594091594219208,0.8406431674957275,0.8406431674957275,1.0,1.0,-1.1889088153839111,0.5021371841430664,0.6867716908454895,0.2450105100870132,0.0,0.0,0.5167930722236633,47.95708847045898,34.0,5.455931186676025,-11831.9736328125,192.3811950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465209960937,307.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8828125,18000.0,0.0,0.0,0.269644558429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809888899326324,0.4809944033622741,-5.491219781106338e-06,0.0,0.0002736549649853,0.0,0.0,27.98337173461914,0.0,0.0,0.0,0.3632755279541015,4.0,0.0,1.0
387240,293.1598205566406,297.1499938964844,293.1499938964844,0.0428309179842472,-1274.683837890625,304.1510009765625,0.6134051084518433,0.0888658091425895,0.0812983512878418,293.81109619140625,297.1499938964844,293.1499938964844,0.00514010572806,-399.3853759765625,297.9783935546875,0.4931099116802215,0.050000000745058,0.0488915145397186,293.12799072265625,297.1499938964844,293.1499938964844,0.2761861979961395,-4009.447265625,304.1402893066406,0.9809938073158264,0.3665287494659424,0.255931943655014,293.21746826171875,297.1499938964844,293.1499938964844,0.3046861886978149,-5853.38232421875,304.1739196777344,0.9990000128746032,0.4026535749435425,0.3726955950260162,293.2978820800781,297.1499938964844,293.1499938964844,0.0079334080219268,-2664.18115234375,300.6906433105469,0.4931099116802215,0.050000000745058,0.2319203019142151,291.181396484375,291.1499938964844,264.7882995605469,263.532958984375,281.32635498046875,291.4158020019531,291.1831359863281,1.0,0.2594091594219208,0.8406431674957275,0.8406431674957275,1.0,1.0,-1.1889088153839111,0.5021371841430664,0.6867716908454895,0.2450105100870132,0.0,0.0,0.5167930722236633,47.95708847045898,34.0,5.455931186676025,-11831.9736328125,192.3811950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465209960937,307.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8828125,18000.0,0.0,0.0,0.269644558429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809888899326324,0.4809944033622741,-5.491219781106338e-06,0.0,0.0002736549649853,0.0,0.0,27.98337173461914,0.0,0.0,0.0,0.3632755279541015,4.0,0.0,1.0
387300,293.1585998535156,297.1499938964844,293.1499938964844,0.0428168326616287,-1274.318115234375,304.1508483886719,0.6179262399673462,0.0889845713973045,0.0813496708869934,293.8156433105469,297.1499938964844,293.1499938964844,0.0050216545350849,-391.0328979492188,297.8573913574219,0.4966527223587036,0.050000000745058,0.0488300994038581,293.11578369140625,297.1499938964844,293.1499938964844,0.2781268358230591,-4032.02197265625,304.1385192871094,0.9888081550598145,0.3692046999931335,0.2576418220996856,293.2079772949219,297.1499938964844,293.1499938964844,0.2968046069145202,-5729.134765625,304.183837890625,0.9990000128746032,0.4036616683006286,0.3647961914539337,293.2968139648437,297.1499938964844,293.1499938964844,0.0078876288607716,-2652.13818359375,300.6709899902344,0.4966527223587036,0.050000000745058,0.2316289693117141,291.1928405761719,291.1499938964844,264.81329345703125,263.55487060546875,281.3377380371094,291.3956298828125,291.1950378417969,1.0,0.2564360201358795,0.8404700756072998,0.8404700756072998,1.0,1.0,-1.1812269687652588,0.4983913600444793,0.6828356385231018,0.2438377887010574,0.0,0.0,0.5128054618835449,46.30819320678711,34.0,16.97066879272461,-11754.0341796875,186.58604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705383300781,307.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.685546875,18000.0,0.0,0.0,0.268187552690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760858714580536,0.4760913252830505,-5.468443760037189e-06,0.0,0.0002721762866713,0.0,0.0,27.5186710357666,0.0,0.0,0.0,0.3616743683815002,4.0,0.0,1.0
387360,293.1574401855469,297.1499938964844,293.1499938964844,0.0428445301949977,-1274.717529296875,304.150634765625,0.6216031908988953,0.0891040861606597,0.081410028040409,293.8201904296875,297.1499938964844,293.1499938964844,0.0049069919623434,-382.953125,297.7333374023437,0.4996249675750732,0.050000000745058,0.0487812682986259,293.1044616699219,297.1499938964844,293.1499938964844,0.2803793847560882,-4058.274658203125,304.1365051269531,0.9951933026313782,0.3718622028827667,0.2594664692878723,293.19659423828125,297.1499938964844,293.1499938964844,0.2903521358966827,-5628.556640625,304.1893615722656,0.9990000128746032,0.4051605463027954,0.3583918213844299,293.295654296875,297.1499938964844,293.1499938964844,0.0078475512564182,-2642.078125,300.65045166015625,0.4996249675750732,0.050000000745058,0.2313973307609558,291.1991271972656,291.1499938964844,264.8380126953125,263.5765380859375,281.3456726074219,291.3746337890625,291.1992492675781,1.0,0.2541030943393707,0.8403322100639343,0.8403322100639343,1.0,1.0,-1.1754642724990845,0.4955740869045257,0.6798901557922363,0.242980808019638,0.0,0.0,0.5088489651679993,45.0023307800293,37.0,11.26060390472412,-11672.0927734375,182.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7978515625,307.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.353515625,18000.0,0.0,0.0,0.2666464447975158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695318043231964,0.4695372283458709,-5.436079845821951e-06,0.0,0.0002706122468225,0.0,0.0,26.896379470825195,0.0,0.0,0.0,0.3595986664295196,4.0,0.0,1.0
387420,293.1552124023437,297.1499938964844,293.1499938964844,0.0430387333035469,-1277.9906005859375,304.1501159667969,0.6262198090553284,0.089366614818573,0.081584632396698,293.8290710449219,297.1499938964844,293.1499938964844,0.0046881949529051,-367.5321044921875,297.4743347167969,0.5032773017883301,0.050000000745058,0.0487247146666049,293.0831604003906,297.1499938964844,293.1499938964844,0.2803728580474853,-4056.6357421875,304.1416320800781,0.9990000128746032,0.3773213028907776,0.2591191828250885,293.1751708984375,297.1499938964844,293.1499938964844,0.2827141880989074,-5511.830078125,304.1885681152344,0.9990000128746032,0.408333957195282,0.3508264124393463,293.2929992675781,297.1499938964844,293.1499938964844,0.0077865729108452,-2628.192138671875,300.60577392578125,0.5032773017883301,0.050000000745058,0.2311290651559829,291.1934814453125,291.1499938964844,264.88653564453125,263.619140625,281.36016845703125,291.3385314941406,291.1929931640625,1.0,0.2510192692279815,0.8400565385818481,0.8400565385818481,1.0,1.0,-1.1658164262771606,0.490904152393341,0.6749122738838196,0.2414122968912124,0.0,0.0,0.5033606290817261,43.45156478881836,40.0,-2.318147659301758,-11542.9267578125,176.08810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8548583984375,307.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.021484375,18000.0,0.0,0.0,0.2633693516254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592032730579376,0.4592086374759674,-5.375147793529322e-06,0.0,0.0002672864065971,0.0,0.0,25.891084671020508,0.0,0.0,0.0,0.3561952114105224,4.0,0.0,1.0
387480,293.1552124023437,297.1499938964844,293.1499938964844,0.0430387333035469,-1277.9906005859375,304.1501159667969,0.6262198090553284,0.089366614818573,0.081584632396698,293.8290710449219,297.1499938964844,293.1499938964844,0.0046881949529051,-367.5321044921875,297.4743347167969,0.5032773017883301,0.050000000745058,0.0487247146666049,293.0831604003906,297.1499938964844,293.1499938964844,0.2803728580474853,-4056.6357421875,304.1416320800781,0.9990000128746032,0.3773213028907776,0.2591191828250885,293.1751708984375,297.1499938964844,293.1499938964844,0.2827141880989074,-5511.830078125,304.1885681152344,0.9990000128746032,0.408333957195282,0.3508264124393463,293.2929992675781,297.1499938964844,293.1499938964844,0.0077865729108452,-2628.192138671875,300.60577392578125,0.5032773017883301,0.050000000745058,0.2311290651559829,291.1934814453125,291.1499938964844,264.88653564453125,263.619140625,281.36016845703125,291.3385314941406,291.1929931640625,1.0,0.2510192692279815,0.8400565385818481,0.8400565385818481,1.0,1.0,-1.1658164262771606,0.490904152393341,0.6749122738838196,0.2414122968912124,0.0,0.0,0.5033606290817261,43.45156478881836,40.0,-2.318147659301758,-11542.9267578125,176.08810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8548583984375,307.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.021484375,18000.0,0.0,0.0,0.2633693516254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592032730579376,0.4592086374759674,-5.375147793529322e-06,0.0,0.0002672864065971,0.0,0.0,25.891084671020508,0.0,0.0,0.0,0.3561952114105224,4.0,0.0,1.0
387540,293.1531677246094,297.1499938964844,293.1499938964844,0.0432880222797393,-1282.153564453125,304.149658203125,0.628348708152771,0.0896503999829292,0.081816665828228,293.8377685546875,297.1499938964844,293.1499938964844,0.0044757626019418,-352.2652587890625,297.2126770019531,0.5046715140342712,0.050000000745058,0.0487041287124156,293.0577697753906,297.1499938964844,293.1499938964844,0.2779839336872101,-4027.85546875,304.1481628417969,0.9990000128746032,0.3841655552387237,0.25705286860466,293.16143798828125,297.1499938964844,293.1499938964844,0.2796170711517334,-5467.01025390625,304.1807861328125,0.9990000128746032,0.4104982912540436,0.3480287492275238,293.2901611328125,297.1499938964844,293.1499938964844,0.007735074032098,-2616.628173828125,300.5626525878906,0.5046715140342712,0.050000000745058,0.2310314029455185,291.18804931640625,291.1499938964844,264.9339599609375,263.6607666015625,281.37322998046875,291.3116760253906,291.1867980957031,1.0,0.24965600669384,0.839780867099762,0.839780867099762,1.0,1.0,-1.1600818634033203,0.4881559908390045,0.6719258427619934,0.2403776049613952,0.0,0.0,0.4985589683055877,42.85753631591797,58.0,-9.638784408569336,-11446.5556640625,173.17630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8996887207031,307.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.498046875,18000.0,0.0,0.0,0.2600049376487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509033262729645,0.4509086608886719,-5.327773124008672e-06,0.0,0.0002638719452079,0.0,0.0,25.105749130249023,0.0,0.0,0.0,0.3534634411334991,4.0,0.0,1.0
387600,293.1531677246094,297.1499938964844,293.1499938964844,0.0432880222797393,-1282.153564453125,304.149658203125,0.628348708152771,0.0896503999829292,0.081816665828228,293.8377685546875,297.1499938964844,293.1499938964844,0.0044757626019418,-352.2652587890625,297.2126770019531,0.5046715140342712,0.050000000745058,0.0487041287124156,293.0577697753906,297.1499938964844,293.1499938964844,0.2779839336872101,-4027.85546875,304.1481628417969,0.9990000128746032,0.3841655552387237,0.25705286860466,293.16143798828125,297.1499938964844,293.1499938964844,0.2796170711517334,-5467.01025390625,304.1807861328125,0.9990000128746032,0.4104982912540436,0.3480287492275238,293.2901611328125,297.1499938964844,293.1499938964844,0.007735074032098,-2616.628173828125,300.5626525878906,0.5046715140342712,0.050000000745058,0.2310314029455185,291.18804931640625,291.1499938964844,264.9339599609375,263.6607666015625,281.37322998046875,291.3116760253906,291.1867980957031,1.0,0.24965600669384,0.839780867099762,0.839780867099762,1.0,1.0,-1.1600818634033203,0.4881559908390045,0.6719258427619934,0.2403776049613952,0.0,0.0,0.4985589683055877,42.85753631591797,58.0,-9.638784408569336,-11446.5556640625,173.17630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8996887207031,307.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.498046875,18000.0,0.0,0.0,0.2600049376487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509033262729645,0.4509086608886719,-5.327773124008672e-06,0.0,0.0002638719452079,0.0,0.0,25.105749130249023,0.0,0.0,0.0,0.3534634411334991,4.0,0.0,1.0
387660,293.15167236328125,297.1499938964844,293.1499938964844,0.043768037110567,-1290.4931640625,304.1489562988281,0.623199462890625,0.0898744538426399,0.082114852964878,293.8465270996094,297.1499938964844,293.1499938964844,0.004276446532458,-338.102294921875,296.93121337890625,0.4995361566543579,0.050000000745058,0.0487826764583587,293.0500183105469,297.1499938964844,293.1499938964844,0.2887448072433471,-4156.05419921875,304.13018798828125,0.9990000128746032,0.3881493210792541,0.2648456394672394,293.1619873046875,297.1499938964844,293.1499938964844,0.2899209260940552,-5636.6875,304.1528015136719,0.9990000128746032,0.4101422131061554,0.3585795760154724,293.2879943847656,297.1499938964844,293.1499938964844,0.0077141704969108,-2615.8984375,300.5103759765625,0.4995361566543579,0.050000000745058,0.2314040064811706,291.1529846191406,291.1499938964844,264.9802551269531,263.70147705078125,281.3830261230469,291.3235778808594,291.146240234375,1.0,0.2560490369796753,0.839538037776947,0.839538037776947,1.0,1.0,-1.1829832792282104,0.4985723197460174,0.6844109296798706,0.2457540184259414,0.0,0.0,0.4998105466365814,45.17034149169922,61.0,-55.928260803222656,-11524.458984375,184.8548889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017639160156,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.2569548785686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482057094573974,0.4482110142707824,-5.3001235755800735e-06,0.0,0.000260776549112,0.0,0.0,24.803726196289062,0.0,0.0,0.0,0.3524908721446991,4.0,0.0,1.0
387720,293.15167236328125,297.1499938964844,293.1499938964844,0.043768037110567,-1290.4931640625,304.1489562988281,0.623199462890625,0.0898744538426399,0.082114852964878,293.8465270996094,297.1499938964844,293.1499938964844,0.004276446532458,-338.102294921875,296.93121337890625,0.4995361566543579,0.050000000745058,0.0487826764583587,293.0500183105469,297.1499938964844,293.1499938964844,0.2887448072433471,-4156.05419921875,304.13018798828125,0.9990000128746032,0.3881493210792541,0.2648456394672394,293.1619873046875,297.1499938964844,293.1499938964844,0.2899209260940552,-5636.6875,304.1528015136719,0.9990000128746032,0.4101422131061554,0.3585795760154724,293.2879943847656,297.1499938964844,293.1499938964844,0.0077141704969108,-2615.8984375,300.5103759765625,0.4995361566543579,0.050000000745058,0.2314040064811706,291.1529846191406,291.1499938964844,264.9802551269531,263.70147705078125,281.3830261230469,291.3235778808594,291.146240234375,1.0,0.2560490369796753,0.839538037776947,0.839538037776947,1.0,1.0,-1.1829832792282104,0.4985723197460174,0.6844109296798706,0.2457540184259414,0.0,0.0,0.4998105466365814,45.17034149169922,61.0,-55.928260803222656,-11524.458984375,184.8548889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017639160156,307.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.2569548785686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482057094573974,0.4482110142707824,-5.3001235755800735e-06,0.0,0.000260776549112,0.0,0.0,24.803726196289062,0.0,0.0,0.0,0.3524908721446991,4.0,0.0,1.0
387780,293.1507873535156,297.1499938964844,293.1499938964844,0.0442614406347274,-1299.186279296875,304.14849853515625,0.6167567372322083,0.0900112986564636,0.0823520496487617,293.85552978515625,297.1499938964844,293.1499938964844,0.0040846997871994,-324.3909912109375,296.63482666015625,0.4936673939228058,0.050000000745058,0.0488815046846866,293.0666809082031,297.1499938964844,293.1499938964844,0.2987653315067291,-4272.69580078125,304.1210327148437,0.9974703788757324,0.3873172104358673,0.2714244723320007,293.1802062988281,297.1499938964844,293.1499938964844,0.3033374845981598,-5851.08544921875,304.12969970703125,0.9990000128746032,0.4061698615550995,0.3714339733123779,293.2877197265625,297.1499938964844,293.1499938964844,0.007700621150434,-2618.21630859375,300.4485168457031,0.4936673939228058,0.050000000745058,0.2318728119134903,291.100830078125,291.1499938964844,265.02545166015625,263.74127197265625,281.4134216308594,291.37530517578125,291.0986633300781,1.0,0.2623874843120575,0.8392952084541321,0.8392952084541321,1.0,1.0,-1.2072268724441528,0.5095543265342712,0.6976726055145264,0.2516867518424988,0.0,0.0,0.5104082822799683,48.02947235107422,64.0,-51.90249633789063,-11722.69140625,198.4942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7976379394531,307.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17891.4453125,18000.0,0.0,0.0,0.2551584243774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618808925151825,0.4618862271308899,-5.34798346052412e-06,0.0,0.0002589533687569,0.0,0.0,25.969707489013672,0.0,0.0,0.0,0.3565404415130615,4.0,0.0,1.0
387840,293.1507873535156,297.1499938964844,293.1499938964844,0.0442614406347274,-1299.186279296875,304.14849853515625,0.6167567372322083,0.0900112986564636,0.0823520496487617,293.85552978515625,297.1499938964844,293.1499938964844,0.0040846997871994,-324.3909912109375,296.63482666015625,0.4936673939228058,0.050000000745058,0.0488815046846866,293.0666809082031,297.1499938964844,293.1499938964844,0.2987653315067291,-4272.69580078125,304.1210327148437,0.9974703788757324,0.3873172104358673,0.2714244723320007,293.1802062988281,297.1499938964844,293.1499938964844,0.3033374845981598,-5851.08544921875,304.12969970703125,0.9990000128746032,0.4061698615550995,0.3714339733123779,293.2877197265625,297.1499938964844,293.1499938964844,0.007700621150434,-2618.21630859375,300.4485168457031,0.4936673939228058,0.050000000745058,0.2318728119134903,291.100830078125,291.1499938964844,265.02545166015625,263.74127197265625,281.4134216308594,291.37530517578125,291.0986633300781,1.0,0.2623874843120575,0.8392952084541321,0.8392952084541321,1.0,1.0,-1.2072268724441528,0.5095543265342712,0.6976726055145264,0.2516867518424988,0.0,0.0,0.5104082822799683,48.02947235107422,64.0,-51.90249633789063,-11722.69140625,198.4942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7976379394531,307.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17891.4453125,18000.0,0.0,0.0,0.2551584243774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618808925151825,0.4618862271308899,-5.34798346052412e-06,0.0,0.0002589533687569,0.0,0.0,25.969707489013672,0.0,0.0,0.0,0.3565404415130615,4.0,0.0,1.0
387900,293.1506652832031,297.1499938964844,293.1499938964844,0.044380247592926,-1301.195556640625,304.1485595703125,0.6129310727119446,0.0900264680385589,0.082439512014389,293.8603210449219,297.1499938964844,293.1499938964844,0.003985044080764,-316.93292236328125,296.4950256347656,0.4904510378837585,0.050000000745058,0.0489395931363105,293.0723876953125,297.1499938964844,293.1499938964844,0.2989718019962311,-4273.41748046875,304.1259155273437,0.9924067854881288,0.3872459828853607,0.2712172269821167,293.1929626464844,297.1499938964844,293.1499938964844,0.3106217682361603,-5965.3828125,304.1202087402344,0.9990000128746032,0.4032830893993377,0.3787809014320373,293.2882995605469,297.1499938964844,293.1499938964844,0.0076847807504236,-2615.4521484375,300.4209899902344,0.4904510378837585,0.050000000745058,0.2321483492851257,291.09393310546875,291.1499938964844,265.04766845703125,263.7608337402344,281.4319763183594,291.4027404785156,291.0932006835937,1.0,0.2655117809772491,0.8391737341880798,0.8391737341880798,1.0,1.0,-1.216358661651611,0.5136969685554504,0.7026616930961609,0.2539244890213012,0.0,0.0,0.5148799419403076,49.636474609375,64.0,-33.794227600097656,-11801.4150390625,204.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706787109375,307.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.650390625,18000.0,0.0,0.0,0.2548608779907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697390794754028,0.469744473695755,-5.389357738749823e-06,0.0,0.0002586513874121,0.0,0.0,26.71263694763184,0.0,0.0,0.0,0.3590561151504516,4.0,0.0,1.0
