time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.15069580078125,297.1499938964844,293.1499938964844,0.0444684289395809,-1302.6639404296875,304.1486511230469,0.6076775789260864,0.0900130122900009,0.0825127735733985,293.8653564453125,297.1499938964844,293.1499938964844,0.0038857504259794,-309.41375732421875,296.3558654785156,0.4862890839576721,0.050000000745058,0.0490180924534797,293.0754089355469,297.1499938964844,293.1499938964844,0.2994652092456817,-4278.0439453125,304.1293640136719,0.98582661151886,0.3876336812973022,0.2713769376277923,293.2059631347656,297.1499938964844,293.1499938964844,0.3129312694072723,-6000.205078125,304.121826171875,0.9952584505081176,0.4001819789409637,0.380892813205719,293.28912353515625,297.1499938964844,293.1499938964844,0.0076706116087734,-2612.8916015625,300.3937072753906,0.4862890839576721,0.050000000745058,0.2325207293033599,291.09063720703125,291.1499938964844,265.069580078125,263.7801818847656,281.4541320800781,291.4281311035156,291.09063720703125,1.0,0.2684742510318756,0.8388460278511047,0.8388460278511047,1.0,1.0,-1.2195920944213867,0.5150968432426453,0.7044952511787415,0.2548345923423767,0.0,0.0,0.519181489944458,51.676639556884766,67.0,-18.370485305786133,-11838.7431640625,210.18460083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005859375,307.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.689453125,18000.0,0.0,0.0,0.25491464138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770345389842987,0.4770399630069732,-5.430628334579524e-06,0.0,0.0002587059570942,0.0,0.0,27.4256591796875,0.0,0.0,0.0,0.3614742159843445,4.0,0.0,1.0
388020,293.15118408203125,297.1499938964844,293.1499938964844,0.0444430820643901,-1301.947265625,304.149169921875,0.5964616537094116,0.0898938849568367,0.0826002657413482,293.8760681152344,297.1499938964844,293.1499938964844,0.0036818496882915,-293.5224609375,296.0896911621094,0.4773819744586944,0.050000000745058,0.0491916537284851,293.07501220703125,297.1499938964844,293.1499938964844,0.3008742034435272,-4292.41845703125,304.1337890625,0.9720048904418944,0.3895965218544006,0.2726474404335022,293.2173767089844,297.1499938964844,293.1499938964844,0.3090421557426452,-5934.13671875,304.1374206542969,0.978251576423645,0.3964222967624664,0.3768169283866882,293.2910461425781,297.1499938964844,293.1499938964844,0.0076324585825204,-2602.8388671875,300.3459167480469,0.4773819744586944,0.050000000745058,0.2333440333604812,291.1112976074219,291.1499938964844,265.1126708984375,263.8182067871094,281.4872741699219,291.4482421875,291.1131286621094,1.0,0.2737927436828613,0.8381905555725098,0.8381905555725098,1.0,1.0,-1.2176567316055298,0.514136791229248,0.7035199403762817,0.2543947994709015,0.0,0.0,0.5231879949569702,56.04458618164063,70.0,17.062097549438477,-11831.455078125,218.55242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,307.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.888671875,18000.0,0.0,0.0,0.255693107843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870282113552093,0.4870336949825287,-5.4989518503134605e-06,0.0,0.0002594959805719,0.0,0.0,28.47229766845703,0.0,0.0,0.0,0.3649097084999084,4.0,0.0,1.0
388080,293.15118408203125,297.1499938964844,293.1499938964844,0.0444430820643901,-1301.947265625,304.149169921875,0.5964616537094116,0.0898938849568367,0.0826002657413482,293.8760681152344,297.1499938964844,293.1499938964844,0.0036818496882915,-293.5224609375,296.0896911621094,0.4773819744586944,0.050000000745058,0.0491916537284851,293.07501220703125,297.1499938964844,293.1499938964844,0.3008742034435272,-4292.41845703125,304.1337890625,0.9720048904418944,0.3895965218544006,0.2726474404335022,293.2173767089844,297.1499938964844,293.1499938964844,0.3090421557426452,-5934.13671875,304.1374206542969,0.978251576423645,0.3964222967624664,0.3768169283866882,293.2910461425781,297.1499938964844,293.1499938964844,0.0076324585825204,-2602.8388671875,300.3459167480469,0.4773819744586944,0.050000000745058,0.2333440333604812,291.1112976074219,291.1499938964844,265.1126708984375,263.8182067871094,281.4872741699219,291.4482421875,291.1131286621094,1.0,0.2737927436828613,0.8381905555725098,0.8381905555725098,1.0,1.0,-1.2176567316055298,0.514136791229248,0.7035199403762817,0.2543947994709015,0.0,0.0,0.5231879949569702,56.04458618164063,70.0,17.062097549438477,-11831.455078125,218.55242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,307.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.888671875,18000.0,0.0,0.0,0.255693107843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870282113552093,0.4870336949825287,-5.4989518503134605e-06,0.0,0.0002594959805719,0.0,0.0,28.47229766845703,0.0,0.0,0.0,0.3649097084999084,4.0,0.0,1.0
388140,293.1520080566406,297.1499938964844,293.1499938964844,0.0443889908492565,-1300.9400634765625,304.1495361328125,0.5868973731994629,0.0896996855735778,0.0825844332575798,293.8873596191406,297.1499938964844,293.1499938964844,0.0034727165475487,-277.2139892578125,295.8113708496094,0.4691336452960968,0.050000000745058,0.0493462309241294,293.0738830566406,297.1499938964844,293.1499938964844,0.3029944896697998,-4315.6435546875,304.1356506347656,0.9603430032730104,0.3917258977890014,0.274251788854599,293.2205810546875,297.1499938964844,293.1499938964844,0.3068678379058838,-5898.1005859375,304.1451110839844,0.9632132053375244,0.3940573930740356,0.3745391070842743,293.2929382324219,297.1499938964844,293.1499938964844,0.0075943865813314,-2593.919921875,300.294189453125,0.4691336452960968,0.050000000745058,0.2340772747993469,291.1199035644531,291.1499938964844,265.1546936035156,263.8554077148437,281.509765625,291.4545593261719,291.12042236328125,1.0,0.2786773145198822,0.8375351428985596,0.8375351428985596,1.0,1.0,-1.2178946733474731,0.5141919255256653,0.7037027478218079,0.2544133365154266,0.0,0.0,0.5264807939529419,59.96234893798828,73.0,11.553604125976562,-11805.650390625,226.75393676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,307.4690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.353515625,18000.0,0.0,0.0,0.2569924592971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492558479309082,0.4925640225410461,-5.535729997063754e-06,0.0,0.0002608146751299,0.0,0.0,29.05674743652344,0.0,0.0,0.0,0.3668762445449829,4.0,0.0,1.0
388200,293.1520080566406,297.1499938964844,293.1499938964844,0.0443889908492565,-1300.9400634765625,304.1495361328125,0.5868973731994629,0.0896996855735778,0.0825844332575798,293.8873596191406,297.1499938964844,293.1499938964844,0.0034727165475487,-277.2139892578125,295.8113708496094,0.4691336452960968,0.050000000745058,0.0493462309241294,293.0738830566406,297.1499938964844,293.1499938964844,0.3029944896697998,-4315.6435546875,304.1356506347656,0.9603430032730104,0.3917258977890014,0.274251788854599,293.2205810546875,297.1499938964844,293.1499938964844,0.3068678379058838,-5898.1005859375,304.1451110839844,0.9632132053375244,0.3940573930740356,0.3745391070842743,293.2929382324219,297.1499938964844,293.1499938964844,0.0075943865813314,-2593.919921875,300.294189453125,0.4691336452960968,0.050000000745058,0.2340772747993469,291.1199035644531,291.1499938964844,265.1546936035156,263.8554077148437,281.509765625,291.4545593261719,291.12042236328125,1.0,0.2786773145198822,0.8375351428985596,0.8375351428985596,1.0,1.0,-1.2178946733474731,0.5141919255256653,0.7037027478218079,0.2544133365154266,0.0,0.0,0.5264807939529419,59.96234893798828,73.0,11.553604125976562,-11805.650390625,226.75393676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,307.4690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.353515625,18000.0,0.0,0.0,0.2569924592971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492558479309082,0.4925640225410461,-5.535729997063754e-06,0.0,0.0002608146751299,0.0,0.0,29.05674743652344,0.0,0.0,0.0,0.3668762445449829,4.0,0.0,1.0
388260,293.1528625488281,297.1499938964844,293.1499938964844,0.0443041920661926,-1299.4600830078125,304.1498107910156,0.5783289074897766,0.0894744917750358,0.0825265347957611,293.8988037109375,297.1499938964844,293.1499938964844,0.0032609810587018,-260.5782165527344,295.5273132324219,0.4605763256549835,0.050000000745058,0.0494917072355747,293.0737609863281,297.1499938964844,293.1499938964844,0.3050045073032379,-4337.71923828125,304.1370849609375,0.949690878391266,0.393684059381485,0.2757512331008911,293.2217102050781,297.1499938964844,293.1499938964844,0.305072546005249,-5869.01513671875,304.1496887207031,0.9491162300109864,0.392038494348526,0.3727338910102844,293.294677734375,297.1499938964844,293.1499938964844,0.0075555285438895,-2584.86865234375,300.2414855957031,0.4605763256549835,0.050000000745058,0.2347673624753952,291.1259155273437,291.1499938964844,265.1957397460937,263.89178466796875,281.5298156738281,291.45880126953125,291.12652587890625,1.0,0.2832291722297668,0.8371092081069946,0.8371092081069946,1.0,1.0,-1.218461036682129,0.5144206881523132,0.7040403485298157,0.2545077204704284,0.0,0.0,0.5293027758598328,63.65407943725586,76.0,9.675263404846191,-11792.23046875,234.6086578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04815673828125,307.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.97265625,18000.0,0.0,0.0,0.2586268782615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979170560836792,0.4979226291179657,-5.569003405980766e-06,0.0,0.000262473418843,0.0,0.0,29.61903381347656,0.0,0.0,0.0,0.3687039315700531,4.0,0.0,1.0
388320,293.1528625488281,297.1499938964844,293.1499938964844,0.0443041920661926,-1299.4600830078125,304.1498107910156,0.5783289074897766,0.0894744917750358,0.0825265347957611,293.8988037109375,297.1499938964844,293.1499938964844,0.0032609810587018,-260.5782165527344,295.5273132324219,0.4605763256549835,0.050000000745058,0.0494917072355747,293.0737609863281,297.1499938964844,293.1499938964844,0.3050045073032379,-4337.71923828125,304.1370849609375,0.949690878391266,0.393684059381485,0.2757512331008911,293.2217102050781,297.1499938964844,293.1499938964844,0.305072546005249,-5869.01513671875,304.1496887207031,0.9491162300109864,0.392038494348526,0.3727338910102844,293.294677734375,297.1499938964844,293.1499938964844,0.0075555285438895,-2584.86865234375,300.2414855957031,0.4605763256549835,0.050000000745058,0.2347673624753952,291.1259155273437,291.1499938964844,265.1957397460937,263.89178466796875,281.5298156738281,291.45880126953125,291.12652587890625,1.0,0.2832291722297668,0.8371092081069946,0.8371092081069946,1.0,1.0,-1.218461036682129,0.5144206881523132,0.7040403485298157,0.2545077204704284,0.0,0.0,0.5293027758598328,63.65407943725586,76.0,9.675263404846191,-11792.23046875,234.6086578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04815673828125,307.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.97265625,18000.0,0.0,0.0,0.2586268782615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979170560836792,0.4979226291179657,-5.569003405980766e-06,0.0,0.000262473418843,0.0,0.0,29.61903381347656,0.0,0.0,0.0,0.3687039315700531,4.0,0.0,1.0
388380,293.1537475585937,297.1499938964844,293.1499938964844,0.0441912896931171,-1297.5267333984375,304.1500549316406,0.5704913139343262,0.0892228335142135,0.0824393033981323,293.9102478027344,297.1499938964844,293.1499938964844,0.0030479503329843,-243.7247467041016,295.23944091796875,0.4527342319488525,0.050000000745058,0.0496314615011215,293.0744323730469,297.1499938964844,293.1499938964844,0.3068373501300812,-4357.826171875,304.1383361816406,0.9398226737976074,0.3954762518405914,0.2771276533603668,293.22222900390625,297.1499938964844,293.1499938964844,0.3033221065998077,-5841.19677734375,304.1526794433594,0.9358015656471252,0.3901150822639465,0.3710494339466095,293.2963256835937,297.1499938964844,293.1499938964844,0.0075154243968427,-2575.41650390625,300.1884155273437,0.4527342319488525,0.050000000745058,0.2354302853345871,291.1318054199219,291.1499938964844,265.2357482910156,263.9273681640625,281.5495910644531,291.463134765625,291.1324157714844,1.0,0.2875175476074219,0.8366832733154297,0.8366832733154297,1.0,1.0,-1.2189501523971558,0.5146106481552124,0.7043394446372986,0.2545952498912811,0.0,0.0,0.5313301086425781,67.20000457763672,79.0,8.759380340576172,-11779.3701171875,242.1397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,307.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.306640625,18000.0,0.0,0.0,0.2604291141033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019156336784363,0.5019212365150452,-5.595310540229548e-06,0.0,0.000264302449068,0.0,0.0,30.049474716186523,0.0,0.0,0.0,0.3700950145721435,4.0,0.0,1.0
388440,293.1537475585937,297.1499938964844,293.1499938964844,0.0441912896931171,-1297.5267333984375,304.1500549316406,0.5704913139343262,0.0892228335142135,0.0824393033981323,293.9102478027344,297.1499938964844,293.1499938964844,0.0030479503329843,-243.7247467041016,295.23944091796875,0.4527342319488525,0.050000000745058,0.0496314615011215,293.0744323730469,297.1499938964844,293.1499938964844,0.3068373501300812,-4357.826171875,304.1383361816406,0.9398226737976074,0.3954762518405914,0.2771276533603668,293.22222900390625,297.1499938964844,293.1499938964844,0.3033221065998077,-5841.19677734375,304.1526794433594,0.9358015656471252,0.3901150822639465,0.3710494339466095,293.2963256835937,297.1499938964844,293.1499938964844,0.0075154243968427,-2575.41650390625,300.1884155273437,0.4527342319488525,0.050000000745058,0.2354302853345871,291.1318054199219,291.1499938964844,265.2357482910156,263.9273681640625,281.5495910644531,291.463134765625,291.1324157714844,1.0,0.2875175476074219,0.8366832733154297,0.8366832733154297,1.0,1.0,-1.2189501523971558,0.5146106481552124,0.7043394446372986,0.2545952498912811,0.0,0.0,0.5313301086425781,67.20000457763672,79.0,8.759380340576172,-11779.3701171875,242.1397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,307.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.306640625,18000.0,0.0,0.0,0.2604291141033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019156336784363,0.5019212365150452,-5.595310540229548e-06,0.0,0.000264302449068,0.0,0.0,30.049474716186523,0.0,0.0,0.0,0.3700950145721435,4.0,0.0,1.0
388500,293.1542053222656,297.1499938964844,293.1499938964844,0.0441234484314918,-1296.3729248046875,304.1501770019531,0.5667973756790161,0.0890866518020629,0.0823849737644195,293.9159851074219,297.1499938964844,293.1499938964844,0.002939521567896,-235.10989379882807,295.09423828125,0.4492063224315643,0.050000000745058,0.0496996976435184,293.0750427246094,297.1499938964844,293.1499938964844,0.3076868057250976,-4367.1298828125,304.1388854980469,0.9351644515991212,0.3963131904602051,0.277773380279541,293.2223815917969,297.1499938964844,293.1499938964844,0.3024388253688812,-5827.2998046875,304.1537780761719,0.929477870464325,0.3891680836677551,0.3702235817909241,293.2971496582031,297.1499938964844,293.1499938964844,0.0074946479871869,-2570.457763671875,300.1617431640625,0.4492063224315643,0.050000000745058,0.2357539683580398,291.1349182128906,291.1499938964844,265.2554016113281,263.94488525390625,281.5595397949219,291.4654541015625,291.1355895996094,1.0,0.2895786762237549,0.8364703059196472,0.8364703059196472,1.0,1.0,-1.2191392183303833,0.5146770477294922,0.7044621706008911,0.2546349465847015,0.0,0.0,0.5320239663124084,68.93090057373047,79.0,8.889859199523926,-11773.380859375,245.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,307.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90234375,18000.0,0.0,0.0,0.2613435089588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034085512161255,0.5034141540527344,-5.605582373391371e-06,0.0,0.0002652304538059,0.0,0.0,30.213172912597656,0.0,0.0,0.0,0.3706196248531341,4.0,0.0,1.0
388560,293.1546630859375,297.1499938964844,293.1499938964844,0.0440474711358547,-1295.084228515625,304.1502990722656,0.563232958316803,0.0889433845877647,0.0823234841227531,293.92169189453125,297.1499938964844,293.1499938964844,0.0028305910527706,-226.4342498779297,294.9482727050781,0.4459041357040405,0.050000000745058,0.0497670620679855,293.0758361816406,297.1499938964844,293.1499938964844,0.3084888458251953,-4375.89990234375,304.13946533203125,0.9306815266609192,0.3971092104911804,0.2783905565738678,293.2225036621094,297.1499938964844,293.1499938964844,0.3015454113483429,-5813.30908203125,304.1547241210937,0.92340886592865,0.388226568698883,0.3694029748439789,293.2979736328125,297.1499938964844,293.1499938964844,0.0074735130183398,-2565.364501953125,300.13507080078125,0.4459041357040405,0.050000000745058,0.2360735088586807,291.1382751464844,291.1499938964844,265.2747802734375,263.9621887207031,281.569580078125,291.4679260253906,291.1389465332031,1.0,0.2915918231010437,0.836259126663208,0.836259126663208,1.0,1.0,-1.2192856073379517,0.5147212147712708,0.7045644521713257,0.2546727359294891,0.0,0.0,0.5324715971946716,70.63924407958984,82.0,9.1989107131958,-11767.1611328125,249.3982086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8552551269531,307.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.212890625,18000.0,0.0,0.0,0.2622410953044891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045002102851868,0.5045058131217957,-5.61361503059743e-06,0.0,0.0002661413745954,0.0,0.0,30.335590362548828,0.0,0.0,0.0,0.3710096776485443,4.0,0.0,1.0
388620,293.1556091308594,297.1499938964844,293.1499938964844,0.0438731163740158,-1292.138427734375,304.1504821777344,0.556448757648468,0.0886355489492416,0.0821794047951698,293.93310546875,297.1499938964844,293.1499938964844,0.0026101993862539,-208.83477783203125,294.6540222167969,0.4398926198482513,0.050000000745058,0.0498996376991272,293.0779113769531,297.1499938964844,293.1499938964844,0.3099529445171356,-4391.86767578125,304.1405334472656,0.922225534915924,0.3985699415206909,0.2795345485210418,293.2226867675781,297.1499938964844,293.1499938964844,0.2997373938560486,-5785.14501953125,304.1561584472656,0.9121594429016112,0.3863549828529358,0.3677720427513122,293.29962158203125,297.1499938964844,293.1499938964844,0.0074301799759268,-2554.806396484375,300.08135986328125,0.4398926198482513,0.050000000745058,0.2367023825645446,291.14532470703125,291.1499938964844,265.3128662109375,263.9962463378906,281.58984375,291.4731750488281,291.14605712890625,1.0,0.2954906821250915,0.8358368277549744,0.8358368277549744,1.0,1.0,-1.219442367553711,0.5147367715835571,0.7047055959701538,0.2547456324100494,0.0,0.0,0.5326219797134399,74.00017547607422,85.0,9.76738739013672,-11753.1962890625,256.4303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.2639185190200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054011344909668,0.5054067373275757,-5.622186563414289e-06,0.0,0.0002678437449503,0.0,0.0,30.445735931396484,0.0,0.0,0.0,0.3713559508323669,4.0,0.0,1.0
388680,293.1556091308594,297.1499938964844,293.1499938964844,0.0438731163740158,-1292.138427734375,304.1504821777344,0.556448757648468,0.0886355489492416,0.0821794047951698,293.93310546875,297.1499938964844,293.1499938964844,0.0026101993862539,-208.83477783203125,294.6540222167969,0.4398926198482513,0.050000000745058,0.0498996376991272,293.0779113769531,297.1499938964844,293.1499938964844,0.3099529445171356,-4391.86767578125,304.1405334472656,0.922225534915924,0.3985699415206909,0.2795345485210418,293.2226867675781,297.1499938964844,293.1499938964844,0.2997373938560486,-5785.14501953125,304.1561584472656,0.9121594429016112,0.3863549828529358,0.3677720427513122,293.29962158203125,297.1499938964844,293.1499938964844,0.0074301799759268,-2554.806396484375,300.08135986328125,0.4398926198482513,0.050000000745058,0.2367023825645446,291.14532470703125,291.1499938964844,265.3128662109375,263.9962463378906,281.58984375,291.4731750488281,291.14605712890625,1.0,0.2954906821250915,0.8358368277549744,0.8358368277549744,1.0,1.0,-1.219442367553711,0.5147367715835571,0.7047055959701538,0.2547456324100494,0.0,0.0,0.5326219797134399,74.00017547607422,85.0,9.76738739013672,-11753.1962890625,256.4303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.2639185190200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054011344909668,0.5054067373275757,-5.622186563414289e-06,0.0,0.0002678437449503,0.0,0.0,30.445735931396484,0.0,0.0,0.0,0.3713559508323669,4.0,0.0,1.0
388740,293.1565856933594,297.1499938964844,293.1499938964844,0.0436691902577877,-1288.71044921875,304.1506652832031,0.5500590205192566,0.0882954597473144,0.0820055305957794,293.9444580078125,297.1499938964844,293.1499938964844,0.0023862540256232,-190.91172790527344,294.3563842773437,0.4345555305480957,0.050000000745058,0.0500300116837024,293.0806884765625,297.1499938964844,293.1499938964844,0.3112238347530365,-4405.66796875,304.1415710449219,0.91443133354187,0.3998345732688904,0.2805455327033996,293.2227783203125,297.1499938964844,293.1499938964844,0.2979142963886261,-5756.88427734375,304.1571350097656,0.9023261666297911,0.3844942450523376,0.3661501705646515,293.30126953125,297.1499938964844,293.1499938964844,0.0073856553062796,-2543.84033203125,300.02716064453125,0.4345555305480957,0.050000000745058,0.2373208403587341,291.1525573730469,291.1499938964844,265.3500061035156,264.02960205078125,281.610595703125,291.4789733886719,291.1532897949219,1.0,0.2992423176765442,0.8354145288467407,0.8354145288467407,1.0,1.0,-1.219399333000183,0.5146437883377075,0.7047555446624756,0.2548199892044067,0.0,0.0,0.5317938923835754,77.30378723144531,88.0,9.974549293518066,-11736.2265625,263.2684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,307.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0,18000.0,0.0,0.0,0.2653442025184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045846700668335,0.5045902729034424,-5.620410775009077e-06,0.0,0.0002692906418815,0.0,0.0,30.3733139038086,0.0,0.0,0.0,0.371116042137146,4.0,0.0,1.0
388800,293.1565856933594,297.1499938964844,293.1499938964844,0.0436691902577877,-1288.71044921875,304.1506652832031,0.5500590205192566,0.0882954597473144,0.0820055305957794,293.9444580078125,297.1499938964844,293.1499938964844,0.0023862540256232,-190.91172790527344,294.3563842773437,0.4345555305480957,0.050000000745058,0.0500300116837024,293.0806884765625,297.1499938964844,293.1499938964844,0.3112238347530365,-4405.66796875,304.1415710449219,0.91443133354187,0.3998345732688904,0.2805455327033996,293.2227783203125,297.1499938964844,293.1499938964844,0.2979142963886261,-5756.88427734375,304.1571350097656,0.9023261666297911,0.3844942450523376,0.3661501705646515,293.30126953125,297.1499938964844,293.1499938964844,0.0073856553062796,-2543.84033203125,300.02716064453125,0.4345555305480957,0.050000000745058,0.2373208403587341,291.1525573730469,291.1499938964844,265.3500061035156,264.02960205078125,281.610595703125,291.4789733886719,291.1532897949219,1.0,0.2992423176765442,0.8354145288467407,0.8354145288467407,1.0,1.0,-1.219399333000183,0.5146437883377075,0.7047555446624756,0.2548199892044067,0.0,0.0,0.5317938923835754,77.30378723144531,88.0,9.974549293518066,-11736.2265625,263.2684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,307.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0,18000.0,0.0,0.0,0.2653442025184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045846700668335,0.5045902729034424,-5.620410775009077e-06,0.0,0.0002692906418815,0.0,0.0,30.3733139038086,0.0,0.0,0.0,0.371116042137146,4.0,0.0,1.0
388860,293.1524353027344,297.1499938964844,293.1499938964844,0.0441540814936161,-1296.6456298828125,304.14959716796875,0.5463703274726868,0.0889741256833076,0.0825439989566803,293.9498291015625,297.1499938964844,293.1499938964844,0.0021726982668042,-173.8192596435547,294.0696716308594,0.4300523400306701,0.050000000745058,0.0501511469483375,293.0795288085937,297.1499938964844,293.1499938964844,0.3130494952201843,-4426.05810546875,304.14129638671875,0.9083907008171082,0.4018351137638092,0.2819396555423736,293.2177734375,297.1499938964844,293.1499938964844,0.2968829274177551,-5741.36279296875,304.15643310546875,0.894588828086853,0.3836762309074402,0.3652994632720947,293.2969055175781,297.1499938964844,293.1499938964844,0.0073619689792394,-2538.223876953125,299.98834228515625,0.4300523400306701,0.050000000745058,0.2378954589366912,291.1570129394531,291.1499938964844,265.3866577148437,264.06268310546875,281.63006591796875,291.4845886230469,291.1571350097656,1.0,0.3029407262802124,0.8349969983100891,0.8349969983100891,1.0,1.0,-1.2215322256088257,0.5155141949653625,0.7060180306434631,0.2555079460144043,0.0,0.0,0.5304802656173706,80.40798950195312,91.0,5.437969207763672,-11729.1650390625,270.54205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,307.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.2664509415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024352669715881,0.5024409294128418,-5.609440449916292e-06,0.0,0.0002704138460103,0.0,0.0,30.154464721679688,0.0,0.0,0.0,0.3704171776771545,4.0,0.0,1.0
388920,293.1524353027344,297.1499938964844,293.1499938964844,0.0441540814936161,-1296.6456298828125,304.14959716796875,0.5463703274726868,0.0889741256833076,0.0825439989566803,293.9498291015625,297.1499938964844,293.1499938964844,0.0021726982668042,-173.8192596435547,294.0696716308594,0.4300523400306701,0.050000000745058,0.0501511469483375,293.0795288085937,297.1499938964844,293.1499938964844,0.3130494952201843,-4426.05810546875,304.14129638671875,0.9083907008171082,0.4018351137638092,0.2819396555423736,293.2177734375,297.1499938964844,293.1499938964844,0.2968829274177551,-5741.36279296875,304.15643310546875,0.894588828086853,0.3836762309074402,0.3652994632720947,293.2969055175781,297.1499938964844,293.1499938964844,0.0073619689792394,-2538.223876953125,299.98834228515625,0.4300523400306701,0.050000000745058,0.2378954589366912,291.1570129394531,291.1499938964844,265.3866577148437,264.06268310546875,281.63006591796875,291.4845886230469,291.1571350097656,1.0,0.3029407262802124,0.8349969983100891,0.8349969983100891,1.0,1.0,-1.2215322256088257,0.5155141949653625,0.7060180306434631,0.2555079460144043,0.0,0.0,0.5304802656173706,80.40798950195312,91.0,5.437969207763672,-11729.1650390625,270.54205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,307.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.2664509415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024352669715881,0.5024409294128418,-5.609440449916292e-06,0.0,0.0002704138460103,0.0,0.0,30.154464721679688,0.0,0.0,0.0,0.3704171776771545,4.0,0.0,1.0
388980,293.1512451171875,297.1499938964844,293.1499938964844,0.0444802492856979,-1301.9427490234375,304.14923095703125,0.5423486232757568,0.0891574770212173,0.0829076319932937,293.95709228515625,297.1499938964844,293.1499938964844,0.0019507766701281,-156.0508575439453,293.7753295898437,0.4258550405502319,0.050000000745058,0.0502749010920524,293.08221435546875,297.1499938964844,293.1499938964844,0.314459353685379,-4441.537109375,304.1418762207031,0.9024659991264344,0.4030784368515014,0.2829960584640503,293.215576171875,297.1499938964844,293.1499938964844,0.2957456111907959,-5724.015625,304.1562194824219,0.8869741559028625,0.3824093639850616,0.3643086850643158,293.2945251464844,297.1499938964844,293.1499938964844,0.0073311659507453,-2530.835693359375,299.9452514648437,0.4258550405502319,0.050000000745058,0.2384824752807617,291.16064453125,291.1499938964844,265.42333984375,264.0959777832031,281.6545104980469,291.49676513671875,291.1612548828125,1.0,0.3065676987171173,0.8345795273780823,0.8345795273780823,1.0,1.0,-1.2229012250900269,0.51600581407547,0.7068954706192017,0.2560983896255493,0.0,0.0,0.5288686752319336,83.5694808959961,94.0,6.504029273986816,-11721.6650390625,277.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,307.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.189453125,18000.0,0.0,0.0,0.2672320306301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000552535057068,0.5000608563423157,-5.596090431936318e-06,0.0,0.0002712065470404,0.0,0.0,29.90777015686035,0.0,0.0,0.0,0.369609922170639,4.0,0.0,1.0
389040,293.1512451171875,297.1499938964844,293.1499938964844,0.0444802492856979,-1301.9427490234375,304.14923095703125,0.5423486232757568,0.0891574770212173,0.0829076319932937,293.95709228515625,297.1499938964844,293.1499938964844,0.0019507766701281,-156.0508575439453,293.7753295898437,0.4258550405502319,0.050000000745058,0.0502749010920524,293.08221435546875,297.1499938964844,293.1499938964844,0.314459353685379,-4441.537109375,304.1418762207031,0.9024659991264344,0.4030784368515014,0.2829960584640503,293.215576171875,297.1499938964844,293.1499938964844,0.2957456111907959,-5724.015625,304.1562194824219,0.8869741559028625,0.3824093639850616,0.3643086850643158,293.2945251464844,297.1499938964844,293.1499938964844,0.0073311659507453,-2530.835693359375,299.9452514648437,0.4258550405502319,0.050000000745058,0.2384824752807617,291.16064453125,291.1499938964844,265.42333984375,264.0959777832031,281.6545104980469,291.49676513671875,291.1612548828125,1.0,0.3065676987171173,0.8345795273780823,0.8345795273780823,1.0,1.0,-1.2229012250900269,0.51600581407547,0.7068954706192017,0.2560983896255493,0.0,0.0,0.5288686752319336,83.5694808959961,94.0,6.504029273986816,-11721.6650390625,277.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,307.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.189453125,18000.0,0.0,0.0,0.2672320306301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000552535057068,0.5000608563423157,-5.596090431936318e-06,0.0,0.0002712065470404,0.0,0.0,29.90777015686035,0.0,0.0,0.0,0.369609922170639,4.0,0.0,1.0
389100,293.151123046875,297.1499938964844,293.1499938964844,0.044550210237503,-1303.0455322265625,304.14923095703125,0.5401526689529419,0.0891677886247634,0.0829967707395553,293.96124267578125,297.1499938964844,293.1499938964844,0.0018383031710982,-147.03890991210938,293.6268310546875,0.4238694608211517,0.050000000745058,0.050337579101324,293.084228515625,297.1499938964844,293.1499938964844,0.3149698376655578,-4447.021484375,304.1424255371094,0.899537205696106,0.4035448431968689,0.2833988070487976,293.2149353027344,297.1499938964844,293.1499938964844,0.2950696051120758,-5713.6015625,304.15631103515625,0.8831980228424072,0.3817049860954284,0.3637266457080841,293.2939147949219,297.1499938964844,293.1499938964844,0.0073140836320817,-2526.6044921875,299.9228210449219,0.4238694608211517,0.050000000745058,0.2387798130512237,291.1636657714844,291.1499938964844,265.4416809082031,264.1126708984375,281.6673583984375,291.5030822753906,291.16424560546875,1.0,0.3083438277244568,0.8343707919120789,0.8343707919120789,1.0,1.0,-1.2232253551483154,0.5160781741142273,0.7071471810340881,0.2563320100307464,0.0,0.0,0.527647852897644,85.16586303710938,94.0,7.254185199737549,-11712.82421875,281.10711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89959716796875,307.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.515625,18000.0,0.0,0.0,0.2674864828586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982408285140991,0.4982464015483856,-5.586663064605091e-06,0.0,0.0002714647853281,0.0,0.0,29.723886489868164,0.0,0.0,0.0,0.3690095245838165,4.0,0.0,1.0
389160,293.15118408203125,297.1499938964844,293.1499938964844,0.0445878282189369,-1303.6197509765625,304.1492919921875,0.5379222631454468,0.0891435593366622,0.0830504596233367,293.96563720703125,297.1499938964844,293.1499938964844,0.0017241085879504,-137.89158630371094,293.4768371582031,0.421965628862381,0.050000000745058,0.0504004172980785,293.0865173339844,297.1499938964844,293.1499938964844,0.3154041767120361,-4451.64794921875,304.1430053710937,0.8966148495674133,0.4039284288883209,0.2837410867214203,293.2144470214844,297.1499938964844,293.1499938964844,0.2943714559078216,-5702.83984375,304.15643310546875,0.8794868588447571,0.3809752166271209,0.363115131855011,293.2936096191406,297.1499938964844,293.1499938964844,0.0072962823323905,-2522.20068359375,299.899658203125,0.421965628862381,0.050000000745058,0.2390778809785843,291.1664733886719,291.1499938964844,265.4599914550781,264.12945556640625,281.680419921875,291.50933837890625,291.1669921875,1.0,0.3100956380367279,0.8341530561447144,0.8341530561447144,1.0,1.0,-1.223399996757507,0.5160751938819885,0.7073248028755188,0.2565472722053528,0.0,0.0,0.5262609124183655,86.76441955566406,97.0,7.336941719055176,-11701.3955078125,284.5044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306640625,307.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.267578125,18000.0,0.0,0.0,0.2676435708999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960671961307525,0.496072769165039,-5.5750165302015375e-06,0.0,0.0002716241870075,0.0,0.0,29.50289535522461,0.0,0.0,0.0,0.3682900071144104,4.0,0.0,1.0
389220,293.15167236328125,297.1499938964844,293.1499938964844,0.0445903353393077,-1303.5833740234375,304.1495361328125,0.5334416031837463,0.0890133529901504,0.0830774307250976,293.9750061035156,297.1499938964844,293.1499938964844,0.0014920315006747,-119.3094482421875,293.172607421875,0.4183920621871948,0.050000000745058,0.0505261942744255,293.0918273925781,297.1499938964844,293.1499938964844,0.3160624206066131,-4458.54443359375,304.14422607421875,0.8908196091651917,0.4044597148895263,0.284259170293808,293.2138366699219,297.1499938964844,293.1499938964844,0.2929388284683227,-5680.75439453125,304.1566772460937,0.8722996711730957,0.3794653713703155,0.3618362247943878,293.2936706542969,297.1499938964844,293.1499938964844,0.0072590969502925,-2513.01171875,299.85137939453125,0.4183920621871948,0.050000000745058,0.2396745085716247,291.1713562011719,291.1499938964844,265.4966735839844,264.1630859375,281.7071228027344,291.5215148925781,291.1718139648437,1.0,0.3135280907154083,0.8337175250053406,0.8337175250053406,1.0,1.0,-1.2233866453170776,0.5158839225769043,0.7075026631355286,0.2569463849067688,0.0,0.0,0.5230678915977478,89.96023559570312,100.0,6.705751895904541,-11672.921875,291.1514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,307.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.064453125,18000.0,0.0,0.0,0.2676561772823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909385740756988,0.4909441173076629,-5.546716693061171e-06,0.0,0.0002716370217967,0.0,0.0,28.981664657592773,0.0,0.0,0.0,0.3665842711925506,4.0,0.0,1.0
389280,293.15167236328125,297.1499938964844,293.1499938964844,0.0445903353393077,-1303.5833740234375,304.1495361328125,0.5334416031837463,0.0890133529901504,0.0830774307250976,293.9750061035156,297.1499938964844,293.1499938964844,0.0014920315006747,-119.3094482421875,293.172607421875,0.4183920621871948,0.050000000745058,0.0505261942744255,293.0918273925781,297.1499938964844,293.1499938964844,0.3160624206066131,-4458.54443359375,304.14422607421875,0.8908196091651917,0.4044597148895263,0.284259170293808,293.2138366699219,297.1499938964844,293.1499938964844,0.2929388284683227,-5680.75439453125,304.1566772460937,0.8722996711730957,0.3794653713703155,0.3618362247943878,293.2936706542969,297.1499938964844,293.1499938964844,0.0072590969502925,-2513.01171875,299.85137939453125,0.4183920621871948,0.050000000745058,0.2396745085716247,291.1713562011719,291.1499938964844,265.4966735839844,264.1630859375,281.7071228027344,291.5215148925781,291.1718139648437,1.0,0.3135280907154083,0.8337175250053406,0.8337175250053406,1.0,1.0,-1.2233866453170776,0.5158839225769043,0.7075026631355286,0.2569463849067688,0.0,0.0,0.5230678915977478,89.96023559570312,100.0,6.705751895904541,-11672.921875,291.1514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,307.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.064453125,18000.0,0.0,0.0,0.2676561772823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909385740756988,0.4909441173076629,-5.546716693061171e-06,0.0,0.0002716370217967,0.0,0.0,28.981664657592773,0.0,0.0,0.0,0.3665842711925506,4.0,0.0,1.0
389340,293.15252685546875,297.1499938964844,293.1499938964844,0.0445172786712646,-1302.322265625,304.1498107910156,0.5290014147758484,0.088795430958271,0.0830197930335998,293.9848937988281,297.1499938964844,293.1499938964844,0.0012554513523355,-100.37709045410156,292.86309814453125,0.4151005148887634,0.050000000745058,0.0506518557667732,293.0979919433594,297.1499938964844,293.1499938964844,0.3164475858211517,-4462.3994140625,304.1455078125,0.8851003646850586,0.404681533575058,0.2845610380172729,293.2135314941406,297.1499938964844,293.1499938964844,0.2914835512638092,-5658.32958984375,304.1568603515625,0.8654466271400452,0.377910315990448,0.3605087697505951,293.2944030761719,297.1499938964844,293.1499938964844,0.0072202309966087,-2503.418701171875,299.8009948730469,0.4151005148887634,0.050000000745058,0.2402705997228622,291.17529296875,291.1499938964844,265.5333251953125,264.1968994140625,281.7346496582031,291.53350830078125,291.1756286621094,1.0,0.3168686926364898,0.8332820534706116,0.8332820534706116,1.0,1.0,-1.2229530811309814,0.5154744386672974,0.7074785828590393,0.2573193907737732,0.0,0.0,0.5194172859191895,93.1488265991211,103.0,5.470663070678711,-11637.4921875,297.6095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843200683594,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.267263650894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849760830402374,0.4849815964698791,-5.513389623956755e-06,0.0,0.0002712386194616,0.0,0.0,28.38065719604492,0.0,0.0,0.0,0.3646014630794525,4.0,0.0,1.0
389400,293.15252685546875,297.1499938964844,293.1499938964844,0.0445172786712646,-1302.322265625,304.1498107910156,0.5290014147758484,0.088795430958271,0.0830197930335998,293.9848937988281,297.1499938964844,293.1499938964844,0.0012554513523355,-100.37709045410156,292.86309814453125,0.4151005148887634,0.050000000745058,0.0506518557667732,293.0979919433594,297.1499938964844,293.1499938964844,0.3164475858211517,-4462.3994140625,304.1455078125,0.8851003646850586,0.404681533575058,0.2845610380172729,293.2135314941406,297.1499938964844,293.1499938964844,0.2914835512638092,-5658.32958984375,304.1568603515625,0.8654466271400452,0.377910315990448,0.3605087697505951,293.2944030761719,297.1499938964844,293.1499938964844,0.0072202309966087,-2503.418701171875,299.8009948730469,0.4151005148887634,0.050000000745058,0.2402705997228622,291.17529296875,291.1499938964844,265.5333251953125,264.1968994140625,281.7346496582031,291.53350830078125,291.1756286621094,1.0,0.3168686926364898,0.8332820534706116,0.8332820534706116,1.0,1.0,-1.2229530811309814,0.5154744386672974,0.7074785828590393,0.2573193907737732,0.0,0.0,0.5194172859191895,93.1488265991211,103.0,5.470663070678711,-11637.4921875,297.6095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843200683594,307.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.267263650894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849760830402374,0.4849815964698791,-5.513389623956755e-06,0.0,0.0002712386194616,0.0,0.0,28.38065719604492,0.0,0.0,0.0,0.3646014630794525,4.0,0.0,1.0
389460,293.1536560058594,297.1499938964844,293.1499938964844,0.0443861410021781,-1300.1265869140625,304.15008544921875,0.5246478319168091,0.088507555425167,0.082895427942276,293.9951171875,297.1499938964844,293.1499938964844,0.0010144263505935,-81.09811401367188,292.5484924316406,0.4120505154132843,0.050000000745058,0.0507772862911224,293.1049194335937,297.1499938964844,293.1499938964844,0.3165651559829712,-4463.28466796875,304.1468200683594,0.879455029964447,0.4045950770378113,0.2846487760543823,293.2134094238281,297.1499938964844,293.1499938964844,0.2900254130363464,-5635.8759765625,304.1570129394531,0.858927845954895,0.3763251900672912,0.3591497242450714,293.29559326171875,297.1499938964844,293.1499938964844,0.007180088199675,-2493.5283203125,299.74871826171875,0.4120505154132843,0.050000000745058,0.2408655732870102,291.1781005859375,291.1499938964844,265.57000732421875,264.2308654785156,281.7630615234375,291.5455017089844,291.1783142089844,1.0,0.320122092962265,0.8328676223754883,0.8328676223754883,1.0,1.0,-1.2221428155899048,0.5148682594299316,0.7072745561599731,0.2576783299446106,0.0,0.0,0.5154675245285034,96.32778930664062,106.0,4.007444858551025,-11595.9306640625,303.8854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,307.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.234375,18000.0,0.0,0.0,0.2664800882339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784663319587707,0.4784718155860901,-5.476885689859046e-06,0.0,0.000270443415502,0.0,0.0,27.732378005981445,0.0,0.0,0.0,0.3624425530433655,4.0,0.0,1.0
389520,293.1536560058594,297.1499938964844,293.1499938964844,0.0443861410021781,-1300.1265869140625,304.15008544921875,0.5246478319168091,0.088507555425167,0.082895427942276,293.9951171875,297.1499938964844,293.1499938964844,0.0010144263505935,-81.09811401367188,292.5484924316406,0.4120505154132843,0.050000000745058,0.0507772862911224,293.1049194335937,297.1499938964844,293.1499938964844,0.3165651559829712,-4463.28466796875,304.1468200683594,0.879455029964447,0.4045950770378113,0.2846487760543823,293.2134094238281,297.1499938964844,293.1499938964844,0.2900254130363464,-5635.8759765625,304.1570129394531,0.858927845954895,0.3763251900672912,0.3591497242450714,293.29559326171875,297.1499938964844,293.1499938964844,0.007180088199675,-2493.5283203125,299.74871826171875,0.4120505154132843,0.050000000745058,0.2408655732870102,291.1781005859375,291.1499938964844,265.57000732421875,264.2308654785156,281.7630615234375,291.5455017089844,291.1783142089844,1.0,0.320122092962265,0.8328676223754883,0.8328676223754883,1.0,1.0,-1.2221428155899048,0.5148682594299316,0.7072745561599731,0.2576783299446106,0.0,0.0,0.5154675245285034,96.32778930664062,106.0,4.007444858551025,-11595.9306640625,303.8854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,307.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.234375,18000.0,0.0,0.0,0.2664800882339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784663319587707,0.4784718155860901,-5.476885689859046e-06,0.0,0.000270443415502,0.0,0.0,27.732378005981445,0.0,0.0,0.0,0.3624425530433655,4.0,0.0,1.0
389580,293.1549072265625,297.1499938964844,293.1499938964844,0.0442080833017826,-1297.17919921875,304.1503601074219,0.5204072594642639,0.0881623849272728,0.0827168598771095,294.0054626464844,297.1499938964844,293.1499938964844,0.000769326055888,-61.49957275390625,292.2291259765625,0.4092010855674743,0.050000000745058,0.0509024672210216,293.1125183105469,297.1499938964844,293.1499938964844,0.3164112567901611,-4461.1572265625,304.14813232421875,0.873875081539154,0.4041988551616668,0.2845221161842346,293.2134094238281,297.1499938964844,293.1499938964844,0.2885714769363403,-5613.4951171875,304.1571044921875,0.8527292609214783,0.3747192025184631,0.3577688932418823,293.29705810546875,297.1499938964844,293.1499938964844,0.0071389325894415,-2483.39013671875,299.69488525390625,0.4092010855674743,0.050000000745058,0.241459384560585,291.179931640625,291.1499938964844,265.6066589355469,264.2649230957031,281.7925109863281,291.5577697753906,291.1800537109375,1.0,0.3232936263084411,0.832453191280365,0.832453191280365,1.0,1.0,-1.220982313156128,0.5140758156776428,0.7069065570831299,0.2580280601978302,0.0,0.0,0.5113486647605896,99.49716186523438,109.0,2.6247711181640625,-11548.8525390625,309.98468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,307.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.083984375,18000.0,0.0,0.0,0.2653391361236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716665744781494,0.4716720283031463,-5.438896550913341e-06,0.0,0.0002692854905035,0.0,0.0,27.065135955810547,0.0,0.0,0.0,0.3601969182491302,4.0,0.0,1.0
389640,293.1549072265625,297.1499938964844,293.1499938964844,0.0442080833017826,-1297.17919921875,304.1503601074219,0.5204072594642639,0.0881623849272728,0.0827168598771095,294.0054626464844,297.1499938964844,293.1499938964844,0.000769326055888,-61.49957275390625,292.2291259765625,0.4092010855674743,0.050000000745058,0.0509024672210216,293.1125183105469,297.1499938964844,293.1499938964844,0.3164112567901611,-4461.1572265625,304.14813232421875,0.873875081539154,0.4041988551616668,0.2845221161842346,293.2134094238281,297.1499938964844,293.1499938964844,0.2885714769363403,-5613.4951171875,304.1571044921875,0.8527292609214783,0.3747192025184631,0.3577688932418823,293.29705810546875,297.1499938964844,293.1499938964844,0.0071389325894415,-2483.39013671875,299.69488525390625,0.4092010855674743,0.050000000745058,0.241459384560585,291.179931640625,291.1499938964844,265.6066589355469,264.2649230957031,281.7925109863281,291.5577697753906,291.1800537109375,1.0,0.3232936263084411,0.832453191280365,0.832453191280365,1.0,1.0,-1.220982313156128,0.5140758156776428,0.7069065570831299,0.2580280601978302,0.0,0.0,0.5113486647605896,99.49716186523438,109.0,2.6247711181640625,-11548.8525390625,309.98468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,307.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.083984375,18000.0,0.0,0.0,0.2653391361236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716665744781494,0.4716720283031463,-5.438896550913341e-06,0.0,0.0002692854905035,0.0,0.0,27.065135955810547,0.0,0.0,0.0,0.3601969182491302,4.0,0.0,1.0
