time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1555480957031,297.1499938964844,293.1499938964844,0.0441034846007823,-1295.456298828125,304.1504821777344,0.5183330774307251,0.0879707038402557,0.0826096460223198,294.0106811523437,297.1499938964844,293.1499938964844,0.000645235995762,-51.578800201416016,292.0677490234375,0.4078393876552582,0.050000000745058,0.0509649626910686,293.1165466308594,297.1499938964844,293.1499938964844,0.3162282407283783,-4458.91455078125,304.1488037109375,0.8711050748825073,0.4038811922073364,0.2843762338161468,293.21343994140625,297.1499938964844,293.1499938964844,0.2878467738628387,-5602.34130859375,304.1571350097656,0.849743664264679,0.3739100694656372,0.357072114944458,293.2978820800781,297.1499938964844,293.1499938964844,0.0071180029772222,-2478.2294921875,299.6674499511719,0.4078393876552582,0.050000000745058,0.2417558282613754,291.1805114746094,291.1499938964844,265.625,264.2820129394531,281.8076477050781,291.56402587890625,291.1805725097656,1.0,0.3248497247695923,0.832245945930481,0.832245945930481,1.0,1.0,-1.22027325630188,0.5136104822158813,0.7066627144813538,0.2582009434700012,0.0,0.0,0.5092563033103943,101.07826232910156,109.0,2.004509687423706,-11523.330078125,312.9674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,307.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.396484375,18000.0,0.0,0.0,0.2646456956863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682168364524841,0.4682222604751587,-5.419729859568179e-06,0.0,0.0002685817307792,0.0,0.0,26.730690002441406,0.0,0.0,0.0,0.359061986207962,4.0,0.0,1.0
389760,293.1562194824219,297.1499938964844,293.1499938964844,0.0439890809357166,-1293.5765380859375,304.1506042480469,0.5162904858589172,0.0877671465277671,0.0824912637472152,294.01593017578125,297.1499938964844,293.1499938964844,0.0005385484546422,-42.813926696777344,291.9052124023437,0.4065138101577759,0.050000000745058,0.0510273799300193,293.1207275390625,297.1499938964844,293.1499938964844,0.3159698247909546,-4455.83349609375,304.14947509765625,0.8683448433876038,0.4034799635410309,0.2841724753379822,293.2135009765625,297.1499938964844,293.1499938964844,0.2871235609054565,-5591.208984375,304.1571350097656,0.8468303084373474,0.3730974793434143,0.3563717305660248,293.2987670898437,297.1499938964844,293.1499938964844,0.0070968330837786,-2473.002685546875,299.6396484375,0.4065138101577759,0.050000000745058,0.2420519292354583,291.1808776855469,291.1499938964844,265.6433410644531,264.2991027832031,281.8231201171875,291.5704040527344,291.1809387207031,1.0,0.3263862431049347,0.8320470452308655,0.8320470452308655,1.0,1.0,-1.219476342201233,0.5130956768989563,0.7063806653022766,0.2583819925785064,0.0,0.0,0.5071563124656677,102.65690612792967,97.0,1.4588531255722046,-11496.474609375,315.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.38671875,18000.0,0.0,0.0,0.26387619972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647620618343353,0.4647674560546875,-5.400630470830947e-06,0.0,0.0002678008168004,0.0,0.0,26.398571014404297,0.0,0.0,0.0,0.3579285740852356,4.0,0.0,1.0
389820,293.15740966796875,297.1499938964844,293.1499938964844,0.0435823313891887,-1286.88037109375,304.1510925292969,0.5168169140815735,0.0873666182160377,0.0820746198296547,294.0263671875,297.1499938964844,293.1499938964844,0.0004215683438815,-21.224544525146484,291.5785827636719,0.4076807796955108,0.050000000745058,0.0509723611176013,293.1291809082031,297.1499938964844,293.1499938964844,0.3150501251220703,-4445.06787109375,304.15118408203125,0.8698924779891968,0.4025071263313293,0.283495157957077,293.2135009765625,297.1499938964844,293.1499938964844,0.2854802906513214,-5565.748046875,304.1575012207031,0.84771728515625,0.371490478515625,0.3547973036766052,293.3005065917969,297.1499938964844,293.1499938964844,0.0070239412598311,-2453.517822265625,299.58416748046875,0.4076807796955108,0.050000000745058,0.2417909502983093,291.18292236328125,291.1499938964844,265.67999267578125,264.3333740234375,281.8570556640625,291.5833740234375,291.1833190917969,1.0,0.3241351246833801,0.8316493034362793,0.8316493034362793,1.0,1.0,-1.2158955335617063,0.5110998749732971,0.7047956585884094,0.2584326863288879,0.0,0.0,0.5026751160621643,101.23469543457033,85.0,3.571758985519409,-11429.0478515625,311.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,307.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.212890625,18000.0,0.0,0.0,0.2621350884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576957523822784,0.4577011168003082,-5.362505817174679e-06,0.0,0.000266033806838,0.0,0.0,25.730655670166016,0.0,0.0,0.0,0.3556232452392578,4.0,0.0,1.0
389880,293.15740966796875,297.1499938964844,293.1499938964844,0.0435823313891887,-1286.88037109375,304.1510925292969,0.5168169140815735,0.0873666182160377,0.0820746198296547,294.0263671875,297.1499938964844,293.1499938964844,0.0004215683438815,-21.224544525146484,291.5785827636719,0.4076807796955108,0.050000000745058,0.0509723611176013,293.1291809082031,297.1499938964844,293.1499938964844,0.3150501251220703,-4445.06787109375,304.15118408203125,0.8698924779891968,0.4025071263313293,0.283495157957077,293.2135009765625,297.1499938964844,293.1499938964844,0.2854802906513214,-5565.748046875,304.1575012207031,0.84771728515625,0.371490478515625,0.3547973036766052,293.3005065917969,297.1499938964844,293.1499938964844,0.0070239412598311,-2453.517822265625,299.58416748046875,0.4076807796955108,0.050000000745058,0.2417909502983093,291.18292236328125,291.1499938964844,265.67999267578125,264.3333740234375,281.8570556640625,291.5833740234375,291.1833190917969,1.0,0.3241351246833801,0.8316493034362793,0.8316493034362793,1.0,1.0,-1.2158955335617063,0.5110998749732971,0.7047956585884094,0.2584326863288879,0.0,0.0,0.5026751160621643,101.23469543457033,85.0,3.571758985519409,-11429.0478515625,311.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,307.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.212890625,18000.0,0.0,0.0,0.2621350884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576957523822784,0.4577011168003082,-5.362505817174679e-06,0.0,0.000266033806838,0.0,0.0,25.730655670166016,0.0,0.0,0.0,0.3556232452392578,4.0,0.0,1.0
389940,293.1582946777344,297.1499938964844,293.1499938964844,0.0430699214339256,-1278.44189453125,304.1515808105469,0.5210908055305481,0.0870030671358108,0.0815603509545326,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.4119060933589935,0.050000000745058,0.0507834777235984,293.1376342773437,297.1499938964844,293.1499938964844,0.3137285411357879,-4429.78076171875,304.1529846191406,0.8769996762275696,0.4013234972953796,0.2825744152069092,293.2132263183594,297.1499938964844,293.1499938964844,0.2836929857730865,-5537.96630859375,304.1579895019531,0.8539385795593262,0.369931697845459,0.3531301915645599,293.3020935058594,297.1499938964844,293.1499938964844,0.0069289063103497,-2427.213623046875,299.5293884277344,0.4119060933589935,0.050000000745058,0.2408949583768844,291.1872253417969,291.1499938964844,265.7166748046875,264.3677062988281,281.8951721191406,291.5968017578125,291.1876525878906,1.0,0.3184651434421539,0.8312515616416931,0.8312515616416931,1.0,1.0,-1.210870623588562,0.5083317756652832,0.702538788318634,0.2584588825702667,0.0,0.0,0.4974201619625091,96.40972137451172,73.0,5.299373626708984,-11341.642578125,299.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,307.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.529296875,18000.0,0.0,0.0,0.2601012587547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496006071567535,0.4496059417724609,-5.320876880432479e-06,0.0,0.0002639697049744,0.0,0.0,24.985952377319336,0.0,0.0,0.0,0.3530243933200836,4.0,0.0,1.0
390000,293.1582946777344,297.1499938964844,293.1499938964844,0.0430699214339256,-1278.44189453125,304.1515808105469,0.5210908055305481,0.0870030671358108,0.0815603509545326,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.4119060933589935,0.050000000745058,0.0507834777235984,293.1376342773437,297.1499938964844,293.1499938964844,0.3137285411357879,-4429.78076171875,304.1529846191406,0.8769996762275696,0.4013234972953796,0.2825744152069092,293.2132263183594,297.1499938964844,293.1499938964844,0.2836929857730865,-5537.96630859375,304.1579895019531,0.8539385795593262,0.369931697845459,0.3531301915645599,293.3020935058594,297.1499938964844,293.1499938964844,0.0069289063103497,-2427.213623046875,299.5293884277344,0.4119060933589935,0.050000000745058,0.2408949583768844,291.1872253417969,291.1499938964844,265.7166748046875,264.3677062988281,281.8951721191406,291.5968017578125,291.1876525878906,1.0,0.3184651434421539,0.8312515616416931,0.8312515616416931,1.0,1.0,-1.210870623588562,0.5083317756652832,0.702538788318634,0.2584588825702667,0.0,0.0,0.4974201619625091,96.40972137451172,73.0,5.299373626708984,-11341.642578125,299.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,307.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.529296875,18000.0,0.0,0.0,0.2601012587547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496006071567535,0.4496059417724609,-5.320876880432479e-06,0.0,0.0002639697049744,0.0,0.0,24.985952377319336,0.0,0.0,0.0,0.3530243933200836,4.0,0.0,1.0
390060,293.158935546875,297.1499938964844,293.1499938964844,0.0425052568316459,-1269.1634521484375,304.1519775390625,0.5285021066665649,0.086663007736206,0.0809924751520156,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4188188910484314,0.050000000745058,0.0505106560885906,293.1463928222656,297.1499938964844,293.1499938964844,0.3120681643486023,-4410.7177734375,304.1547546386719,0.8885179162025452,0.3998624086380005,0.2814124524593353,293.2127990722656,297.1499938964844,293.1499938964844,0.2818665504455566,-5509.576171875,304.1583557128906,0.8645444512367249,0.3684207201004028,0.3514250218868255,293.303466796875,297.1499938964844,293.1499938964844,0.0068216873332858,-2397.04833984375,299.4745788574219,0.4188188910484314,0.050000000745058,0.2396008074283599,291.1915283203125,291.1499938964844,265.7533264160156,264.402099609375,281.9388427734375,291.6126403808594,291.19195556640625,1.0,0.3103681802749634,0.8308975696563721,0.8308975696563721,1.0,1.0,-1.204867243766785,0.5049774646759033,0.6998898386955261,0.2586615085601806,0.0,0.0,0.4916008710861206,89.45540618896484,61.0,5.935845375061035,-11238.1572265625,282.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5801086425781,307.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.2109375,18000.0,0.0,0.0,0.2577581107616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406704008579254,0.440675675868988,-5.275486273603747e-06,0.0,0.0002615917182993,0.0,0.0,24.18108558654785,0.0,0.0,0.0,0.3501777648925781,4.0,0.0,1.0
390120,293.158935546875,297.1499938964844,293.1499938964844,0.0425052568316459,-1269.1634521484375,304.1519775390625,0.5285021066665649,0.086663007736206,0.0809924751520156,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4188188910484314,0.050000000745058,0.0505106560885906,293.1463928222656,297.1499938964844,293.1499938964844,0.3120681643486023,-4410.7177734375,304.1547546386719,0.8885179162025452,0.3998624086380005,0.2814124524593353,293.2127990722656,297.1499938964844,293.1499938964844,0.2818665504455566,-5509.576171875,304.1583557128906,0.8645444512367249,0.3684207201004028,0.3514250218868255,293.303466796875,297.1499938964844,293.1499938964844,0.0068216873332858,-2397.04833984375,299.4745788574219,0.4188188910484314,0.050000000745058,0.2396008074283599,291.1915283203125,291.1499938964844,265.7533264160156,264.402099609375,281.9388427734375,291.6126403808594,291.19195556640625,1.0,0.3103681802749634,0.8308975696563721,0.8308975696563721,1.0,1.0,-1.204867243766785,0.5049774646759033,0.6998898386955261,0.2586615085601806,0.0,0.0,0.4916008710861206,89.45540618896484,61.0,5.935845375061035,-11238.1572265625,282.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5801086425781,307.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.2109375,18000.0,0.0,0.0,0.2577581107616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406704008579254,0.440675675868988,-5.275486273603747e-06,0.0,0.0002615917182993,0.0,0.0,24.18108558654785,0.0,0.0,0.0,0.3501777648925781,4.0,0.0,1.0
390180,293.1595153808594,297.1499938964844,293.1499938964844,0.0418925434350967,-1259.1094970703125,304.15234375,0.5390203595161438,0.0863201320171356,0.0803761333227157,294.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4288825690746307,0.050000000745058,0.0501845628023147,293.15582275390625,297.1499938964844,293.1499938964844,0.3100231289863586,-4387.32861328125,304.1565856933594,0.9041517972946168,0.3980433642864227,0.2799763679504394,293.21221923828125,297.1499938964844,293.1499938964844,0.2800196409225464,-5480.859375,304.1586608886719,0.8795010447502136,0.3669478595256805,0.3497049510478973,293.30474853515625,297.1499938964844,293.1499938964844,0.0067075118422508,-2364.474609375,299.4197082519531,0.4288825690746307,0.050000000745058,0.238053947687149,291.19598388671875,291.1499938964844,265.7900085449219,264.4365539550781,281.9888610839844,291.6321105957031,291.1964111328125,1.0,0.3004966080188751,0.8305435180664062,0.8305435180664062,1.0,1.0,-1.198091745376587,0.5011255145072937,0.6969662308692932,0.2590909004211426,0.0,0.0,0.4851670861244201,81.15150451660156,49.0,6.101364612579346,-11119.5126953125,263.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,307.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.640625,18000.0,0.0,0.0,0.2550964653491974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4309357404708862,0.4309409856796264,-5.227115707384655e-06,0.0,0.0002588904753793,0.0,0.0,23.32514190673828,0.0,0.0,0.0,0.3471025228500366,4.0,0.0,1.0
390240,293.1595153808594,297.1499938964844,293.1499938964844,0.0418925434350967,-1259.1094970703125,304.15234375,0.5390203595161438,0.0863201320171356,0.0803761333227157,294.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4288825690746307,0.050000000745058,0.0501845628023147,293.15582275390625,297.1499938964844,293.1499938964844,0.3100231289863586,-4387.32861328125,304.1565856933594,0.9041517972946168,0.3980433642864227,0.2799763679504394,293.21221923828125,297.1499938964844,293.1499938964844,0.2800196409225464,-5480.859375,304.1586608886719,0.8795010447502136,0.3669478595256805,0.3497049510478973,293.30474853515625,297.1499938964844,293.1499938964844,0.0067075118422508,-2364.474609375,299.4197082519531,0.4288825690746307,0.050000000745058,0.238053947687149,291.19598388671875,291.1499938964844,265.7900085449219,264.4365539550781,281.9888610839844,291.6321105957031,291.1964111328125,1.0,0.3004966080188751,0.8305435180664062,0.8305435180664062,1.0,1.0,-1.198091745376587,0.5011255145072937,0.6969662308692932,0.2590909004211426,0.0,0.0,0.4851670861244201,81.15150451660156,49.0,6.101364612579346,-11119.5126953125,263.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,307.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.640625,18000.0,0.0,0.0,0.2550964653491974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4309357404708862,0.4309409856796264,-5.227115707384655e-06,0.0,0.0002588904753793,0.0,0.0,23.32514190673828,0.0,0.0,0.0,0.3471025228500366,4.0,0.0,1.0
390300,293.1597595214844,297.1499938964844,293.1499938964844,0.0415724851191043,-1253.8643798828125,304.1524963378906,0.5455361604690552,0.0861463025212287,0.0800531432032585,294.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.4354156851768493,0.050000000745058,0.0500081330537796,293.160888671875,297.1499938964844,293.1499938964844,0.3088477849960327,-4373.90966796875,304.15753173828125,0.9141604900360109,0.3969773650169372,0.2791443467140198,293.2118835449219,297.1499938964844,293.1499938964844,0.2790975868701935,-5466.52392578125,304.15875244140625,0.8887344002723694,0.3662230968475342,0.3488431870937347,293.30535888671875,297.1499938964844,293.1499938964844,0.0066490126773715,-2347.642578125,299.39215087890625,0.4354156851768493,0.050000000745058,0.2372170537710189,291.1980895996094,291.1499938964844,265.8083190917969,264.4537658691406,282.0160217285156,291.64306640625,291.198486328125,1.0,0.2950237691402435,0.8303665518760681,0.8303665518760681,1.0,1.0,-1.1944550275802612,0.4990375339984894,0.6954175233840942,0.2593819797039032,0.0,0.0,0.4817486703395843,76.66060638427734,49.0,5.921165943145752,-11055.052734375,252.49078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,307.4956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.884765625,18000.0,0.0,0.0,0.2536439597606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258031249046325,0.4258083403110504,-5.2020091061422136e-06,0.0,0.0002574163954705,0.0,0.0,22.882408142089844,0.0,0.0,0.0,0.3454920053482055,4.0,0.0,1.0
390360,293.1600341796875,297.1499938964844,293.1499938964844,0.0412461645901203,-1248.520751953125,304.15264892578125,0.5529583692550659,0.0859709978103637,0.0797230005264282,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.4431734085083008,0.050000000745058,0.0498256348073482,293.16619873046875,297.1499938964844,293.1499938964844,0.3075650036334991,-4359.2744140625,304.1584777832031,0.926008403301239,0.395796537399292,0.2782309651374817,293.2115478515625,297.1499938964844,293.1499938964844,0.2781794369220733,-5452.2490234375,304.1588439941406,0.8992254137992859,0.3655049800872803,0.3479819595813751,293.30596923828125,297.1499938964844,293.1499938964844,0.0065900385379791,-2330.5859375,299.36444091796875,0.4431734085083008,0.050000000745058,0.2363513559103012,291.2000732421875,291.1499938964844,265.82666015625,264.47100830078125,282.04443359375,291.65478515625,291.2004089355469,1.0,0.2892414033412933,0.8302237391471863,0.8302237391471863,1.0,1.0,-1.1906708478927612,0.4968582987785339,0.6938126087188721,0.2597140073776245,0.0,0.0,0.478213757276535,72.0157699584961,37.0,5.621623516082764,-10987.607421875,241.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377319335937,307.4960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.728515625,18000.0,0.0,0.0,0.2521110475063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205303788185119,0.420535534620285,-5.176498689252185e-06,0.0,0.0002558606502134,0.0,0.0,22.433639526367188,0.0,0.0,0.0,0.3438447117805481,4.0,0.0,1.0
390420,293.1605224609375,297.1499938964844,293.1499938964844,0.0405804030597209,-1237.629638671875,304.1528625488281,0.5708088874816895,0.0856154635548591,0.0790466964244842,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.4632018506526947,0.050000000745058,0.049448188394308,293.1776733398437,297.1499938964844,293.1499938964844,0.304656833410263,-4326.11083984375,304.1605224609375,0.9538920521736144,0.3930611610412597,0.2761427760124206,293.2108459472656,297.1499938964844,293.1499938964844,0.2763603031635284,-5423.96630859375,304.1589050292969,0.9264837503433228,0.3640861213207245,0.3462643027305603,293.3071594238281,297.1499938964844,293.1499938964844,0.0064716492779552,-2296.09375,299.3086242675781,0.4632018506526947,0.050000000745058,0.2345609217882156,291.2034912109375,291.1499938964844,265.86334228515625,264.5054626464844,282.104736328125,291.6807861328125,291.20379638671875,1.0,0.2768321335315704,0.8299380540847778,0.8299380540847778,1.0,1.0,-1.182689547538757,0.4922537803649902,0.6904358267784119,0.2604381144046783,0.0,0.0,0.4708445370197296,62.408958435058594,25.0,4.8153157234191895,-10844.65234375,219.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8170166015625,307.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2578125,18000.0,0.0,0.0,0.2488079518079757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096611738204956,0.4096662998199463,-5.12485348735936e-06,0.0,0.0002525084419175,0.0,0.0,21.52774810791016,0.0,0.0,0.0,0.3404716253280639,4.0,0.0,1.0
390480,293.1605224609375,297.1499938964844,293.1499938964844,0.0405804030597209,-1237.629638671875,304.1528625488281,0.5708088874816895,0.0856154635548591,0.0790466964244842,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.203125,0.4632018506526947,0.050000000745058,0.049448188394308,293.1776733398437,297.1499938964844,293.1499938964844,0.304656833410263,-4326.11083984375,304.1605224609375,0.9538920521736144,0.3930611610412597,0.2761427760124206,293.2108459472656,297.1499938964844,293.1499938964844,0.2763603031635284,-5423.96630859375,304.1589050292969,0.9264837503433228,0.3640861213207245,0.3462643027305603,293.3071594238281,297.1499938964844,293.1499938964844,0.0064716492779552,-2296.09375,299.3086242675781,0.4632018506526947,0.050000000745058,0.2345609217882156,291.2034912109375,291.1499938964844,265.86334228515625,264.5054626464844,282.104736328125,291.6807861328125,291.20379638671875,1.0,0.2768321335315704,0.8299380540847778,0.8299380540847778,1.0,1.0,-1.182689547538757,0.4922537803649902,0.6904358267784119,0.2604381144046783,0.0,0.0,0.4708445370197296,62.408958435058594,25.0,4.8153157234191895,-10844.65234375,219.4467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8170166015625,307.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2578125,18000.0,0.0,0.0,0.2488079518079757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096611738204956,0.4096662998199463,-5.12485348735936e-06,0.0,0.0002525084419175,0.0,0.0,21.52774810791016,0.0,0.0,0.0,0.3404716253280639,4.0,0.0,1.0
390540,293.1610107421875,297.1499938964844,293.1499938964844,0.039902564138174,-1226.5516357421875,304.1530456542969,0.5932321548461914,0.0852520018815994,0.0783544555306434,294.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.4840747416019439,0.050000000745058,0.049061045050621,293.1903381347656,297.1499938964844,293.1499938964844,0.3012646436691284,-4287.421875,304.16265869140625,0.9844892024993896,0.3897947072982788,0.2736846208572387,293.21014404296875,297.1499938964844,293.1499938964844,0.27456796169281,-5396.0927734375,304.158935546875,0.9622116088867188,0.3626867830753326,0.3445563316345215,293.308349609375,297.1499938964844,293.1499938964844,0.0063537191599607,-2261.412353515625,299.2521667480469,0.4840747416019439,0.050000000745058,0.2327244728803634,291.2062683105469,291.1499938964844,265.8999938964844,264.5399169921875,282.1690673828125,291.71051025390625,291.2064819335937,1.0,0.2633841335773468,0.8296524286270142,0.8296524286270142,1.0,1.0,-1.174189805984497,0.4873750805854797,0.6868147850036621,0.2611365020275116,0.0,0.0,0.4631491005420685,52.55174255371094,28.0,3.905717611312866,-10692.302734375,196.8411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89501953125,307.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.431640625,18000.0,0.0,0.0,0.2452025115489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985075950622558,0.3985126614570617,-5.0732501222228166e-06,0.0,0.0002488493919372,0.0,0.0,20.624727249145508,0.0,0.0,0.0,0.3370410799980163,4.0,0.0,1.0
390600,293.1610107421875,297.1499938964844,293.1499938964844,0.039902564138174,-1226.5516357421875,304.1530456542969,0.5932321548461914,0.0852520018815994,0.0783544555306434,294.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.4840747416019439,0.050000000745058,0.049061045050621,293.1903381347656,297.1499938964844,293.1499938964844,0.3012646436691284,-4287.421875,304.16265869140625,0.9844892024993896,0.3897947072982788,0.2736846208572387,293.21014404296875,297.1499938964844,293.1499938964844,0.27456796169281,-5396.0927734375,304.158935546875,0.9622116088867188,0.3626867830753326,0.3445563316345215,293.308349609375,297.1499938964844,293.1499938964844,0.0063537191599607,-2261.412353515625,299.2521667480469,0.4840747416019439,0.050000000745058,0.2327244728803634,291.2062683105469,291.1499938964844,265.8999938964844,264.5399169921875,282.1690673828125,291.71051025390625,291.2064819335937,1.0,0.2633841335773468,0.8296524286270142,0.8296524286270142,1.0,1.0,-1.174189805984497,0.4873750805854797,0.6868147850036621,0.2611365020275116,0.0,0.0,0.4631491005420685,52.55174255371094,28.0,3.905717611312866,-10692.302734375,196.8411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89501953125,307.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.431640625,18000.0,0.0,0.0,0.2452025115489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985075950622558,0.3985126614570617,-5.0732501222228166e-06,0.0,0.0002488493919372,0.0,0.0,20.624727249145508,0.0,0.0,0.0,0.3370410799980163,4.0,0.0,1.0
390660,293.1615905761719,297.1499938964844,293.1499938964844,0.0393447466194629,-1217.4613037109375,304.1529541015625,0.6090982556343079,0.0848538279533386,0.0777809619903564,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4970993101596832,0.050000000745058,0.0488224439322948,293.20343017578125,297.1499938964844,293.1499938964844,0.294807493686676,-4212.166015625,304.1697998046875,0.9990000128746032,0.3861110508441925,0.2687124907970428,293.20953369140625,297.1499938964844,293.1499938964844,0.2729599475860595,-5371.18505859375,304.1586303710937,0.98494553565979,0.361286997795105,0.3430026769638061,293.3096008300781,297.1499938964844,293.1499938964844,0.0062598409131169,-2233.89111328125,299.1944274902344,0.4970993101596832,0.050000000745058,0.2315926700830459,291.2074279785156,291.1499938964844,265.9366760253906,264.5743408203125,282.23681640625,291.7427978515625,291.2076110839844,1.0,0.2545675039291382,0.8294200897216797,0.8294200897216797,1.0,1.0,-1.1640939712524414,0.4817322194576263,0.6823617815971375,0.2615617513656616,0.0,0.0,0.4553915560245514,46.43544769287109,31.0,2.901196479797364,-10528.580078125,181.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96954345703125,307.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.9453125,18000.0,0.0,0.0,0.2413266599178314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387365460395813,0.3873704671859741,-5.022818641009508e-06,0.0,0.0002449158637318,0.0,0.0,19.747774124145508,0.0,0.0,0.0,0.3336409628391266,4.0,0.0,1.0
390720,293.1615905761719,297.1499938964844,293.1499938964844,0.0393447466194629,-1217.4613037109375,304.1529541015625,0.6090982556343079,0.0848538279533386,0.0777809619903564,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4970993101596832,0.050000000745058,0.0488224439322948,293.20343017578125,297.1499938964844,293.1499938964844,0.294807493686676,-4212.166015625,304.1697998046875,0.9990000128746032,0.3861110508441925,0.2687124907970428,293.20953369140625,297.1499938964844,293.1499938964844,0.2729599475860595,-5371.18505859375,304.1586303710937,0.98494553565979,0.361286997795105,0.3430026769638061,293.3096008300781,297.1499938964844,293.1499938964844,0.0062598409131169,-2233.89111328125,299.1944274902344,0.4970993101596832,0.050000000745058,0.2315926700830459,291.2074279785156,291.1499938964844,265.9366760253906,264.5743408203125,282.23681640625,291.7427978515625,291.2076110839844,1.0,0.2545675039291382,0.8294200897216797,0.8294200897216797,1.0,1.0,-1.1640939712524414,0.4817322194576263,0.6823617815971375,0.2615617513656616,0.0,0.0,0.4553915560245514,46.43544769287109,31.0,2.901196479797364,-10528.580078125,181.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96954345703125,307.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.9453125,18000.0,0.0,0.0,0.2413266599178314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387365460395813,0.3873704671859741,-5.022818641009508e-06,0.0,0.0002449158637318,0.0,0.0,19.747774124145508,0.0,0.0,0.0,0.3336409628391266,4.0,0.0,1.0
390780,293.1623840332031,297.1499938964844,293.1499938964844,0.0387911610305309,-1208.2703857421875,304.15289306640625,0.6168414354324341,0.0844013020396232,0.0772753655910492,294.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5044888257980347,0.050000000745058,0.0487065948545932,293.20281982421875,297.1499938964844,293.1499938964844,0.2795411050319671,-4034.458984375,304.1881103515625,0.9990000128746032,0.3848612010478973,0.2573204934597015,293.2091369628906,297.1499938964844,293.1499938964844,0.2711642682552337,-5342.962890625,304.15875244140625,0.9952386617660522,0.3598641753196716,0.3415562808513641,293.3108215332031,297.1499938964844,293.1499938964844,0.0061817397363483,-2210.044677734375,299.14111328125,0.5044888257980347,0.050000000745058,0.2310431152582168,291.220703125,291.1499938964844,265.97332763671875,264.6087341308594,282.30096435546875,291.7467346191406,291.2215881347656,1.0,0.2486110478639602,0.82918781042099,0.82918781042099,1.0,1.0,-1.1472111940383911,0.4728301763534546,0.6743810772895813,0.260824054479599,0.0,0.0,0.4451951682567596,43.34052658081055,34.0,13.194131851196287,-10318.6279296875,170.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0479736328125,307.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.62109375,18000.0,0.0,0.0,0.2371104061603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744980096817016,0.3745029866695404,-4.970858753949869e-06,0.0,0.0002406369167147,0.0,0.0,18.782045364379883,0.0,0.0,0.0,0.3298037052154541,4.0,0.0,1.0
390840,293.1623840332031,297.1499938964844,293.1499938964844,0.0387911610305309,-1208.2703857421875,304.15289306640625,0.6168414354324341,0.0844013020396232,0.0772753655910492,294.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5044888257980347,0.050000000745058,0.0487065948545932,293.20281982421875,297.1499938964844,293.1499938964844,0.2795411050319671,-4034.458984375,304.1881103515625,0.9990000128746032,0.3848612010478973,0.2573204934597015,293.2091369628906,297.1499938964844,293.1499938964844,0.2711642682552337,-5342.962890625,304.15875244140625,0.9952386617660522,0.3598641753196716,0.3415562808513641,293.3108215332031,297.1499938964844,293.1499938964844,0.0061817397363483,-2210.044677734375,299.14111328125,0.5044888257980347,0.050000000745058,0.2310431152582168,291.220703125,291.1499938964844,265.97332763671875,264.6087341308594,282.30096435546875,291.7467346191406,291.2215881347656,1.0,0.2486110478639602,0.82918781042099,0.82918781042099,1.0,1.0,-1.1472111940383911,0.4728301763534546,0.6743810772895813,0.260824054479599,0.0,0.0,0.4451951682567596,43.34052658081055,34.0,13.194131851196287,-10318.6279296875,170.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0479736328125,307.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.62109375,18000.0,0.0,0.0,0.2371104061603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744980096817016,0.3745029866695404,-4.970858753949869e-06,0.0,0.0002406369167147,0.0,0.0,18.782045364379883,0.0,0.0,0.0,0.3298037052154541,4.0,0.0,1.0
390900,293.1625366210937,297.1499938964844,293.1499938964844,0.0385727137327194,-1204.7230224609375,304.1527709960937,0.6193517446517944,0.0842166244983673,0.0770470201969146,294.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.5072140097618103,0.050000000745058,0.0486676804721355,293.2018737792969,297.1499938964844,293.1499938964844,0.2742628455162048,-3973.51708984375,304.1907043457031,0.9990000128746032,0.3843826651573181,0.2533777058124542,293.2089233398437,297.1499938964844,293.1499938964844,0.2704159319400787,-5331.40380859375,304.15850830078125,0.9984601736068726,0.3591565191745758,0.3408140838146209,293.3112487792969,297.1499938964844,293.1499938964844,0.0061474735848605,-2200.090087890625,299.1123352050781,0.5072140097618103,0.050000000745058,0.2308585196733474,291.2211303710937,291.1499938964844,265.9916687011719,264.6258850097656,282.3220520019531,291.73834228515625,291.2202453613281,1.0,0.2465376704931259,0.8290716409683228,0.8290716409683228,1.0,1.0,-1.1410415172576904,0.4695360064506531,0.6715055108070374,0.260660707950592,0.0,0.0,0.4403662979602813,42.29924392700195,34.0,2.7299644947052,-10218.1064453125,166.40960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09051513671875,307.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.18359375,18000.0,0.0,0.0,0.2348462790250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673666715621948,0.3673716187477112,-4.941067800245946e-06,0.0,0.0002383391256444,0.0,0.0,18.25458526611328,0.0,0.0,0.0,0.3277279436588287,4.0,0.0,1.0
390960,293.1622314453125,297.1499938964844,293.1499938964844,0.03845040127635,-1202.8192138671875,304.1524658203125,0.6210664510726929,0.0841151848435401,0.0768928751349449,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5091220140457153,0.050000000745058,0.0486415848135948,293.2027893066406,297.1499938964844,293.1499938964844,0.2706909477710724,-3932.914794921875,304.18975830078125,0.9990000128746032,0.3835442960262298,0.2506985962390899,293.2082214355469,297.1499938964844,293.1499938964844,0.2689200341701507,-5307.66796875,304.1596984863281,0.9990000128746032,0.358545184135437,0.339108794927597,293.3114624023437,297.1499938964844,293.1499938964844,0.0061179869808256,-2191.956787109375,299.0818176269531,0.5091220140457153,0.050000000745058,0.2307347357273101,291.2156677246094,291.1499938964844,266.010009765625,264.6430358886719,282.3399658203125,291.727783203125,291.2142639160156,1.0,0.2449648082256317,0.8290110230445862,0.8290110230445862,1.0,1.0,-1.135421872138977,0.4665493667125702,0.6688724756240845,0.2604859173297882,0.0,0.0,0.4365229606628418,41.58702850341797,37.0,-6.5223388671875,-10133.5234375,163.38864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1321105957031,307.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.646484375,18000.0,0.0,0.0,0.2325070202350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614515662193298,0.3614564538002014,-4.913936663797358e-06,0.0,0.0002359650679863,0.0,0.0,17.81516456604004,0.0,0.0,0.0,0.3259775042533874,4.0,0.0,1.0
391020,293.16070556640625,297.1499938964844,293.1499938964844,0.0384209044277668,-1202.5389404296875,304.1517028808594,0.623064398765564,0.0841109827160835,0.0768080204725265,294.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5111666917800903,0.050000000745058,0.0486146323382854,293.2122497558594,297.1499938964844,293.1499938964844,0.2668364346027374,-3890.51708984375,304.1828308105469,0.9990000128746032,0.3803121447563171,0.2478996366262436,293.2044372558594,297.1499938964844,293.1499938964844,0.2658198475837707,-5258.86279296875,304.1614990234375,0.9990000128746032,0.3578357100486755,0.3356360495090484,293.3112487792969,297.1499938964844,293.1499938964844,0.0060648894868791,-2177.43017578125,299.0218811035156,0.5111666917800903,0.050000000745058,0.2306068837642669,291.2037353515625,291.1499938964844,266.0466613769531,264.67724609375,282.37030029296875,291.7124938964844,291.2021179199219,1.0,0.2431251108646392,0.828889787197113,0.828889787197113,1.0,1.0,-1.1275991201400757,0.4623790681362152,0.6652200222015381,0.2602697312831878,0.0,0.0,0.4301429390907287,40.83377456665039,40.0,-15.425782203674316,-10003.0966796875,159.68592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1985778808594,307.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5625,18000.0,0.0,0.0,0.2277708798646927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522305190563202,0.3522354066371918,-4.871772944170516e-06,0.0,0.0002311584976268,0.0,0.0,17.141855239868164,0.0,0.0,0.0,0.323250949382782,4.0,0.0,1.0
391080,293.16070556640625,297.1499938964844,293.1499938964844,0.0384209044277668,-1202.5389404296875,304.1517028808594,0.623064398765564,0.0841109827160835,0.0768080204725265,294.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5111666917800903,0.050000000745058,0.0486146323382854,293.2122497558594,297.1499938964844,293.1499938964844,0.2668364346027374,-3890.51708984375,304.1828308105469,0.9990000128746032,0.3803121447563171,0.2478996366262436,293.2044372558594,297.1499938964844,293.1499938964844,0.2658198475837707,-5258.86279296875,304.1614990234375,0.9990000128746032,0.3578357100486755,0.3356360495090484,293.3112487792969,297.1499938964844,293.1499938964844,0.0060648894868791,-2177.43017578125,299.0218811035156,0.5111666917800903,0.050000000745058,0.2306068837642669,291.2037353515625,291.1499938964844,266.0466613769531,264.67724609375,282.37030029296875,291.7124938964844,291.2021179199219,1.0,0.2431251108646392,0.828889787197113,0.828889787197113,1.0,1.0,-1.1275991201400757,0.4623790681362152,0.6652200222015381,0.2602697312831878,0.0,0.0,0.4301429390907287,40.83377456665039,40.0,-15.425782203674316,-10003.0966796875,159.68592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1985778808594,307.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5625,18000.0,0.0,0.0,0.2277708798646927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522305190563202,0.3522354066371918,-4.871772944170516e-06,0.0,0.0002311584976268,0.0,0.0,17.141855239868164,0.0,0.0,0.0,0.323250949382782,4.0,0.0,1.0
391140,293.1587829589844,297.1499938964844,293.1499938964844,0.0385840870440006,-1205.4844970703125,304.1508483886719,0.6237501502037048,0.0842281281948089,0.0768911391496658,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5116086006164551,0.050000000745058,0.0486089363694191,293.2320861816406,297.1499938964844,293.1499938964844,0.2660230696201324,-3883.817138671875,304.1732177734375,0.9990000128746032,0.3747347593307495,0.2473041713237762,293.2013244628906,297.1499938964844,293.1499938964844,0.2653200328350067,-5252.43310546875,304.1584167480469,0.9990000128746032,0.3570933938026428,0.3348298370838165,293.3106689453125,297.1499938964844,293.1499938964844,0.0060178572311997,-2165.15185546875,298.96051025390625,0.5116086006164551,0.050000000745058,0.2305798679590225,291.185546875,291.1499938964844,266.0833435058594,264.7113952636719,282.4012451171875,291.7253723144531,291.183349609375,1.0,0.242816150188446,0.8287686109542847,0.8287686109542847,1.0,1.0,-1.125975489616394,0.4614144265651703,0.6645610928535461,0.2604699730873108,0.0,0.0,0.4265616238117218,40.68115234375,43.0,-24.16367149353028,-9922.61328125,158.9300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22674560546875,307.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.296875,18000.0,0.0,0.0,0.2232235521078109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463049530982971,0.3463098108768463,-4.842911948799156e-06,0.0,0.0002265435177832,0.0,0.0,16.710811614990234,0.0,0.0,0.0,0.3215000927448272,4.0,0.0,1.0
391200,293.1587829589844,297.1499938964844,293.1499938964844,0.0385840870440006,-1205.4844970703125,304.1508483886719,0.6237501502037048,0.0842281281948089,0.0768911391496658,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5116086006164551,0.050000000745058,0.0486089363694191,293.2320861816406,297.1499938964844,293.1499938964844,0.2660230696201324,-3883.817138671875,304.1732177734375,0.9990000128746032,0.3747347593307495,0.2473041713237762,293.2013244628906,297.1499938964844,293.1499938964844,0.2653200328350067,-5252.43310546875,304.1584167480469,0.9990000128746032,0.3570933938026428,0.3348298370838165,293.3106689453125,297.1499938964844,293.1499938964844,0.0060178572311997,-2165.15185546875,298.96051025390625,0.5116086006164551,0.050000000745058,0.2305798679590225,291.185546875,291.1499938964844,266.0833435058594,264.7113952636719,282.4012451171875,291.7253723144531,291.183349609375,1.0,0.242816150188446,0.8287686109542847,0.8287686109542847,1.0,1.0,-1.125975489616394,0.4614144265651703,0.6645610928535461,0.2604699730873108,0.0,0.0,0.4265616238117218,40.68115234375,43.0,-24.16367149353028,-9922.61328125,158.9300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22674560546875,307.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.296875,18000.0,0.0,0.0,0.2232235521078109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463049530982971,0.3463098108768463,-4.842911948799156e-06,0.0,0.0002265435177832,0.0,0.0,16.710811614990234,0.0,0.0,0.0,0.3215000927448272,4.0,0.0,1.0
391260,293.1571960449219,297.1499938964844,293.1499938964844,0.0387820303440094,-1208.9849853515625,304.1502685546875,0.6230308413505554,0.0843313932418823,0.0770058557391166,294.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5106643438339233,0.050000000745058,0.0486211590468883,293.2641296386719,297.1499938964844,293.1499938964844,0.267722487449646,-3906.34912109375,304.1626281738281,0.9990000128746032,0.3661952018737793,0.2485804706811905,293.199951171875,297.1499938964844,293.1499938964844,0.2670576870441437,-5281.89794921875,304.1526794433594,0.9990000128746032,0.3560656607151031,0.3363679051399231,293.3102111816406,297.1499938964844,293.1499938964844,0.0059735458344221,-2153.658935546875,298.8985290527344,0.5106643438339233,0.050000000745058,0.2306378483772277,291.1665954589844,291.1499938964844,266.1199951171875,264.7453918457031,282.4440002441406,291.7814636230469,291.1647644042969,1.0,0.2437996119260788,0.8285819888114929,0.8285819888114929,1.0,1.0,-1.1295734643936155,0.4631460607051849,0.6664273738861084,0.2610142529010772,0.0,0.0,0.4256538450717926,41.03463363647461,46.0,-24.85529327392578,-9887.302734375,160.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2016296386719,307.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2578125,18000.0,0.0,0.0,0.2192002236843109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441420495510101,0.3441468775272369,-4.829141744266963e-06,0.0,0.0002224603522336,0.0,0.0,16.544816970825195,0.0,0.0,0.0,0.3208082020282745,4.0,0.0,1.0
391320,293.1571960449219,297.1499938964844,293.1499938964844,0.0387820303440094,-1208.9849853515625,304.1502685546875,0.6230308413505554,0.0843313932418823,0.0770058557391166,294.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5106643438339233,0.050000000745058,0.0486211590468883,293.2641296386719,297.1499938964844,293.1499938964844,0.267722487449646,-3906.34912109375,304.1626281738281,0.9990000128746032,0.3661952018737793,0.2485804706811905,293.199951171875,297.1499938964844,293.1499938964844,0.2670576870441437,-5281.89794921875,304.1526794433594,0.9990000128746032,0.3560656607151031,0.3363679051399231,293.3102111816406,297.1499938964844,293.1499938964844,0.0059735458344221,-2153.658935546875,298.8985290527344,0.5106643438339233,0.050000000745058,0.2306378483772277,291.1665954589844,291.1499938964844,266.1199951171875,264.7453918457031,282.4440002441406,291.7814636230469,291.1647644042969,1.0,0.2437996119260788,0.8285819888114929,0.8285819888114929,1.0,1.0,-1.1295734643936155,0.4631460607051849,0.6664273738861084,0.2610142529010772,0.0,0.0,0.4256538450717926,41.03463363647461,46.0,-24.85529327392578,-9887.302734375,160.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2016296386719,307.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2578125,18000.0,0.0,0.0,0.2192002236843109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441420495510101,0.3441468775272369,-4.829141744266963e-06,0.0,0.0002224603522336,0.0,0.0,16.544816970825195,0.0,0.0,0.0,0.3208082020282745,4.0,0.0,1.0
391380,293.1532897949219,297.1499938964844,293.1499938964844,0.0390586629509925,-1213.6748046875,304.1496887207031,0.6202882528305054,0.0849144011735916,0.0772439986467361,294.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5075978636741638,0.050000000745058,0.0486623793840408,293.3177795410156,297.1499938964844,293.1499938964844,0.2692200839519501,-3924.06640625,304.1566162109375,0.9968666434288024,0.3524628579616546,0.2495230883359909,293.1929016113281,297.1499938964844,293.1499938964844,0.2685292959213257,-5306.00439453125,304.1495056152344,0.9967628121376038,0.3562257289886474,0.3376896977424621,293.3099365234375,297.1499938964844,293.1499938964844,0.0059316186234354,-2142.235107421875,298.83905029296875,0.5075978636741638,0.050000000745058,0.2308333665132522,291.1549987792969,291.1499938964844,266.1566772460937,264.7792358398437,282.52001953125,291.9002380371094,291.15478515625,1.0,0.2457538396120071,0.8283953666687012,0.8283953666687012,1.0,1.0,-1.1330513954162598,0.4649011194705963,0.6681503653526306,0.2613161504268646,0.0,0.0,0.4259136021137237,42.11555099487305,49.0,-12.701022148132324,-9851.5087890625,163.6946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1217041015625,307.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.215937077999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442273736000061,0.3442322015762329,-4.826489657716593e-06,0.0,0.0002191486710216,0.0,0.0,16.5413761138916,0.0,0.0,0.0,0.3207741379737854,4.0,0.0,1.0
391440,293.1532897949219,297.1499938964844,293.1499938964844,0.0390586629509925,-1213.6748046875,304.1496887207031,0.6202882528305054,0.0849144011735916,0.0772439986467361,294.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5075978636741638,0.050000000745058,0.0486623793840408,293.3177795410156,297.1499938964844,293.1499938964844,0.2692200839519501,-3924.06640625,304.1566162109375,0.9968666434288024,0.3524628579616546,0.2495230883359909,293.1929016113281,297.1499938964844,293.1499938964844,0.2685292959213257,-5306.00439453125,304.1495056152344,0.9967628121376038,0.3562257289886474,0.3376896977424621,293.3099365234375,297.1499938964844,293.1499938964844,0.0059316186234354,-2142.235107421875,298.83905029296875,0.5075978636741638,0.050000000745058,0.2308333665132522,291.1549987792969,291.1499938964844,266.1566772460937,264.7792358398437,282.52001953125,291.9002380371094,291.15478515625,1.0,0.2457538396120071,0.8283953666687012,0.8283953666687012,1.0,1.0,-1.1330513954162598,0.4649011194705963,0.6681503653526306,0.2613161504268646,0.0,0.0,0.4259136021137237,42.11555099487305,49.0,-12.701022148132324,-9851.5087890625,163.6946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1217041015625,307.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.215937077999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442273736000061,0.3442322015762329,-4.826489657716593e-06,0.0,0.0002191486710216,0.0,0.0,16.5413761138916,0.0,0.0,0.0,0.3207741379737854,4.0,0.0,1.0
