time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.14556884765625,297.1499938964844,293.1499938964844,0.039998959749937,-1229.0194091796875,304.14801025390625,0.6192265748977661,0.0863886103034019,0.0782723128795623,294.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5043207406997681,0.050000000745058,0.0487091429531574,293.34088134765625,297.1499938964844,293.1499938964844,0.2626076936721802,-3845.906005859375,304.1673583984375,0.986893892288208,0.3457953035831451,0.2445540130138397,293.1910705566406,297.1499938964844,293.1499938964844,0.2683902978897095,-5303.70654296875,304.1498413085937,0.9921377301216124,0.3560389280319214,0.3377173244953155,293.3095703125,297.1499938964844,293.1499938964844,0.005912231747061,-2136.07275390625,298.8145751953125,0.5043207406997681,0.050000000745058,0.231055200099945,291.16046142578125,291.1499938964844,266.17498779296875,264.7961120605469,282.56414794921875,291.9502258300781,291.1630554199219,1.0,0.2468368709087371,0.8283020853996277,0.8283020853996277,1.0,1.0,-1.12849223613739,0.4627375900745392,0.6657546758651733,0.2604493498802185,0.0,0.0,0.4247434735298157,43.23997116088867,49.0,7.774805068969727,-9799.3603515625,164.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06964111328125,307.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.2145661860704422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437857031822204,0.3437905311584472,-4.826230451726588e-06,0.0,0.0002177573915105,0.0,0.0,16.515548706054688,0.0,0.0,0.0,0.3206480741500854,4.0,0.0,1.0
391560,293.1388244628906,297.1499938964844,293.1499938964844,0.0412417277693748,-1249.2486572265625,304.1461181640625,0.6192285418510437,0.0877749398350715,0.0796283781528472,294.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.501354992389679,0.050000000745058,0.0487539768218994,293.35357666015625,297.1499938964844,293.1499938964844,0.2572543621063232,-3782.094482421875,304.1738586425781,0.977270245552063,0.3408747911453247,0.2405507713556289,293.1903991699219,297.1499938964844,293.1499938964844,0.267967015504837,-5296.6669921875,304.150634765625,0.9874179363250732,0.3556558489799499,0.3374886214733124,293.3090515136719,297.1499938964844,293.1499938964844,0.0058907680213451,-2129.073486328125,298.7924194335937,0.501354992389679,0.050000000745058,0.2312678843736648,291.1703491210937,291.1499938964844,266.1933288574219,264.8129577636719,282.58892822265625,291.9727783203125,291.1713562011719,1.0,0.2480257749557495,0.8281561732292175,0.8281561732292175,1.0,1.0,-1.1253485679626465,0.4612858593463897,0.6640626788139343,0.2597217261791229,0.0,0.0,0.4223608672618866,44.33102416992188,52.0,10.957959175109863,-9735.5751953125,165.73941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0170288085937,307.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.544921875,18000.0,0.0,0.0,0.2133063226938247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414829075336456,0.3414877355098724,-4.8215320020972285e-06,0.0,0.0002164788020309,0.0,0.0,16.370805740356445,0.0,0.0,0.0,0.3200674057006836,4.0,0.0,1.0
391620,293.1326904296875,297.1499938964844,293.1499938964844,0.0430415198206901,-1278.75439453125,304.1445007324219,0.6171159744262695,0.0893165692687034,0.0814627557992935,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.495754987001419,0.050000000745058,0.0488454140722751,293.361083984375,297.1499938964844,293.1499938964844,0.2505302131175995,-3703.080078125,304.1768798828125,0.9597009420394896,0.3341640532016754,0.2353168725967407,293.1900939941406,297.1499938964844,293.1499938964844,0.2674484252929687,-5288.484375,304.1512756347656,0.9772846698760986,0.3546958565711975,0.3367255330085754,293.3078308105469,297.1499938964844,293.1499938964844,0.0058562881313264,-2119.6982421875,298.737548828125,0.495754987001419,0.050000000745058,0.2317016124725341,291.1628723144531,291.1499938964844,266.2300109863281,264.8464660644531,282.6097412109375,291.9773254394531,291.1614074707031,1.0,0.2506783306598663,0.8278643488883972,0.8278643488883972,1.0,1.0,-1.1209819316864014,0.4593699276447296,0.6616119742393494,0.2584128379821777,0.0,0.0,0.4208705127239227,46.57769012451172,55.0,-8.846056938171387,-9640.2109375,168.7573699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159240722656,307.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.2110524475574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381160795688629,0.3381208777427673,-4.806830020243069e-06,0.0,0.000214191401028,0.0,0.0,16.136234283447266,0.0,0.0,0.0,0.3191510438919067,4.0,0.0,1.0
391680,293.1326904296875,297.1499938964844,293.1499938964844,0.0430415198206901,-1278.75439453125,304.1445007324219,0.6171159744262695,0.0893165692687034,0.0814627557992935,294.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.495754987001419,0.050000000745058,0.0488454140722751,293.361083984375,297.1499938964844,293.1499938964844,0.2505302131175995,-3703.080078125,304.1768798828125,0.9597009420394896,0.3341640532016754,0.2353168725967407,293.1900939941406,297.1499938964844,293.1499938964844,0.2674484252929687,-5288.484375,304.1512756347656,0.9772846698760986,0.3546958565711975,0.3367255330085754,293.3078308105469,297.1499938964844,293.1499938964844,0.0058562881313264,-2119.6982421875,298.737548828125,0.495754987001419,0.050000000745058,0.2317016124725341,291.1628723144531,291.1499938964844,266.2300109863281,264.8464660644531,282.6097412109375,291.9773254394531,291.1614074707031,1.0,0.2506783306598663,0.8278643488883972,0.8278643488883972,1.0,1.0,-1.1209819316864014,0.4593699276447296,0.6616119742393494,0.2584128379821777,0.0,0.0,0.4208705127239227,46.57769012451172,55.0,-8.846056938171387,-9640.2109375,168.7573699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159240722656,307.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.2110524475574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381160795688629,0.3381208777427673,-4.806830020243069e-06,0.0,0.000214191401028,0.0,0.0,16.136234283447266,0.0,0.0,0.0,0.3191510438919067,4.0,0.0,1.0
391740,293.1323547363281,297.1499938964844,293.1499938964844,0.0438018478453159,-1291.21435546875,304.1451110839844,0.6119940280914307,0.0898283272981643,0.0821948423981666,294.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4902139008045196,0.050000000745058,0.0489443019032478,293.3600158691406,297.1499938964844,293.1499938964844,0.2457454055547714,-3647.339599609375,304.1758728027344,0.9424937963485718,0.3290255963802337,0.2316326349973678,293.1900329589844,297.1499938964844,293.1499938964844,0.2668537497520447,-5279.126953125,304.15185546875,0.9660184383392334,0.3536883592605591,0.3358812928199768,293.3067626953125,297.1499938964844,293.1499938964844,0.0058241803199052,-2111.021484375,298.6819152832031,0.4902139008045196,0.050000000745058,0.2321707010269165,291.1535339355469,291.1499938964844,266.26666259765625,264.8798217773437,282.6203308105469,291.96795654296875,291.1528015136719,1.0,0.2536055147647857,0.8275725245475769,0.8275725245475769,1.0,1.0,-1.1171066761016846,0.4577378332614898,0.6593688130378723,0.2570593953132629,0.0,0.0,0.4211025834083557,49.01635360717773,58.0,-10.103449821472168,-9588.5693359375,172.2592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075256347656,307.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.2092878073453903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380783200263977,0.3380831182003021,-4.803317551704822e-06,0.0,0.0002124005113728,0.0,0.0,16.123355865478516,0.0,0.0,0.0,0.3190749585628509,4.0,0.0,1.0
391800,293.1323547363281,297.1499938964844,293.1499938964844,0.0438018478453159,-1291.21435546875,304.1451110839844,0.6119940280914307,0.0898283272981643,0.0821948423981666,294.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4902139008045196,0.050000000745058,0.0489443019032478,293.3600158691406,297.1499938964844,293.1499938964844,0.2457454055547714,-3647.339599609375,304.1758728027344,0.9424937963485718,0.3290255963802337,0.2316326349973678,293.1900329589844,297.1499938964844,293.1499938964844,0.2668537497520447,-5279.126953125,304.15185546875,0.9660184383392334,0.3536883592605591,0.3358812928199768,293.3067626953125,297.1499938964844,293.1499938964844,0.0058241803199052,-2111.021484375,298.6819152832031,0.4902139008045196,0.050000000745058,0.2321707010269165,291.1535339355469,291.1499938964844,266.26666259765625,264.8798217773437,282.6203308105469,291.96795654296875,291.1528015136719,1.0,0.2536055147647857,0.8275725245475769,0.8275725245475769,1.0,1.0,-1.1171066761016846,0.4577378332614898,0.6593688130378723,0.2570593953132629,0.0,0.0,0.4211025834083557,49.01635360717773,58.0,-10.103449821472168,-9588.5693359375,172.2592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075256347656,307.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.2092878073453903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380783200263977,0.3380831182003021,-4.803317551704822e-06,0.0,0.0002124005113728,0.0,0.0,16.123355865478516,0.0,0.0,0.0,0.3190749585628509,4.0,0.0,1.0
391860,293.13409423828125,297.1499938964844,293.1499938964844,0.0440937019884586,-1295.9639892578125,304.146240234375,0.6053784489631653,0.0899257436394691,0.0824545547366142,294.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4846572875976562,0.050000000745058,0.0490500293672084,293.3568420410156,297.1499938964844,293.1499938964844,0.2414833605289459,-3597.5771484375,304.1743469238281,0.9252686500549316,0.3243466913700104,0.2284014374017715,293.1900329589844,297.1499938964844,293.1499938964844,0.2661679089069366,-5268.29931640625,304.1523742675781,0.9539063572883606,0.3526764810085296,0.3350355923175812,293.3059997558594,297.1499938964844,293.1499938964844,0.0057914368808269,-2101.843994140625,298.6273193359375,0.4846572875976562,0.050000000745058,0.2326722145080566,291.1478881835937,291.1499938964844,266.3033447265625,264.9129333496094,282.6298522949219,291.9579467773437,291.1473999023437,1.0,0.2567199468612671,0.8273611068725586,0.8273611068725586,1.0,1.0,-1.1132535934448242,0.4561436176300049,0.6571100354194641,0.2556614577770233,0.0,0.0,0.4217812120914459,51.62726593017578,61.0,-7.746584415435791,-9543.4228515625,176.06752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6915283203125,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.208049789071083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387200832366943,0.3387248814105987,-4.804506261280039e-06,0.0,0.0002111440844601,0.0,0.0,16.1629581451416,0.0,0.0,0.0,0.3192309439182281,4.0,0.0,1.0
391920,293.13409423828125,297.1499938964844,293.1499938964844,0.0440937019884586,-1295.9639892578125,304.146240234375,0.6053784489631653,0.0899257436394691,0.0824545547366142,294.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4846572875976562,0.050000000745058,0.0490500293672084,293.3568420410156,297.1499938964844,293.1499938964844,0.2414833605289459,-3597.5771484375,304.1743469238281,0.9252686500549316,0.3243466913700104,0.2284014374017715,293.1900329589844,297.1499938964844,293.1499938964844,0.2661679089069366,-5268.29931640625,304.1523742675781,0.9539063572883606,0.3526764810085296,0.3350355923175812,293.3059997558594,297.1499938964844,293.1499938964844,0.0057914368808269,-2101.843994140625,298.6273193359375,0.4846572875976562,0.050000000745058,0.2326722145080566,291.1478881835937,291.1499938964844,266.3033447265625,264.9129333496094,282.6298522949219,291.9579467773437,291.1473999023437,1.0,0.2567199468612671,0.8273611068725586,0.8273611068725586,1.0,1.0,-1.1132535934448242,0.4561436176300049,0.6571100354194641,0.2556614577770233,0.0,0.0,0.4217812120914459,51.62726593017578,61.0,-7.746584415435791,-9543.4228515625,176.06752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6915283203125,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.208049789071083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387200832366943,0.3387248814105987,-4.804506261280039e-06,0.0,0.0002111440844601,0.0,0.0,16.1629581451416,0.0,0.0,0.0,0.3192309439182281,4.0,0.0,1.0
391980,293.1365966796875,297.1499938964844,293.1499938964844,0.0441692546010017,-1297.1480712890625,304.1473693847656,0.5981951951980591,0.0898258313536644,0.0825080275535583,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4789757430553436,0.050000000745058,0.049161072820425,293.353271484375,297.1499938964844,293.1499938964844,0.237376868724823,-3549.34423828125,304.173095703125,0.9089465737342834,0.3198288381099701,0.2253204584121704,293.1900329589844,297.1499938964844,293.1499938964844,0.2654016017913818,-5256.16796875,304.1528625488281,0.9413613080978394,0.3516598641872406,0.3341915607452392,293.3055725097656,297.1499938964844,293.1499938964844,0.005757575854659,-2092.03515625,298.5733337402344,0.4789757430553436,0.050000000745058,0.2331989556550979,291.1454162597656,291.1499938964844,266.3399963378906,264.94580078125,282.6405944824219,291.95001220703125,291.14532470703125,1.0,0.2599578201770782,0.8271496891975403,0.8271496891975403,1.0,1.0,-1.1093720197677612,0.4545361995697021,0.6548358201980591,0.2542623281478882,0.0,0.0,0.4225947856903076,54.37278366088867,64.0,-3.5494534969329834,-9502.1259765625,180.09259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746765136719,306.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.2072898596525192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397402167320251,0.3397450149059295,-4.807900950254407e-06,0.0,0.0002103728475049,0.0,0.0,16.23063087463379,0.0,0.0,0.0,0.3195022344589233,4.0,0.0,1.0
392040,293.1365966796875,297.1499938964844,293.1499938964844,0.0441692546010017,-1297.1480712890625,304.1473693847656,0.5981951951980591,0.0898258313536644,0.0825080275535583,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4789757430553436,0.050000000745058,0.049161072820425,293.353271484375,297.1499938964844,293.1499938964844,0.237376868724823,-3549.34423828125,304.173095703125,0.9089465737342834,0.3198288381099701,0.2253204584121704,293.1900329589844,297.1499938964844,293.1499938964844,0.2654016017913818,-5256.16796875,304.1528625488281,0.9413613080978394,0.3516598641872406,0.3341915607452392,293.3055725097656,297.1499938964844,293.1499938964844,0.005757575854659,-2092.03515625,298.5733337402344,0.4789757430553436,0.050000000745058,0.2331989556550979,291.1454162597656,291.1499938964844,266.3399963378906,264.94580078125,282.6405944824219,291.95001220703125,291.14532470703125,1.0,0.2599578201770782,0.8271496891975403,0.8271496891975403,1.0,1.0,-1.1093720197677612,0.4545361995697021,0.6548358201980591,0.2542623281478882,0.0,0.0,0.4225947856903076,54.37278366088867,64.0,-3.5494534969329834,-9502.1259765625,180.09259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746765136719,306.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.2072898596525192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397402167320251,0.3397450149059295,-4.807900950254407e-06,0.0,0.0002103728475049,0.0,0.0,16.23063087463379,0.0,0.0,0.0,0.3195022344589233,4.0,0.0,1.0
392100,293.1379699707031,297.1499938964844,293.1499938964844,0.0441537611186504,-1296.8609619140625,304.1478576660156,0.5944988131523132,0.089724488556385,0.0824861899018287,294.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4760323166847229,0.050000000745058,0.0492181628942489,293.3515014648437,297.1499938964844,293.1499938964844,0.2353464961051941,-3525.382568359375,304.1725769042969,0.9016019701957704,0.3176015019416809,0.2238068133592605,293.1900634765625,297.1499938964844,293.1499938964844,0.2649896442890167,-5249.63525390625,304.153076171875,0.9350702166557312,0.3511486947536468,0.3337686657905578,293.3055114746094,297.1499938964844,293.1499938964844,0.0057403175160288,-2086.92822265625,298.5465087890625,0.4760323166847229,0.050000000745058,0.2334697693586349,291.14532470703125,291.1499938964844,266.3583374023437,264.962158203125,282.64666748046875,291.9469299316406,291.1453552246094,1.0,0.2616066634654999,0.8270440101623535,0.8270440101623535,1.0,1.0,-1.1074148416519165,0.4537193477153778,0.6536955237388611,0.2535761892795563,0.0,0.0,0.4229205250740051,55.785552978515625,64.0,-1.6002662181854248,-9481.1513671875,182.16407775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.207062765955925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401968479156494,0.3402016460895538,-4.809718120668549e-06,0.0,0.0002101423888234,0.0,0.0,16.261886596679688,0.0,0.0,0.0,0.3196288347244262,4.0,0.0,1.0
392160,293.139404296875,297.1499938964844,293.1499938964844,0.0441089645028114,-1296.0921630859375,304.1483459472656,0.590760350227356,0.0895943269133567,0.0824371948838234,294.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.4729830920696258,0.050000000745058,0.0492761060595512,293.3497314453125,297.1499938964844,293.1499938964844,0.2333318293094635,-3501.537841796875,304.1721496582031,0.8946187496185303,0.3153987228870392,0.2223081290721893,293.1900634765625,297.1499938964844,293.1499938964844,0.2645642757415771,-5242.888671875,304.1532897949219,0.9288496971130372,0.3506384491920471,0.3333457112312317,293.3055114746094,297.1499938964844,293.1499938964844,0.0057228025980293,-2081.691162109375,298.51971435546875,0.4729830920696258,0.050000000745058,0.2337446361780166,291.1457214355469,291.1499938964844,266.3766784667969,264.9784240722656,282.653076171875,291.9441833496094,291.1458435058594,1.0,0.2632687985897064,0.8269384503364563,0.8269384503364563,1.0,1.0,-1.105448842048645,0.4528923034667969,0.6525565981864929,0.2529059946537018,0.0,0.0,0.4231654405593872,57.22029876708984,67.0,0.0505285523831844,-9459.8125,184.2662506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,306.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.2069210559129715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405679762363434,0.3405727744102478,-4.811332019016845e-06,0.0,0.0002099985576933,0.0,0.0,16.28773307800293,0.0,0.0,0.0,0.3197340369224548,4.0,0.0,1.0
392220,293.14178466796875,297.1499938964844,293.1499938964844,0.043984867632389,-1294.003662109375,304.1490173339844,0.5847370028495789,0.0893291756510734,0.0823090374469757,294.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4678119719028473,0.050000000745058,0.049370177090168,293.34674072265625,297.1499938964844,293.1499938964844,0.2301668673753738,-3463.963134765625,304.1714782714844,0.883823037147522,0.3119467794895172,0.21995709836483,293.1900329589844,297.1499938964844,293.1499938964844,0.2638735473155975,-5231.93896484375,304.153564453125,0.9192240834236144,0.3498333394527435,0.3326781988143921,293.3056335449219,297.1499938964844,293.1499938964844,0.0056943530216813,-2073.10205078125,298.476806640625,0.4678119719028473,0.050000000745058,0.2341908663511276,291.1470947265625,291.1499938964844,266.406005859375,265.0043334960937,282.6635437011719,291.9394836425781,291.1473388671875,1.0,0.2659458518028259,0.8267695307731628,0.8267695307731628,1.0,1.0,-1.1023203134536743,0.4515607357025146,0.6507595777511597,0.2518835365772247,0.0,0.0,0.4233664572238922,59.551849365234375,67.0,1.923078775405884,-9425.2392578125,187.68540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38543701171875,306.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.919921875,18000.0,0.0,0.0,0.2068347483873367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409377932548523,0.3409426212310791,-4.813212399312761e-06,0.0,0.0002099109697155,0.0,0.0,16.314353942871094,0.0,0.0,0.0,0.3198431432247162,4.0,0.0,1.0
392280,293.1424255371094,297.1499938964844,293.1499938964844,0.04394356533885,-1293.3135986328125,304.149169921875,0.5832241773605347,0.0892509967088699,0.0822669491171836,294.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4664495885372162,0.050000000745058,0.0493939220905303,293.34600830078125,297.1499938964844,293.1499938964844,0.2293873280286789,-3454.68701171875,304.1713256835937,0.8812025785446167,0.3110943436622619,0.2193780690431594,293.1900329589844,297.1499938964844,293.1499938964844,0.2637000679969787,-5229.19091796875,304.15362548828125,0.91690593957901,0.3496332764625549,0.3325131833553314,293.3056945800781,297.1499938964844,293.1499938964844,0.0056871897540986,-2070.927001953125,298.4660339355469,0.4664495885372162,0.050000000745058,0.2343034893274307,291.1475524902344,291.1499938964844,266.413330078125,265.01080322265625,282.666259765625,291.9383544921875,291.1477966308594,1.0,0.2666171193122864,0.8267273306846619,0.8267273306846619,1.0,1.0,-1.101540446281433,0.4512252509593963,0.6503151655197144,0.2516387701034546,0.0,0.0,0.4233788549900055,60.14075469970703,70.0,2.2865726947784424,-9416.5234375,188.54884338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,306.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.2068344205617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409842550754547,0.3409890830516815,-4.813522991753416e-06,0.0,0.0002099106495734,0.0,0.0,16.317930221557617,0.0,0.0,0.0,0.3198579847812652,4.0,0.0,1.0
392340,293.1456604003906,297.1499938964844,293.1499938964844,0.0436708889901638,-1288.78076171875,304.14990234375,0.5756149888038635,0.0887874066829681,0.0819918885827064,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.459306001663208,0.050000000745058,0.0495138578116893,293.34234619140625,297.1499938964844,293.1499938964844,0.2255371809005737,-3408.740478515625,304.170654296875,0.868575394153595,0.3068739771842956,0.2165188193321228,293.1899719238281,297.1499938964844,293.1499938964844,0.2628198564052582,-5215.244140625,304.1539001464844,0.9060354828834534,0.3486329615116119,0.3316920101642608,293.30615234375,297.1499938964844,293.1499938964844,0.0056508812122046,-2059.81884765625,298.4120788574219,0.459306001663208,0.050000000745058,0.234872430562973,291.1503601074219,291.1499938964844,266.45001220703125,265.0428466796875,282.6810913085937,291.93359375,291.1507263183594,1.0,0.2699761986732483,0.8265161514282227,0.8265161514282227,1.0,1.0,-1.0976195335388184,0.4495120346546173,0.6481074690818787,0.250482827425003,0.0,0.0,0.423153281211853,63.1178092956543,73.0,3.947451114654541,-9372.1396484375,192.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,306.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.2069225460290908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408894538879394,0.3408942818641662,-4.813951818505302e-06,0.0,0.0002100000856444,0.0,0.0,16.313919067382812,0.0,0.0,0.0,0.3198429346084595,4.0,0.0,1.0
392400,293.1456604003906,297.1499938964844,293.1499938964844,0.0436708889901638,-1288.78076171875,304.14990234375,0.5756149888038635,0.0887874066829681,0.0819918885827064,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.459306001663208,0.050000000745058,0.0495138578116893,293.34234619140625,297.1499938964844,293.1499938964844,0.2255371809005737,-3408.740478515625,304.170654296875,0.868575394153595,0.3068739771842956,0.2165188193321228,293.1899719238281,297.1499938964844,293.1499938964844,0.2628198564052582,-5215.244140625,304.1539001464844,0.9060354828834534,0.3486329615116119,0.3316920101642608,293.30615234375,297.1499938964844,293.1499938964844,0.0056508812122046,-2059.81884765625,298.4120788574219,0.459306001663208,0.050000000745058,0.234872430562973,291.1503601074219,291.1499938964844,266.45001220703125,265.0428466796875,282.6810913085937,291.93359375,291.1507263183594,1.0,0.2699761986732483,0.8265161514282227,0.8265161514282227,1.0,1.0,-1.0976195335388184,0.4495120346546173,0.6481074690818787,0.250482827425003,0.0,0.0,0.423153281211853,63.1178092956543,73.0,3.947451114654541,-9372.1396484375,192.90008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,306.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.2069225460290908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408894538879394,0.3408942818641662,-4.813951818505302e-06,0.0,0.0002100000856444,0.0,0.0,16.313919067382812,0.0,0.0,0.0,0.3198429346084595,4.0,0.0,1.0
392460,293.16015625,297.1499938964844,293.1499938964844,0.0417828671634197,-1257.6837158203125,304.15313720703125,0.5627210736274719,0.0859463661909103,0.0800501480698585,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4517948031425476,0.050000000745058,0.0496498607099056,293.3485717773437,297.1499938964844,293.1499938964844,0.220281645655632,-3345.0263671875,304.1725769042969,0.8543915748596191,0.3007152378559112,0.2125931084156036,293.1999206542969,297.1499938964844,293.1499938964844,0.2603760361671448,-5175.71435546875,304.1567077636719,0.8940171599388123,0.3455829322338104,0.329343318939209,293.3190612792969,297.1499938964844,293.1499938964844,0.0055787065066397,-2037.05224609375,298.3260498046875,0.4517948031425476,0.050000000745058,0.2355175614356994,291.1591796875,291.1499938964844,266.4866638183594,265.0747375488281,282.7030334472656,291.927978515625,291.16094970703125,1.0,0.273185521364212,0.8263180255889893,0.8263180255889893,1.0,1.0,-1.088697075843811,0.4454325735569,0.6432644724845886,0.2484354376792907,0.0,0.0,0.421512633562088,66.43973541259766,76.0,14.285355567932127,-9301.0302734375,196.2794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,306.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.79296875,18000.0,0.0,0.0,0.2070452123880386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396626114845276,0.339667409658432,-4.811518465430709e-06,0.0,0.0002101245627272,0.0,0.0,16.237409591674805,0.0,0.0,0.0,0.3195248544216156,4.0,0.0,1.0
392520,293.16015625,297.1499938964844,293.1499938964844,0.0417828671634197,-1257.6837158203125,304.15313720703125,0.5627210736274719,0.0859463661909103,0.0800501480698585,294.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4517948031425476,0.050000000745058,0.0496498607099056,293.3485717773437,297.1499938964844,293.1499938964844,0.220281645655632,-3345.0263671875,304.1725769042969,0.8543915748596191,0.3007152378559112,0.2125931084156036,293.1999206542969,297.1499938964844,293.1499938964844,0.2603760361671448,-5175.71435546875,304.1567077636719,0.8940171599388123,0.3455829322338104,0.329343318939209,293.3190612792969,297.1499938964844,293.1499938964844,0.0055787065066397,-2037.05224609375,298.3260498046875,0.4517948031425476,0.050000000745058,0.2355175614356994,291.1591796875,291.1499938964844,266.4866638183594,265.0747375488281,282.7030334472656,291.927978515625,291.16094970703125,1.0,0.273185521364212,0.8263180255889893,0.8263180255889893,1.0,1.0,-1.088697075843811,0.4454325735569,0.6432644724845886,0.2484354376792907,0.0,0.0,0.421512633562088,66.43973541259766,76.0,14.285355567932127,-9301.0302734375,196.2794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,306.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.79296875,18000.0,0.0,0.0,0.2070452123880386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396626114845276,0.339667409658432,-4.811518465430709e-06,0.0,0.0002101245627272,0.0,0.0,16.237409591674805,0.0,0.0,0.0,0.3195248544216156,4.0,0.0,1.0
392580,293.171142578125,297.1499938964844,293.1499938964844,0.0396953299641609,-1223.45947265625,304.155517578125,0.5498736500740051,0.0834546238183975,0.0779130831360817,294.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4452737271785736,0.050000000745058,0.0497809797525405,293.3483581542969,297.1499938964844,293.1499938964844,0.2155109643936157,-3287.217529296875,304.1729431152344,0.8420418500900269,0.2957243323326111,0.2090614140033722,293.2036437988281,297.1499938964844,293.1499938964844,0.2582558095455169,-5141.79443359375,304.157958984375,0.8834825158119202,0.3435548543930053,0.3273862600326538,293.32843017578125,297.1499938964844,293.1499938964844,0.0055158571340143,-2017.017333984375,298.2459411621094,0.4452737271785736,0.050000000745058,0.2361395359039306,291.1690368652344,291.1499938964844,266.5233459472656,265.1065368652344,282.7130126953125,291.90435791015625,291.1693725585937,1.0,0.276279479265213,0.8261198401451111,0.8261198401451111,1.0,1.0,-1.0804473161697388,0.4417103826999664,0.63873690366745,0.2464184015989303,0.0,0.0,0.4181654453277588,69.64485168457031,64.0,9.89245891571045,-9215.02734375,199.5865020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,306.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.90625,18000.0,0.0,0.0,0.2069829702377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335741251707077,0.3357460498809814,-4.7999837988754734e-06,0.0,0.0002100614074151,0.0,0.0,15.98254680633545,0.0,0.0,0.0,0.318508505821228,4.0,0.0,1.0
392640,293.171142578125,297.1499938964844,293.1499938964844,0.0396953299641609,-1223.45947265625,304.155517578125,0.5498736500740051,0.0834546238183975,0.0779130831360817,294.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4452737271785736,0.050000000745058,0.0497809797525405,293.3483581542969,297.1499938964844,293.1499938964844,0.2155109643936157,-3287.217529296875,304.1729431152344,0.8420418500900269,0.2957243323326111,0.2090614140033722,293.2036437988281,297.1499938964844,293.1499938964844,0.2582558095455169,-5141.79443359375,304.157958984375,0.8834825158119202,0.3435548543930053,0.3273862600326538,293.32843017578125,297.1499938964844,293.1499938964844,0.0055158571340143,-2017.017333984375,298.2459411621094,0.4452737271785736,0.050000000745058,0.2361395359039306,291.1690368652344,291.1499938964844,266.5233459472656,265.1065368652344,282.7130126953125,291.90435791015625,291.1693725585937,1.0,0.276279479265213,0.8261198401451111,0.8261198401451111,1.0,1.0,-1.0804473161697388,0.4417103826999664,0.63873690366745,0.2464184015989303,0.0,0.0,0.4181654453277588,69.64485168457031,64.0,9.89245891571045,-9215.02734375,199.5865020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,306.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.90625,18000.0,0.0,0.0,0.2069829702377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335741251707077,0.3357460498809814,-4.7999837988754734e-06,0.0,0.0002100614074151,0.0,0.0,15.98254680633545,0.0,0.0,0.0,0.318508505821228,4.0,0.0,1.0
392700,293.1760559082031,297.1499938964844,293.1499938964844,0.0386272966861724,-1205.99169921875,304.1564636230469,0.5463890433311462,0.0822242945432663,0.0768032670021057,294.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4450624585151672,0.050000000745058,0.0497854873538017,293.34716796875,297.1499938964844,293.1499938964844,0.2133654654026031,-3261.246337890625,304.17266845703125,0.8397178649902344,0.2934448421001434,0.2074357569217682,293.2044982910156,297.1499938964844,293.1499938964844,0.2573976218700409,-5128.20703125,304.1580505371094,0.8824276924133301,0.3427097797393799,0.326552540063858,293.3321228027344,297.1499938964844,293.1499938964844,0.0054790969006717,-2005.3807373046875,298.2057800292969,0.4450624585151672,0.050000000745058,0.2361609190702438,291.17041015625,291.1499938964844,266.5416564941406,265.1224060058594,282.7181701660156,291.8930969238281,291.1707763671875,1.0,0.2755820155143738,0.8260207772254944,0.8260207772254944,1.0,1.0,-1.0761947631835938,0.439798355102539,0.6363964080810547,0.2453673481941223,0.0,0.0,0.4166657030582428,69.6998062133789,64.0,7.65563440322876,-9175.6298828125,198.34132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,306.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.765625,18000.0,0.0,0.0,0.2068477272987365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338380753993988,0.3338428437709808,-4.792876097781118e-06,0.0,0.0002099241391988,0.0,0.0,15.854985237121582,0.0,0.0,0.0,0.3179911971092224,4.0,0.0,1.0
392760,293.1793212890625,297.1499938964844,293.1499938964844,0.0376125164330005,-1189.368408203125,304.1571350097656,0.5450606942176819,0.081248827278614,0.0757567659020423,294.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4468191862106323,0.050000000745058,0.0497487373650074,293.3456115722656,297.1499938964844,293.1499938964844,0.2112548202276229,-3235.625244140625,304.1723937988281,0.8397695422172546,0.2912501692771911,0.2058525532484054,293.2056884765625,297.1499938964844,293.1499938964844,0.2564919590950012,-5113.81201171875,304.1582336425781,0.8840059041976929,0.3417844176292419,0.325697511434555,293.33526611328125,297.1499938964844,293.1499938964844,0.0054381685331463,-1992.204345703125,298.1670227050781,0.4468191862106323,0.050000000745058,0.235986590385437,291.1729431152344,291.1499938964844,266.5599975585937,265.13824462890625,282.7240600585937,291.8828430175781,291.17364501953125,1.0,0.2738013863563537,0.8259611129760742,0.8259611129760742,1.0,1.0,-1.07175874710083,0.4378113746643066,0.6339473724365234,0.2442660331726074,0.0,0.0,0.41489177942276,68.70751953125,52.0,8.199539184570312,-9136.240234375,195.13482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0234375,18000.0,0.0,0.0,0.2066368758678436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318446278572082,0.3318494260311126,-4.785798864759272e-06,0.0,0.0002097101532854,0.0,0.0,15.723027229309082,0.0,0.0,0.0,0.3174491822719574,4.0,0.0,1.0
392820,293.18194580078125,297.1499938964844,293.1499938964844,0.0361722446978092,-1165.7171630859375,304.1571350097656,0.548629105091095,0.0799675956368446,0.074287012219429,294.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4549862742424011,0.050000000745058,0.0495904944837093,293.3420715332031,297.1499938964844,293.1499938964844,0.2071198374032974,-3185.248779296875,304.1718139648437,0.8451412916183472,0.2870151996612549,0.2027546018362045,293.2093505859375,297.1499938964844,293.1499938964844,0.2542903423309326,-5078.623046875,304.1591796875,0.8927729725837708,0.3396323323249817,0.3235896825790405,293.3402099609375,297.1499938964844,293.1499938964844,0.0053482297807931,-1962.8931884765625,298.0922241210937,0.4549862742424011,0.050000000745058,0.2352359443902969,291.1792907714844,291.1499938964844,266.5966796875,265.1698913574219,282.738037109375,291.8663024902344,291.179931640625,1.0,0.2675704956054687,0.8258417248725891,0.8258417248725891,1.0,1.0,-1.0626554489135742,0.4337528347969055,0.6289026141166687,0.2419706135988235,0.0,0.0,0.4105507433414459,64.57392120361328,40.0,8.331792831420898,-9049.3916015625,184.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,306.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.2059570401906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268762528896332,0.3268810212612152,-4.769177849084372e-06,0.0,0.0002090202178806,0.0,0.0,15.39951229095459,0.0,0.0,0.0,0.3161317706108093,4.0,0.0,1.0
392880,293.18194580078125,297.1499938964844,293.1499938964844,0.0361722446978092,-1165.7171630859375,304.1571350097656,0.548629105091095,0.0799675956368446,0.074287012219429,294.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4549862742424011,0.050000000745058,0.0495904944837093,293.3420715332031,297.1499938964844,293.1499938964844,0.2071198374032974,-3185.248779296875,304.1718139648437,0.8451412916183472,0.2870151996612549,0.2027546018362045,293.2093505859375,297.1499938964844,293.1499938964844,0.2542903423309326,-5078.623046875,304.1591796875,0.8927729725837708,0.3396323323249817,0.3235896825790405,293.3402099609375,297.1499938964844,293.1499938964844,0.0053482297807931,-1962.8931884765625,298.0922241210937,0.4549862742424011,0.050000000745058,0.2352359443902969,291.1792907714844,291.1499938964844,266.5966796875,265.1698913574219,282.738037109375,291.8663024902344,291.179931640625,1.0,0.2675704956054687,0.8258417248725891,0.8258417248725891,1.0,1.0,-1.0626554489135742,0.4337528347969055,0.6289026141166687,0.2419706135988235,0.0,0.0,0.4105507433414459,64.57392120361328,40.0,8.331792831420898,-9049.3916015625,184.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,306.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.2059570401906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268762528896332,0.3268810212612152,-4.769177849084372e-06,0.0,0.0002090202178806,0.0,0.0,15.39951229095459,0.0,0.0,0.0,0.3161317706108093,4.0,0.0,1.0
392940,293.1829528808594,297.1499938964844,293.1499938964844,0.0350236780941486,-1146.768310546875,304.1566772460937,0.558452844619751,0.078957051038742,0.0731138885021209,294.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.4689096808433532,0.050000000745058,0.0493510477244854,293.3383178710937,297.1499938964844,293.1499938964844,0.2030773609876632,-3135.776123046875,304.1712951660156,0.8570887446403503,0.282909095287323,0.1997004300355911,293.2127990722656,297.1499938964844,293.1499938964844,0.2519019842147827,-5040.43212890625,304.1600952148437,0.9089128375053406,0.3374307155609131,0.3212736546993255,293.3437805175781,297.1499938964844,293.1499938964844,0.0052518835291266,-1931.2000732421875,298.01922607421875,0.4689096808433532,0.050000000745058,0.2341001182794571,291.1849975585937,291.1499938964844,266.6333312988281,265.20147705078125,282.7558288574219,291.8564758300781,291.1856384277344,1.0,0.2585426867008209,0.8257223963737488,0.8257223963737488,1.0,1.0,-1.05315101146698,0.4295415580272674,0.6236094236373901,0.2395253479480743,0.0,0.0,0.4055043458938598,58.37849807739258,28.0,8.073715209960938,-8955.396484375,170.87684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,306.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.564453125,18000.0,0.0,0.0,0.2048811167478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210473358631134,0.321052074432373,-4.7494163482042495e-06,0.0,0.0002079283003695,0.0,0.0,15.023351669311523,0.0,0.0,0.0,0.3145978152751922,4.0,0.0,1.0
393000,293.1829528808594,297.1499938964844,293.1499938964844,0.0350236780941486,-1146.768310546875,304.1566772460937,0.558452844619751,0.078957051038742,0.0731138885021209,294.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.4689096808433532,0.050000000745058,0.0493510477244854,293.3383178710937,297.1499938964844,293.1499938964844,0.2030773609876632,-3135.776123046875,304.1712951660156,0.8570887446403503,0.282909095287323,0.1997004300355911,293.2127990722656,297.1499938964844,293.1499938964844,0.2519019842147827,-5040.43212890625,304.1600952148437,0.9089128375053406,0.3374307155609131,0.3212736546993255,293.3437805175781,297.1499938964844,293.1499938964844,0.0052518835291266,-1931.2000732421875,298.01922607421875,0.4689096808433532,0.050000000745058,0.2341001182794571,291.1849975585937,291.1499938964844,266.6333312988281,265.20147705078125,282.7558288574219,291.8564758300781,291.1856384277344,1.0,0.2585426867008209,0.8257223963737488,0.8257223963737488,1.0,1.0,-1.05315101146698,0.4295415580272674,0.6236094236373901,0.2395253479480743,0.0,0.0,0.4055043458938598,58.37849807739258,28.0,8.073715209960938,-8955.396484375,170.87684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,306.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.564453125,18000.0,0.0,0.0,0.2048811167478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210473358631134,0.321052074432373,-4.7494163482042495e-06,0.0,0.0002079283003695,0.0,0.0,15.023351669311523,0.0,0.0,0.0,0.3145978152751922,4.0,0.0,1.0
393060,293.1833801269531,297.1499938964844,293.1499938964844,0.0339338444173336,-1128.676025390625,304.15625,0.5739544630050659,0.0780339837074279,0.0719919428229332,294.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4842070937156677,0.050000000745058,0.0490592531859874,293.3346252441406,297.1499938964844,293.1499938964844,0.1990988701581955,-3086.857666015625,304.1708068847656,0.876445472240448,0.2788874506950378,0.1966722309589386,293.2154846191406,297.1499938964844,293.1499938964844,0.2495093941688537,-5002.20166015625,304.16070556640625,0.9354851841926576,0.3352923989295959,0.3189520239830017,293.346435546875,297.1499938964844,293.1499938964844,0.005152154713869,-1898.1051025390625,297.9474792480469,0.4842070937156677,0.050000000745058,0.2327159792184829,291.1903686523437,291.1499938964844,266.6700134277344,265.2330017089844,282.7763977050781,291.8523254394531,291.19091796875,1.0,0.2473511695861816,0.8256354331970215,0.8256354331970215,1.0,1.0,-1.0433714389801023,0.4252457022666931,0.6181257367134094,0.2369405329227447,0.0,0.0,0.3997499048709869,50.85321044921875,25.0,7.279930114746094,-8854.314453125,154.71823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819885253906,306.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.73046875,18000.0,0.0,0.0,0.2033769190311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144524097442627,0.3144571483135223,-4.727264240500517e-06,0.0,0.0002064017171505,0.0,0.0,14.603730201721191,0.0,0.0,0.0,0.312883198261261,4.0,0.0,1.0
393120,293.1833801269531,297.1499938964844,293.1499938964844,0.0339338444173336,-1128.676025390625,304.15625,0.5739544630050659,0.0780339837074279,0.0719919428229332,294.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4842070937156677,0.050000000745058,0.0490592531859874,293.3346252441406,297.1499938964844,293.1499938964844,0.1990988701581955,-3086.857666015625,304.1708068847656,0.876445472240448,0.2788874506950378,0.1966722309589386,293.2154846191406,297.1499938964844,293.1499938964844,0.2495093941688537,-5002.20166015625,304.16070556640625,0.9354851841926576,0.3352923989295959,0.3189520239830017,293.346435546875,297.1499938964844,293.1499938964844,0.005152154713869,-1898.1051025390625,297.9474792480469,0.4842070937156677,0.050000000745058,0.2327159792184829,291.1903686523437,291.1499938964844,266.6700134277344,265.2330017089844,282.7763977050781,291.8523254394531,291.19091796875,1.0,0.2473511695861816,0.8256354331970215,0.8256354331970215,1.0,1.0,-1.0433714389801023,0.4252457022666931,0.6181257367134094,0.2369405329227447,0.0,0.0,0.3997499048709869,50.85321044921875,25.0,7.279930114746094,-8854.314453125,154.71823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819885253906,306.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.73046875,18000.0,0.0,0.0,0.2033769190311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144524097442627,0.3144571483135223,-4.727264240500517e-06,0.0,0.0002064017171505,0.0,0.0,14.603730201721191,0.0,0.0,0.0,0.312883198261261,4.0,0.0,1.0
393180,293.1836242675781,297.1499938964844,293.1499938964844,0.0329419821500778,-1112.119873046875,304.15582275390625,0.5890093445777893,0.0771361738443374,0.0709553360939025,294.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.4973909854888916,0.050000000745058,0.0488183908164501,293.3311462402344,297.1499938964844,293.1499938964844,0.1952757984399795,-3039.69091796875,304.1702575683594,0.8960515260696411,0.2749132513999939,0.1937220841646194,293.21759033203125,297.1499938964844,293.1499938964844,0.2472604066133499,-4966.35693359375,304.160888671875,0.961024045944214,0.3332071602344513,0.3167385160923004,293.3485107421875,297.1499938964844,293.1499938964844,0.005060700699687,-1867.696044921875,297.87548828125,0.4973909854888916,0.050000000745058,0.2315734326839447,291.1936950683594,291.1499938964844,266.7066650390625,265.264404296875,282.7975769042969,291.8529357910156,291.19384765625,1.0,0.2378389835357666,0.8255484700202942,0.8255484700202942,1.0,1.0,-1.0342682600021362,0.4213201999664306,0.6129481196403503,0.234358549118042,0.0,0.0,0.3936625719070434,44.62384033203125,25.0,4.092394828796387,-8752.1552734375,141.29750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659118652344,306.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.279296875,18000.0,0.0,0.0,0.2014443129301071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30742147564888,0.3074261844158172,-4.703587819676613e-06,0.0,0.0002044403809122,0.0,0.0,14.162397384643556,0.0,0.0,0.0,0.3110772371292114,4.0,0.0,1.0
393240,293.1836242675781,297.1499938964844,293.1499938964844,0.0329419821500778,-1112.119873046875,304.15582275390625,0.5890093445777893,0.0771361738443374,0.0709553360939025,294.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.4973909854888916,0.050000000745058,0.0488183908164501,293.3311462402344,297.1499938964844,293.1499938964844,0.1952757984399795,-3039.69091796875,304.1702575683594,0.8960515260696411,0.2749132513999939,0.1937220841646194,293.21759033203125,297.1499938964844,293.1499938964844,0.2472604066133499,-4966.35693359375,304.160888671875,0.961024045944214,0.3332071602344513,0.3167385160923004,293.3485107421875,297.1499938964844,293.1499938964844,0.005060700699687,-1867.696044921875,297.87548828125,0.4973909854888916,0.050000000745058,0.2315734326839447,291.1936950683594,291.1499938964844,266.7066650390625,265.264404296875,282.7975769042969,291.8529357910156,291.19384765625,1.0,0.2378389835357666,0.8255484700202942,0.8255484700202942,1.0,1.0,-1.0342682600021362,0.4213201999664306,0.6129481196403503,0.234358549118042,0.0,0.0,0.3936625719070434,44.62384033203125,25.0,4.092394828796387,-8752.1552734375,141.29750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659118652344,306.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.279296875,18000.0,0.0,0.0,0.2014443129301071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30742147564888,0.3074261844158172,-4.703587819676613e-06,0.0,0.0002044403809122,0.0,0.0,14.162397384643556,0.0,0.0,0.0,0.3110772371292114,4.0,0.0,1.0
