time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.18377685546875,297.1499938964844,293.1499938964844,0.0324758142232894,-1104.30908203125,304.1556091308594,0.5953171849250793,0.0766800194978714,0.0704597234725952,294.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.5033132433891296,0.050000000745058,0.04872477799654,293.3295593261719,297.1499938964844,293.1499938964844,0.1934253126382827,-3016.80810546875,304.169921875,0.9045229554176332,0.2729317247867584,0.192272737622261,293.2184753417969,297.1499938964844,293.1499938964844,0.2461985647678375,-4949.46728515625,304.16082763671875,0.9711931347846984,0.332173079252243,0.3156696557998657,293.3493957519531,297.1499938964844,293.1499938964844,0.0050187488086521,-1853.77587890625,297.83892822265625,0.5033132433891296,0.050000000745058,0.2311293631792068,291.194091796875,291.1499938964844,266.7250061035156,265.28009033203125,282.8081359863281,291.85498046875,291.1940612792969,1.0,0.2339534014463424,0.8255050182342529,0.8255050182342529,1.0,1.0,-1.0300052165985107,0.419515311717987,0.6104899644851685,0.2330670207738876,0.0,0.0,0.3906821012496948,42.19077682495117,25.0,2.19092321395874,-8702.779296875,135.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.6708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.451171875,18000.0,0.0,0.0,0.2003301531076431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039641380310058,0.3039688467979431,-4.691808499046601e-06,0.0,0.0002033096388913,0.0,0.0,13.947328567504885,0.0,0.0,0.0,0.310194581747055,4.0,0.0,1.0
393360,293.1839904785156,297.1499938964844,293.1499938964844,0.0320201478898525,-1096.649169921875,304.1554260253906,0.6007751226425171,0.0762140676379203,0.0699706524610519,294.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939697265625,0.5088564157485962,0.050000000745058,0.048645906150341,293.3280639648437,297.1499938964844,293.1499938964844,0.1916034668684005,-2994.236572265625,304.16961669921875,0.912420928478241,0.270950436592102,0.1908350735902786,293.2193298339844,297.1499938964844,293.1499938964844,0.2451651096343994,-4933.03515625,304.1607360839844,0.97967529296875,0.3311397433280945,0.3146178126335144,293.35028076171875,297.1499938964844,293.1499938964844,0.0049788122996687,-1840.5291748046875,297.8020935058594,0.5088564157485962,0.050000000745058,0.2307552397251129,291.19390869140625,291.1499938964844,266.74334716796875,265.2957763671875,282.81866455078125,291.8580627441406,291.1937866210937,1.0,0.2305212467908859,0.8254761695861816,0.8254761695861816,1.0,1.0,-1.025886297225952,0.4177952110767364,0.6080910563468933,0.2317637801170349,0.0,0.0,0.3877700865268707,40.132083892822266,25.0,0.5295875072479248,-8654.740234375,131.30787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,306.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.111328125,18000.0,0.0,0.0,0.1991307139396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006089627742767,0.3006136417388916,-4.680394795286702e-06,0.0,0.0002020923566306,0.0,0.0,13.740124702453612,0.0,0.0,0.0,0.3093425035476684,4.0,0.0,1.0
393420,293.1845092773437,297.1499938964844,293.1499938964844,0.031121389940381,-1081.451416015625,304.1551208496094,0.6095538139343262,0.0752470940351486,0.068994216620922,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.5189658403396606,0.050000000745058,0.0485210269689559,293.32537841796875,297.1499938964844,293.1499938964844,0.1880215108394622,-2949.719970703125,304.1690673828125,0.9262186884880066,0.2669863104820251,0.187983363866806,293.2209167480469,297.1499938964844,293.1499938964844,0.2431518733501434,-4901.01171875,304.1605224609375,0.992688000202179,0.3290650844573974,0.312543123960495,293.3519592285156,297.1499938964844,293.1499938964844,0.0049031456001102,-1815.4127197265625,297.7275085449219,0.5189658403396606,0.050000000745058,0.2301628589630127,291.1924743652344,291.1499938964844,266.7799987792969,265.3270568847656,282.8395080566406,291.8670959472656,291.19219970703125,1.0,0.2247783243656158,0.8254184126853943,0.8254184126853943,1.0,1.0,-1.0179400444030762,0.4145439565181732,0.6033961772918701,0.2290853410959243,0.0,0.0,0.3821958303451538,36.848026275634766,25.0,-1.8510149717330933,-8561.873046875,123.66571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358642578125,306.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.775390625,18000.0,0.0,0.0,0.1965236365795135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942540645599365,0.2942587435245514,-4.658967100112932e-06,0.0,0.0001994465128518,0.0,0.0,13.35209846496582,0.0,0.0,0.0,0.3077440857887268,4.0,0.0,1.0
393480,293.1845092773437,297.1499938964844,293.1499938964844,0.031121389940381,-1081.451416015625,304.1551208496094,0.6095538139343262,0.0752470940351486,0.068994216620922,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.5189658403396606,0.050000000745058,0.0485210269689559,293.32537841796875,297.1499938964844,293.1499938964844,0.1880215108394622,-2949.719970703125,304.1690673828125,0.9262186884880066,0.2669863104820251,0.187983363866806,293.2209167480469,297.1499938964844,293.1499938964844,0.2431518733501434,-4901.01171875,304.1605224609375,0.992688000202179,0.3290650844573974,0.312543123960495,293.3519592285156,297.1499938964844,293.1499938964844,0.0049031456001102,-1815.4127197265625,297.7275085449219,0.5189658403396606,0.050000000745058,0.2301628589630127,291.1924743652344,291.1499938964844,266.7799987792969,265.3270568847656,282.8395080566406,291.8670959472656,291.19219970703125,1.0,0.2247783243656158,0.8254184126853943,0.8254184126853943,1.0,1.0,-1.0179400444030762,0.4145439565181732,0.6033961772918701,0.2290853410959243,0.0,0.0,0.3821958303451538,36.848026275634766,25.0,-1.8510149717330933,-8561.873046875,123.66571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358642578125,306.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.775390625,18000.0,0.0,0.0,0.1965236365795135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942540645599365,0.2942587435245514,-4.658967100112932e-06,0.0,0.0001994465128518,0.0,0.0,13.35209846496582,0.0,0.0,0.0,0.3077440857887268,4.0,0.0,1.0
393540,293.1852111816406,297.1499938964844,293.1499938964844,0.0302254501730203,-1066.15185546875,304.1549072265625,0.6152191162109375,0.0742304846644401,0.0680093839764595,294.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5271313190460205,0.050000000745058,0.0484346635639667,293.3230285644531,297.1499938964844,293.1499938964844,0.1844961643218994,-2905.705322265625,304.1685791015625,0.9356282949447632,0.2630210816860199,0.1851583421230316,293.2218933105469,297.1499938964844,293.1499938964844,0.2398028522729873,-4846.6005859375,304.1628723144531,0.9990000128746032,0.3270618915557861,0.3089620172977447,293.3536376953125,297.1499938964844,293.1499938964844,0.0048321303911507,-1791.75244140625,297.6520690917969,0.5271313190460205,0.050000000745058,0.2297531962394714,291.1905212402344,291.1499938964844,266.8166809082031,265.3582458496094,282.86181640625,291.8780517578125,291.1905212402344,1.0,0.220181718468666,0.8253606557846069,0.8253606557846069,1.0,1.0,-1.0084854364395142,0.4106396436691284,0.5978457927703857,0.2260192036628723,0.0,0.0,0.3769342303276062,34.52004623413086,25.0,-1.1660194396972656,-8465.330078125,117.42556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,306.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.404296875,18000.0,0.0,0.0,0.1937127858400344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883971035480499,0.2884017527103424,-4.639576218323782e-06,0.0,0.0001965938572539,0.0,0.0,12.99989128112793,0.0,0.0,0.0,0.3062906563282013,4.0,0.0,1.0
393600,293.1852111816406,297.1499938964844,293.1499938964844,0.0302254501730203,-1066.15185546875,304.1549072265625,0.6152191162109375,0.0742304846644401,0.0680093839764595,294.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5271313190460205,0.050000000745058,0.0484346635639667,293.3230285644531,297.1499938964844,293.1499938964844,0.1844961643218994,-2905.705322265625,304.1685791015625,0.9356282949447632,0.2630210816860199,0.1851583421230316,293.2218933105469,297.1499938964844,293.1499938964844,0.2398028522729873,-4846.6005859375,304.1628723144531,0.9990000128746032,0.3270618915557861,0.3089620172977447,293.3536376953125,297.1499938964844,293.1499938964844,0.0048321303911507,-1791.75244140625,297.6520690917969,0.5271313190460205,0.050000000745058,0.2297531962394714,291.1905212402344,291.1499938964844,266.8166809082031,265.3582458496094,282.86181640625,291.8780517578125,291.1905212402344,1.0,0.220181718468666,0.8253606557846069,0.8253606557846069,1.0,1.0,-1.0084854364395142,0.4106396436691284,0.5978457927703857,0.2260192036628723,0.0,0.0,0.3769342303276062,34.52004623413086,25.0,-1.1660194396972656,-8465.330078125,117.42556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,306.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.404296875,18000.0,0.0,0.0,0.1937127858400344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883971035480499,0.2884017527103424,-4.639576218323782e-06,0.0,0.0001965938572539,0.0,0.0,12.99989128112793,0.0,0.0,0.0,0.3062906563282013,4.0,0.0,1.0
393660,293.1859741210937,297.1499938964844,293.1499938964844,0.0292178243398666,-1050.36572265625,304.15496826171875,0.6175453066825867,0.0731842964887619,0.0670262426137924,294.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5324817895889282,0.050000000745058,0.0483837202191352,293.3210144042969,297.1499938964844,293.1499938964844,0.1808669120073318,-2860.005615234375,304.16845703125,0.9395052790641784,0.2590476870536804,0.1823578923940658,293.2173156738281,297.1499938964844,293.1499938964844,0.2323148995637893,-4723.77001953125,304.1708984375,0.9990000128746032,0.326160579919815,0.301134318113327,293.35528564453125,297.1499938964844,293.1499938964844,0.0047633736394345,-1768.1070556640625,297.5808410644531,0.5324817895889282,0.050000000745058,0.2295115441083908,291.1978759765625,291.1499938964844,266.85333251953125,265.389404296875,282.8846130371094,291.87701416015625,291.1988830566406,1.0,0.216279074549675,0.8253132700920105,0.8253132700920105,1.0,1.0,-0.994185507297516,0.4045076668262481,0.5896778106689453,0.2220339030027389,0.0,0.0,0.3701753616333008,33.033145904541016,25.0,8.526946067810059,-8338.8251953125,111.63186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719421386719,306.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.328125,18000.0,0.0,0.0,0.1907093524932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817844450473785,0.2817890644073486,-4.620368144969689e-06,0.0,0.0001935457403305,0.0,0.0,12.61416244506836,0.0,0.0,0.0,0.3047023117542267,4.0,0.0,1.0
393720,293.1859741210937,297.1499938964844,293.1499938964844,0.0292178243398666,-1050.36572265625,304.15496826171875,0.6175453066825867,0.0731842964887619,0.0670262426137924,294.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5324817895889282,0.050000000745058,0.0483837202191352,293.3210144042969,297.1499938964844,293.1499938964844,0.1808669120073318,-2860.005615234375,304.16845703125,0.9395052790641784,0.2590476870536804,0.1823578923940658,293.2173156738281,297.1499938964844,293.1499938964844,0.2323148995637893,-4723.77001953125,304.1708984375,0.9990000128746032,0.326160579919815,0.301134318113327,293.35528564453125,297.1499938964844,293.1499938964844,0.0047633736394345,-1768.1070556640625,297.5808410644531,0.5324817895889282,0.050000000745058,0.2295115441083908,291.1978759765625,291.1499938964844,266.85333251953125,265.389404296875,282.8846130371094,291.87701416015625,291.1988830566406,1.0,0.216279074549675,0.8253132700920105,0.8253132700920105,1.0,1.0,-0.994185507297516,0.4045076668262481,0.5896778106689453,0.2220339030027389,0.0,0.0,0.3701753616333008,33.033145904541016,25.0,8.526946067810059,-8338.8251953125,111.63186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719421386719,306.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.328125,18000.0,0.0,0.0,0.1907093524932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817844450473785,0.2817890644073486,-4.620368144969689e-06,0.0,0.0001935457403305,0.0,0.0,12.61416244506836,0.0,0.0,0.0,0.3047023117542267,4.0,0.0,1.0
393780,293.18670654296875,297.1499938964844,293.1499938964844,0.0281868204474449,-1035.2962646484375,304.15496826171875,0.6189174652099609,0.0721237733960151,0.0660376101732254,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5370497703552246,0.050000000745058,0.0483431927859783,293.3196716308594,297.1499938964844,293.1499938964844,0.177264854311943,-2814.523681640625,304.1683044433594,0.941598892211914,0.2549843490123749,0.1794882416725158,293.2093505859375,297.1499938964844,293.1499938964844,0.2261321544647216,-4622.8173828125,304.17413330078125,0.9990000128746032,0.3260661959648132,0.2946731448173523,293.3567810058594,297.1499938964844,293.1499938964844,0.0046966597437858,-1745.4097900390625,297.5072021484375,0.5370497703552246,0.050000000745058,0.2293192893266677,291.2005615234375,291.1499938964844,266.8900146484375,265.4204406738281,282.9010009765625,291.87255859375,291.20025634765625,1.0,0.2129591256380081,0.8252658843994141,0.8252658843994141,1.0,1.0,-0.981521487236023,0.3992132246494293,0.582308292388916,0.2181907147169113,0.0,0.0,0.363136887550354,31.827428817749023,25.0,1.8687657117843628,-8205.162109375,106.8033676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,306.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.810546875,18000.0,0.0,0.0,0.1874705702066421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742032408714294,0.2742078304290771,-4.5977667468832806e-06,0.0,0.0001902587973745,0.0,0.0,12.176628112792969,0.0,0.0,0.0,0.3029176890850067,4.0,0.0,1.0
393840,293.18670654296875,297.1499938964844,293.1499938964844,0.0281868204474449,-1035.2962646484375,304.15496826171875,0.6189174652099609,0.0721237733960151,0.0660376101732254,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5370497703552246,0.050000000745058,0.0483431927859783,293.3196716308594,297.1499938964844,293.1499938964844,0.177264854311943,-2814.523681640625,304.1683044433594,0.941598892211914,0.2549843490123749,0.1794882416725158,293.2093505859375,297.1499938964844,293.1499938964844,0.2261321544647216,-4622.8173828125,304.17413330078125,0.9990000128746032,0.3260661959648132,0.2946731448173523,293.3567810058594,297.1499938964844,293.1499938964844,0.0046966597437858,-1745.4097900390625,297.5072021484375,0.5370497703552246,0.050000000745058,0.2293192893266677,291.2005615234375,291.1499938964844,266.8900146484375,265.4204406738281,282.9010009765625,291.87255859375,291.20025634765625,1.0,0.2129591256380081,0.8252658843994141,0.8252658843994141,1.0,1.0,-0.981521487236023,0.3992132246494293,0.582308292388916,0.2181907147169113,0.0,0.0,0.363136887550354,31.827428817749023,25.0,1.8687657117843628,-8205.162109375,106.8033676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,306.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.810546875,18000.0,0.0,0.0,0.1874705702066421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742032408714294,0.2742078304290771,-4.5977667468832806e-06,0.0,0.0001902587973745,0.0,0.0,12.176628112792969,0.0,0.0,0.0,0.3029176890850067,4.0,0.0,1.0
393900,293.18707275390625,297.1499938964844,293.1499938964844,0.0278134793043136,-1026.8094482421875,304.1547546386719,0.6193358898162842,0.0715878903865814,0.0655414685606956,294.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5391058325767517,0.050000000745058,0.0483257435262203,293.3172302246094,297.1499938964844,293.1499938964844,0.1756830513477325,-2794.59375,304.1678466796875,0.9424676895141602,0.2533116638660431,0.1781988739967346,293.2051696777344,297.1499938964844,293.1499938964844,0.2234575897455215,-4579.2890625,304.1745910644531,0.9990000128746032,0.3261361718177795,0.2918475866317749,293.3574523925781,297.1499938964844,293.1499938964844,0.0046643740497529,-1734.562255859375,297.4688415527344,0.5391058325767517,0.050000000745058,0.2292365282773971,291.19891357421875,291.1499938964844,266.9083251953125,265.4359436035156,282.90411376953125,291.8648986816406,291.1982421875,1.0,0.2114882171154022,0.8252421617507935,0.8252421617507935,1.0,1.0,-0.9758662581443788,0.3969086706638336,0.5789576172828674,0.2163321077823639,0.0,0.0,0.3600344359874725,31.30307006835937,25.0,-2.349739789962769,-8146.57958984375,104.70478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86334228515625,306.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8046875,18000.0,0.0,0.0,0.1857824623584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708373963832855,0.2708419859409332,-4.587113835441414e-06,0.0,0.0001885455858428,0.0,0.0,11.982958793640137,0.0,0.0,0.0,0.3021191954612732,4.0,0.0,1.0
393960,293.1874389648437,297.1499938964844,293.1499938964844,0.0274890568107366,-1019.2398681640624,304.15447998046875,0.6196068525314331,0.0710470750927925,0.065042607486248,294.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.5410399436950684,0.050000000745058,0.048309750854969,293.3142395019531,297.1499938964844,293.1499938964844,0.1743236780166626,-2777.519287109375,304.16705322265625,0.943422794342041,0.2517809867858886,0.1770748943090438,293.2011413574219,297.1499938964844,293.1499938964844,0.2210045754909515,-4539.42431640625,304.1745910644531,0.9990000128746032,0.3262289464473724,0.2892329394817352,293.3580627441406,297.1499938964844,293.1499938964844,0.0046327346935868,-1724.001953125,297.4296875,0.5410399436950684,0.050000000745058,0.2291606664657592,291.1957397460937,291.1499938964844,266.9266662597656,265.451416015625,282.90509033203125,291.8556823730469,291.1947021484375,1.0,0.2101289182901382,0.8252621293067932,0.8252621293067932,1.0,1.0,-0.9706695675849916,0.3948372602462768,0.5758323073387146,0.2145214676856994,0.0,0.0,0.3572958707809448,30.82028007507324,25.0,-6.545500755310059,-8093.53564453125,102.79306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88873291015625,306.6697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.916015625,18000.0,0.0,0.0,0.1840755343437194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678190171718597,0.2678236067295074,-4.577398158289725e-06,0.0,0.0001868132676463,0.0,0.0,11.81001091003418,0.0,0.0,0.0,0.3014044165611267,4.0,0.0,1.0
394020,293.18817138671875,297.1499938964844,293.1499938964844,0.0267064739018678,-1004.0861206054688,304.154296875,0.6196475625038147,0.0699455589056015,0.0640330165624618,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5444756746292114,0.050000000745058,0.0482822842895984,293.3084411621094,297.1499938964844,293.1499938964844,0.1718119829893112,-2745.922607421875,304.16558837890625,0.9447966814041138,0.2487955689430236,0.1749638020992279,293.1939392089844,297.1499938964844,293.1499938964844,0.216762825846672,-4470.619140625,304.1734313964844,0.9990000128746032,0.3263958692550659,0.2846852838993072,293.3592529296875,297.1499938964844,293.1499938964844,0.0045706555247306,-1703.32080078125,297.3500366210937,0.5444756746292114,0.050000000745058,0.2290303707122802,291.18719482421875,291.1499938964844,266.9633483886719,265.4823303222656,282.906494140625,291.8412475585937,291.18609619140625,1.0,0.2077085524797439,0.825302004814148,0.825302004814148,1.0,1.0,-0.9612756967544556,0.3912023305892944,0.5700733065605164,0.2109871208667755,0.0,0.0,0.3529112339019775,29.97936248779297,25.0,-10.673972129821776,-8002.859375,99.4336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.924072265625,306.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.11328125,18000.0,0.0,0.0,0.1806887239217758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629936635494232,0.2629982233047485,-4.561492460197769e-06,0.0,0.0001833760761655,0.0,0.0,11.534839630126951,0.0,0.0,0.0,0.3002605438232422,4.0,0.0,1.0
394080,293.18817138671875,297.1499938964844,293.1499938964844,0.0267064739018678,-1004.0861206054688,304.154296875,0.6196475625038147,0.0699455589056015,0.0640330165624618,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5444756746292114,0.050000000745058,0.0482822842895984,293.3084411621094,297.1499938964844,293.1499938964844,0.1718119829893112,-2745.922607421875,304.16558837890625,0.9447966814041138,0.2487955689430236,0.1749638020992279,293.1939392089844,297.1499938964844,293.1499938964844,0.216762825846672,-4470.619140625,304.1734313964844,0.9990000128746032,0.3263958692550659,0.2846852838993072,293.3592529296875,297.1499938964844,293.1499938964844,0.0045706555247306,-1703.32080078125,297.3500366210937,0.5444756746292114,0.050000000745058,0.2290303707122802,291.18719482421875,291.1499938964844,266.9633483886719,265.4823303222656,282.906494140625,291.8412475585937,291.18609619140625,1.0,0.2077085524797439,0.825302004814148,0.825302004814148,1.0,1.0,-0.9612756967544556,0.3912023305892944,0.5700733065605164,0.2109871208667755,0.0,0.0,0.3529112339019775,29.97936248779297,25.0,-10.673972129821776,-8002.859375,99.4336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.924072265625,306.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.11328125,18000.0,0.0,0.0,0.1806887239217758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629936635494232,0.2629982233047485,-4.561492460197769e-06,0.0,0.0001833760761655,0.0,0.0,11.534839630126951,0.0,0.0,0.0,0.3002605438232422,4.0,0.0,1.0
394140,293.18902587890625,297.1499938964844,293.1499938964844,0.0258476994931697,-988.4666748046876,304.154296875,0.6190237998962402,0.0688111335039138,0.0630005747079849,294.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.547348141670227,0.050000000745058,0.0482601858675479,293.30352783203125,297.1499938964844,293.1499938964844,0.1693077832460403,-2714.215087890625,304.1645812988281,0.9451555013656616,0.2457804828882217,0.1728558391332626,293.188232421875,297.1499938964844,293.1499938964844,0.2132763862609863,-4414.1318359375,304.1714172363281,0.9990000128746032,0.3264442682266235,0.2809683382511139,293.3604431152344,297.1499938964844,293.1499938964844,0.0045088725164532,-1682.552978515625,297.2703552246094,0.547348141670227,0.050000000745058,0.2289255410432815,291.1795654296875,291.1499938964844,267.0,265.5131225585937,282.9093017578125,291.8342590332031,291.1786499023437,1.0,0.2056253105401992,0.8253418803215027,0.8253418803215027,1.0,1.0,-0.9528923034667968,0.3880808055400848,0.5648114681243896,0.2075408995151519,0.0,0.0,0.3494966030120849,29.284915924072266,25.0,-10.364611625671388,-7924.693359375,96.57351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9343566894531,306.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.708984375,18000.0,0.0,0.0,0.1774611473083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593472898006439,0.2593518495559692,-4.54969904239988e-06,0.0,0.0001801004982553,0.0,0.0,11.329242706298828,0.0,0.0,0.0,0.2994042932987213,4.0,0.0,1.0
394200,293.18902587890625,297.1499938964844,293.1499938964844,0.0258476994931697,-988.4666748046876,304.154296875,0.6190237998962402,0.0688111335039138,0.0630005747079849,294.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.547348141670227,0.050000000745058,0.0482601858675479,293.30352783203125,297.1499938964844,293.1499938964844,0.1693077832460403,-2714.215087890625,304.1645812988281,0.9451555013656616,0.2457804828882217,0.1728558391332626,293.188232421875,297.1499938964844,293.1499938964844,0.2132763862609863,-4414.1318359375,304.1714172363281,0.9990000128746032,0.3264442682266235,0.2809683382511139,293.3604431152344,297.1499938964844,293.1499938964844,0.0045088725164532,-1682.552978515625,297.2703552246094,0.547348141670227,0.050000000745058,0.2289255410432815,291.1795654296875,291.1499938964844,267.0,265.5131225585937,282.9093017578125,291.8342590332031,291.1786499023437,1.0,0.2056253105401992,0.8253418803215027,0.8253418803215027,1.0,1.0,-0.9528923034667968,0.3880808055400848,0.5648114681243896,0.2075408995151519,0.0,0.0,0.3494966030120849,29.284915924072266,25.0,-10.364611625671388,-7924.693359375,96.57351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9343566894531,306.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.708984375,18000.0,0.0,0.0,0.1774611473083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593472898006439,0.2593518495559692,-4.54969904239988e-06,0.0,0.0001801004982553,0.0,0.0,11.329242706298828,0.0,0.0,0.0,0.2994042932987213,4.0,0.0,1.0
394260,293.1899108886719,297.1499938964844,293.1499938964844,0.02497667260468,-972.2881469726562,304.1543273925781,0.6177694201469421,0.067638911306858,0.0619393065571785,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5497129559516907,0.050000000745058,0.0482425466179847,293.2995300292969,297.1499938964844,293.1499938964844,0.1667570024728775,-2681.71630859375,304.1639709472656,0.944534182548523,0.2427035272121429,0.1707111597061157,293.18408203125,297.1499938964844,293.1499938964844,0.2104262560606002,-4367.99267578125,304.1690368652344,0.9990000128746032,0.3263198733329773,0.2779482007026672,293.3617553710937,297.1499938964844,293.1499938964844,0.0044470764696598,-1661.5830078125,297.1905517578125,0.5497129559516907,0.050000000745058,0.2288418710231781,291.1732482910156,291.1499938964844,267.0366516113281,265.5438842773437,282.9137878417969,291.8337097167969,291.1724853515625,1.0,0.2038204073905944,0.8253602385520935,0.8253602385520935,1.0,1.0,-0.9452974200248718,0.3853513598442077,0.5599460601806641,0.2041810005903244,0.0,0.0,0.3468341827392578,28.712072372436523,28.0,-8.890645980834961,-7853.72900390625,94.10974884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190368652344,306.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.056640625,18000.0,0.0,0.0,0.174500435590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565284967422485,0.2565330266952514,-4.540748250292381e-06,0.0,0.0001770957605913,0.0,0.0,11.171745300292969,0.0,0.0,0.0,0.2987494766712188,4.0,0.0,1.0
394320,293.1899108886719,297.1499938964844,293.1499938964844,0.02497667260468,-972.2881469726562,304.1543273925781,0.6177694201469421,0.067638911306858,0.0619393065571785,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5497129559516907,0.050000000745058,0.0482425466179847,293.2995300292969,297.1499938964844,293.1499938964844,0.1667570024728775,-2681.71630859375,304.1639709472656,0.944534182548523,0.2427035272121429,0.1707111597061157,293.18408203125,297.1499938964844,293.1499938964844,0.2104262560606002,-4367.99267578125,304.1690368652344,0.9990000128746032,0.3263198733329773,0.2779482007026672,293.3617553710937,297.1499938964844,293.1499938964844,0.0044470764696598,-1661.5830078125,297.1905517578125,0.5497129559516907,0.050000000745058,0.2288418710231781,291.1732482910156,291.1499938964844,267.0366516113281,265.5438842773437,282.9137878417969,291.8337097167969,291.1724853515625,1.0,0.2038204073905944,0.8253602385520935,0.8253602385520935,1.0,1.0,-0.9452974200248718,0.3853513598442077,0.5599460601806641,0.2041810005903244,0.0,0.0,0.3468341827392578,28.712072372436523,28.0,-8.890645980834961,-7853.72900390625,94.10974884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190368652344,306.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.056640625,18000.0,0.0,0.0,0.174500435590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565284967422485,0.2565330266952514,-4.540748250292381e-06,0.0,0.0001770957605913,0.0,0.0,11.171745300292969,0.0,0.0,0.0,0.2987494766712188,4.0,0.0,1.0
394380,293.19097900390625,297.1499938964844,293.1499938964844,0.0241079274564981,-955.8482666015624,304.1543273925781,0.6138667464256287,0.0664127618074417,0.0608544237911701,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5494051575660706,0.050000000745058,0.0482448674738407,293.29718017578125,297.1499938964844,293.1499938964844,0.1641305387020111,-2648.09765625,304.1636962890625,0.9393017888069152,0.2393988966941833,0.1684705168008804,293.1831359863281,297.1499938964844,293.1499938964844,0.2106909304857254,-4374.4658203125,304.1621398925781,0.9990000128746032,0.3256587982177734,0.2783401310443878,293.3633117675781,297.1499938964844,293.1499938964844,0.0043865754269063,-1641.065673828125,297.10888671875,0.5494051575660706,0.050000000745058,0.2288528829813003,291.1656188964844,291.1499938964844,267.0733337402344,265.5745544433594,282.9183959960937,291.84588623046875,291.1640930175781,1.0,0.2035102248191833,0.8253785967826843,0.8253785967826843,1.0,1.0,-0.9417901635169984,0.3845680356025696,0.5572221279144287,0.2014075815677642,0.0,0.0,0.3451931774616241,28.686920166015625,25.0,-12.714959144592283,-7802.2451171875,93.36713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8793640136719,306.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.171892300248146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545447051525116,0.2545492351055145,-4.5340702854446135e-06,0.0,0.0001744488254189,0.0,0.0,11.060568809509276,0.0,0.0,0.0,0.2982876002788543,4.0,0.0,1.0
394440,293.19097900390625,297.1499938964844,293.1499938964844,0.0241079274564981,-955.8482666015624,304.1543273925781,0.6138667464256287,0.0664127618074417,0.0608544237911701,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5494051575660706,0.050000000745058,0.0482448674738407,293.29718017578125,297.1499938964844,293.1499938964844,0.1641305387020111,-2648.09765625,304.1636962890625,0.9393017888069152,0.2393988966941833,0.1684705168008804,293.1831359863281,297.1499938964844,293.1499938964844,0.2106909304857254,-4374.4658203125,304.1621398925781,0.9990000128746032,0.3256587982177734,0.2783401310443878,293.3633117675781,297.1499938964844,293.1499938964844,0.0043865754269063,-1641.065673828125,297.10888671875,0.5494051575660706,0.050000000745058,0.2288528829813003,291.1656188964844,291.1499938964844,267.0733337402344,265.5745544433594,282.9183959960937,291.84588623046875,291.1640930175781,1.0,0.2035102248191833,0.8253785967826843,0.8253785967826843,1.0,1.0,-0.9417901635169984,0.3845680356025696,0.5572221279144287,0.2014075815677642,0.0,0.0,0.3451931774616241,28.686920166015625,25.0,-12.714959144592283,-7802.2451171875,93.36713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8793640136719,306.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.171892300248146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545447051525116,0.2545492351055145,-4.5340702854446135e-06,0.0,0.0001744488254189,0.0,0.0,11.060568809509276,0.0,0.0,0.0,0.2982876002788543,4.0,0.0,1.0
394500,293.19158935546875,297.1499938964844,293.1499938964844,0.0236629787832498,-947.3068237304688,304.15435791015625,0.6123258471488953,0.0657756403088569,0.0602852068841457,294.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5498615503311157,0.050000000745058,0.0482415147125721,293.2965393066406,297.1499938964844,293.1499938964844,0.1627378612756729,-2630.207275390625,304.16375732421875,0.9374507069587708,0.2376620322465896,0.1672616153955459,293.1841125488281,297.1499938964844,293.1499938964844,0.2102045267820358,-4366.82275390625,304.1608581542969,0.9990000128746032,0.3250471353530884,0.2777596116065979,293.3641967773437,297.1499938964844,293.1499938964844,0.0043560927733778,-1630.765625,297.0665283203125,0.5498615503311157,0.050000000745058,0.2288369834423065,291.1600646972656,291.1499938964844,267.0916748046875,265.58984375,282.9250793457031,291.857177734375,291.1589660644531,1.0,0.2028384953737259,0.8253877758979797,0.8253877758979797,1.0,1.0,-0.938937783241272,0.3836442232131958,0.5552935600280762,0.1998949199914932,0.0,0.0,0.3450876772403717,28.54998207092285,25.0,-11.74535846710205,-7778.27880859375,92.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8499755859375,306.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.1707559674978256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541985213756561,0.254203051328659,-4.5320757635636255e-06,0.0,0.000173295600689,0.0,0.0,11.039304733276367,0.0,0.0,0.0,0.2981933057308197,4.0,0.0,1.0
394560,293.19219970703125,297.1499938964844,293.1499938964844,0.0231973212212324,-938.18798828125,304.1544189453125,0.611361563205719,0.0651294291019439,0.0597002692520618,294.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.551018238067627,0.050000000745058,0.0482330732047557,293.2955627441406,297.1499938964844,293.1499938964844,0.1613043695688247,-2611.6884765625,304.1638488769531,0.9367585778236388,0.2359967231750488,0.1660705357789993,293.1845703125,297.1499938964844,293.1499938964844,0.2088466584682464,-4344.2509765625,304.161376953125,0.9990000128746032,0.3245266377925873,0.2762913703918457,293.3651428222656,297.1499938964844,293.1499938964844,0.0043244110420346,-1619.7418212890625,297.0260009765625,0.551018238067627,0.050000000745058,0.2287969291210174,291.1584777832031,291.1499938964844,267.1099853515625,265.6051330566406,282.9319763183594,291.8646545410156,291.1587829589844,1.0,0.201886847615242,0.8253813982009888,0.8253813982009888,1.0,1.0,-0.9349861145019532,0.3821962177753448,0.5527899265289307,0.1982335895299911,0.0,0.0,0.3447055518627167,28.27341651916504,28.0,-4.530677318572998,-7751.5009765625,91.35758972167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8155517578125,306.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1697345376014709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539982795715332,0.2540028095245361,-4.531124886852922e-06,0.0,0.0001722589804558,0.0,0.0,11.027481079101562,0.0,0.0,0.0,0.2981344163417816,4.0,0.0,1.0
394620,293.1934509277344,297.1499938964844,293.1499938964844,0.0222744941711425,-919.7354736328124,304.15447998046875,0.606425404548645,0.0638051852583885,0.0585255101323127,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5503799915313721,0.050000000745058,0.0482377745211124,293.2943725585937,297.1499938964844,293.1499938964844,0.1584568619728088,-2574.787353515625,304.1639709472656,0.9305571913719176,0.2325550317764282,0.1637215614318847,293.186279296875,297.1499938964844,293.1499938964844,0.2094267159700393,-4355.271484375,304.15643310546875,0.9990000128746032,0.3233126997947693,0.2771013379096985,293.3672180175781,297.1499938964844,293.1499938964844,0.0042610932141542,-1597.533203125,296.94598388671875,0.5503799915313721,0.050000000745058,0.2288192361593246,291.1590270996094,291.1499938964844,267.14666748046875,265.6356201171875,282.94024658203125,291.8819885253906,291.157958984375,1.0,0.2017606794834137,0.8253685832023621,0.8253685832023621,1.0,1.0,-0.9317586421966552,0.3815000355243683,0.5502585768699646,0.1956262737512588,0.0,0.0,0.3433406949043274,28.315156936645508,25.0,-5.7969465255737305,-7700.1953125,90.7904281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372436523437,306.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.1680088341236114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526771426200866,0.2526816725730896,-4.528195404418511e-06,0.0,0.0001705076138023,0.0,0.0,10.957268714904783,0.0,0.0,0.0,0.2978549599647522,4.0,0.0,1.0
394680,293.1934509277344,297.1499938964844,293.1499938964844,0.0222744941711425,-919.7354736328124,304.15447998046875,0.606425404548645,0.0638051852583885,0.0585255101323127,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5503799915313721,0.050000000745058,0.0482377745211124,293.2943725585937,297.1499938964844,293.1499938964844,0.1584568619728088,-2574.787353515625,304.1639709472656,0.9305571913719176,0.2325550317764282,0.1637215614318847,293.186279296875,297.1499938964844,293.1499938964844,0.2094267159700393,-4355.271484375,304.15643310546875,0.9990000128746032,0.3233126997947693,0.2771013379096985,293.3672180175781,297.1499938964844,293.1499938964844,0.0042610932141542,-1597.533203125,296.94598388671875,0.5503799915313721,0.050000000745058,0.2288192361593246,291.1590270996094,291.1499938964844,267.14666748046875,265.6356201171875,282.94024658203125,291.8819885253906,291.157958984375,1.0,0.2017606794834137,0.8253685832023621,0.8253685832023621,1.0,1.0,-0.9317586421966552,0.3815000355243683,0.5502585768699646,0.1956262737512588,0.0,0.0,0.3433406949043274,28.315156936645508,25.0,-5.7969465255737305,-7700.1953125,90.7904281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372436523437,306.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.1680088341236114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526771426200866,0.2526816725730896,-4.528195404418511e-06,0.0,0.0001705076138023,0.0,0.0,10.957268714904783,0.0,0.0,0.0,0.2978549599647522,4.0,0.0,1.0
394740,293.1947326660156,297.1499938964844,293.1499938964844,0.0213487073779106,-900.7601318359376,304.154541015625,0.6030548810958862,0.0624442584812641,0.0572988837957382,294.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5516741275787354,0.050000000745058,0.0482284016907215,293.29376220703125,297.1499938964844,293.1499938964844,0.1555080264806747,-2536.450439453125,304.16424560546875,0.9271168112754822,0.2290176451206207,0.1612275093793869,293.1894226074219,297.1499938964844,293.1499938964844,0.207977682352066,-4331.16943359375,304.15692138671875,0.9990000128746032,0.3217506110668182,0.275460809469223,293.3694763183594,297.1499938964844,293.1499938964844,0.0041972626931965,-1575.271240234375,296.8616943359375,0.5516741275787354,0.050000000745058,0.2287747859954834,291.1540832519531,291.1499938964844,267.1833190917969,265.6660461425781,282.9564208984375,291.9032897949219,291.1546936035156,1.0,0.2002860605716705,0.8253558278083801,0.8253558278083801,1.0,1.0,-0.9252614378929138,0.3792026937007904,0.5460587739944458,0.1927009969949722,0.0,0.0,0.343280017375946,27.971820831298828,25.0,-0.2602778971195221,-7650.16748046875,88.98361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510009765625,306.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.1666932851076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525210976600647,0.2525256276130676,-4.526525572146056e-06,0.0,0.000169172490132,0.0,0.0,10.94595718383789,0.0,0.0,0.0,0.2977954745292663,4.0,0.0,1.0
394800,293.1947326660156,297.1499938964844,293.1499938964844,0.0213487073779106,-900.7601318359376,304.154541015625,0.6030548810958862,0.0624442584812641,0.0572988837957382,294.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5516741275787354,0.050000000745058,0.0482284016907215,293.29376220703125,297.1499938964844,293.1499938964844,0.1555080264806747,-2536.450439453125,304.16424560546875,0.9271168112754822,0.2290176451206207,0.1612275093793869,293.1894226074219,297.1499938964844,293.1499938964844,0.207977682352066,-4331.16943359375,304.15692138671875,0.9990000128746032,0.3217506110668182,0.275460809469223,293.3694763183594,297.1499938964844,293.1499938964844,0.0041972626931965,-1575.271240234375,296.8616943359375,0.5516741275787354,0.050000000745058,0.2287747859954834,291.1540832519531,291.1499938964844,267.1833190917969,265.6660461425781,282.9564208984375,291.9032897949219,291.1546936035156,1.0,0.2002860605716705,0.8253558278083801,0.8253558278083801,1.0,1.0,-0.9252614378929138,0.3792026937007904,0.5460587739944458,0.1927009969949722,0.0,0.0,0.343280017375946,27.971820831298828,25.0,-0.2602778971195221,-7650.16748046875,88.98361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510009765625,306.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.1666932851076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525210976600647,0.2525256276130676,-4.526525572146056e-06,0.0,0.000169172490132,0.0,0.0,10.94595718383789,0.0,0.0,0.0,0.2977954745292663,4.0,0.0,1.0
394860,293.1957092285156,297.1499938964844,293.1499938964844,0.0204305909574031,-881.2232666015625,304.154541015625,0.5996310114860535,0.0611127763986587,0.0560779869556427,294.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5530301332473755,0.050000000745058,0.0482187308371067,293.2925720214844,297.1499938964844,293.1499938964844,0.1525702774524688,-2498.00244140625,304.16436767578125,0.9239486455917358,0.22561776638031,0.1588438302278518,293.1905212402344,297.1499938964844,293.1499938964844,0.2062679082155227,-4302.65380859375,304.15740966796875,0.9990000128746032,0.32052743434906,0.2737455070018768,293.3717041015625,297.1499938964844,293.1499938964844,0.0041312468238174,-1551.5823974609375,296.78253173828125,0.5530301332473755,0.050000000745058,0.2287288904190063,291.1593933105469,291.1499938964844,267.2200012207031,265.6964111328125,282.9644775390625,291.9074401855469,291.1594543457031,1.0,0.1990113258361816,0.8253527283668518,0.8253527283668518,1.0,1.0,-0.9188087582588196,0.3768833875656128,0.5419253706932068,0.1899100840091705,0.0,0.0,0.3416222929954529,27.62447929382324,25.0,2.6571600437164307,-7587.41796875,87.20018768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56573486328125,306.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.165714830160141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512355148792267,0.2512400448322296,-4.524375071923714e-06,0.0,0.0001681794965406,0.0,0.0,10.879424095153809,0.0,0.0,0.0,0.2975321114063263,4.0,0.0,1.0
394920,293.1957092285156,297.1499938964844,293.1499938964844,0.0204305909574031,-881.2232666015625,304.154541015625,0.5996310114860535,0.0611127763986587,0.0560779869556427,294.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5530301332473755,0.050000000745058,0.0482187308371067,293.2925720214844,297.1499938964844,293.1499938964844,0.1525702774524688,-2498.00244140625,304.16436767578125,0.9239486455917358,0.22561776638031,0.1588438302278518,293.1905212402344,297.1499938964844,293.1499938964844,0.2062679082155227,-4302.65380859375,304.15740966796875,0.9990000128746032,0.32052743434906,0.2737455070018768,293.3717041015625,297.1499938964844,293.1499938964844,0.0041312468238174,-1551.5823974609375,296.78253173828125,0.5530301332473755,0.050000000745058,0.2287288904190063,291.1593933105469,291.1499938964844,267.2200012207031,265.6964111328125,282.9644775390625,291.9074401855469,291.1594543457031,1.0,0.1990113258361816,0.8253527283668518,0.8253527283668518,1.0,1.0,-0.9188087582588196,0.3768833875656128,0.5419253706932068,0.1899100840091705,0.0,0.0,0.3416222929954529,27.62447929382324,25.0,2.6571600437164307,-7587.41796875,87.20018768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56573486328125,306.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.165714830160141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512355148792267,0.2512400448322296,-4.524375071923714e-06,0.0,0.0001681794965406,0.0,0.0,10.879424095153809,0.0,0.0,0.0,0.2975321114063263,4.0,0.0,1.0
394980,293.19598388671875,297.1499938964844,293.1499938964844,0.0196241214871406,-863.6262817382812,304.15435791015625,0.5961618423461914,0.0598987713456153,0.0549522452056407,294.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5540943741798401,0.050000000745058,0.0482112392783165,293.2915344238281,297.1499938964844,293.1499938964844,0.1497370451688766,-2460.880615234375,304.164306640625,0.9202598929405212,0.2222157120704651,0.1564649939537048,293.1912841796875,297.1499938964844,293.1499938964844,0.2050098925828933,-4281.9150390625,304.1570129394531,0.9990000128746032,0.3193429112434387,0.2724007666110992,293.3735046386719,297.1499938964844,293.1499938964844,0.0040673604235053,-1528.9300537109375,296.6999206542969,0.5540943741798401,0.050000000745058,0.2286933660507202,291.1579895019531,291.1499938964844,267.25665283203125,265.7266540527344,282.9681396484375,291.9031982421875,291.15777587890625,1.0,0.1978705823421478,0.8253495693206787,0.8253495693206787,1.0,1.0,-0.9129365682601928,0.3747753500938415,0.5381612181663513,0.1873765587806701,0.0,0.0,0.3406280279159546,27.342472076416016,28.0,-0.7465290427207947,-7532.08740234375,85.64804077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,306.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1649670451879501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500931024551391,0.2500976324081421,-4.520883521763608e-06,0.0,0.0001674205705057,0.0,0.0,10.816835403442385,0.0,0.0,0.0,0.2972769141197204,4.0,0.0,1.0
395040,293.19598388671875,297.1499938964844,293.1499938964844,0.0196241214871406,-863.6262817382812,304.15435791015625,0.5961618423461914,0.0598987713456153,0.0549522452056407,294.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5540943741798401,0.050000000745058,0.0482112392783165,293.2915344238281,297.1499938964844,293.1499938964844,0.1497370451688766,-2460.880615234375,304.164306640625,0.9202598929405212,0.2222157120704651,0.1564649939537048,293.1912841796875,297.1499938964844,293.1499938964844,0.2050098925828933,-4281.9150390625,304.1570129394531,0.9990000128746032,0.3193429112434387,0.2724007666110992,293.3735046386719,297.1499938964844,293.1499938964844,0.0040673604235053,-1528.9300537109375,296.6999206542969,0.5540943741798401,0.050000000745058,0.2286933660507202,291.1579895019531,291.1499938964844,267.25665283203125,265.7266540527344,282.9681396484375,291.9031982421875,291.15777587890625,1.0,0.1978705823421478,0.8253495693206787,0.8253495693206787,1.0,1.0,-0.9129365682601928,0.3747753500938415,0.5381612181663513,0.1873765587806701,0.0,0.0,0.3406280279159546,27.342472076416016,28.0,-0.7465290427207947,-7532.08740234375,85.64804077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,306.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.1649670451879501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500931024551391,0.2500976324081421,-4.520883521763608e-06,0.0,0.0001674205705057,0.0,0.0,10.816835403442385,0.0,0.0,0.0,0.2972769141197204,4.0,0.0,1.0
