time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1959228515625,297.1499938964844,293.1499938964844,0.0192589089274406,-855.4819946289062,304.1542358398437,0.5936594009399414,0.0593261867761611,0.0544312000274658,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5537442564964294,0.050000000745058,0.0482137277722358,293.29119873046875,297.1499938964844,293.1499938964844,0.1483269333839416,-2442.347412109375,304.1642761230469,0.9170070290565492,0.2204906493425369,0.1552773863077163,293.1920166015625,297.1499938964844,293.1499938964844,0.2053684890270233,-4288.44775390625,304.1550598144531,0.9990000128746032,0.3186795115470886,0.2728432714939117,293.3742370605469,297.1499938964844,293.1499938964844,0.0040360856801271,-1517.807861328125,296.6587829589844,0.5537442564964294,0.050000000745058,0.2287051528692245,291.1572570800781,291.1499938964844,267.2749938964844,265.74176025390625,282.9691162109375,291.9019470214844,291.15692138671875,1.0,0.1978406757116317,0.8253480195999146,0.8253480195999146,1.0,1.0,-0.911432683467865,0.3743710517883301,0.5370616316795349,0.1863823533058166,0.0,0.0,0.3402184545993805,27.374740600585938,28.0,-2.2142221927642822,-7512.53857421875,85.41532897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,306.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.1646710783243179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496819198131561,0.2496864348649978,-4.519584763329476e-06,0.0,0.0001671202189754,0.0,0.0,10.7942476272583,0.0,0.0,0.0,0.297182023525238,4.0,0.0,1.0
395160,293.19580078125,297.1499938964844,293.1499938964844,0.0189163237810134,-847.7630004882812,304.1540832519531,0.5905091166496277,0.0587681122124195,0.053930077701807,294.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5527121424674988,0.050000000745058,0.0482210665941238,293.2912292480469,297.1499938964844,293.1499938964844,0.146902248263359,-2423.599853515625,304.1642761230469,0.9126474857330322,0.218693122267723,0.1540551334619522,293.1937561035156,297.1499938964844,293.1499938964844,0.2065404057502746,-4308.77490234375,304.1520080566406,0.9990000128746032,0.3178068995475769,0.2741479575634002,293.3749084472656,297.1499938964844,293.1499938964844,0.0040055643767118,-1507.0311279296875,296.6168212890625,0.5527121424674988,0.050000000745058,0.2287399917840957,291.1549987792969,291.1499938964844,267.2933349609375,265.7568359375,282.97125244140625,291.9050598144531,291.154052734375,1.0,0.1981199830770492,0.8253570795059204,0.8253570795059204,1.0,1.0,-0.9109801054000854,0.3744394779205322,0.5365406274795532,0.1855986267328262,0.0,0.0,0.3401024639606476,27.541528701782227,25.0,-5.83189058303833,-7498.2880859375,85.58890533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,306.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1644314527511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24939925968647,0.2494037896394729,-4.51848882221384e-06,0.0,0.0001668770128162,0.0,0.0,10.778273582458496,0.0,0.0,0.0,0.2971163690090179,4.0,0.0,1.0
395220,293.19537353515625,297.1499938964844,293.1499938964844,0.0182528868317604,-832.4646606445312,304.1538391113281,0.5871421694755554,0.0576952248811721,0.05294731259346,294.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5535204410552979,0.050000000745058,0.048215351998806,293.2908630371094,297.1499938964844,293.1499938964844,0.1439793854951858,-2384.96044921875,304.1643981933594,0.9083787202835084,0.215186059474945,0.1515675038099289,293.1972961425781,297.1499938964844,293.1499938964844,0.2056685835123062,-4294.0,304.1529846191406,0.9990000128746032,0.3159754872322082,0.2731263339519501,293.3760681152344,297.1499938964844,293.1499938964844,0.0039434367790818,-1484.865478515625,296.53375244140625,0.5535204410552979,0.050000000745058,0.2287128716707229,291.1517028808594,291.1499938964844,267.3299865722656,265.7869567871094,282.98297119140625,291.9098205566406,291.1524658203125,1.0,0.1969637423753738,0.8253751397132874,0.8253751397132874,1.0,1.0,-0.905551552772522,0.3723846673965454,0.5331668853759766,0.1835488677024841,0.0,0.0,0.3402402102947235,27.318204879760746,25.0,1.012774109840393,-7463.568359375,84.22819519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,306.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1641107946634292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495657801628112,0.249570295214653,-4.518134574027499e-06,0.0,0.0001665516028879,0.0,0.0,10.78542137145996,0.0,0.0,0.0,0.2971339523792267,4.0,0.0,1.0
395280,293.19537353515625,297.1499938964844,293.1499938964844,0.0182528868317604,-832.4646606445312,304.1538391113281,0.5871421694755554,0.0576952248811721,0.05294731259346,294.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5535204410552979,0.050000000745058,0.048215351998806,293.2908630371094,297.1499938964844,293.1499938964844,0.1439793854951858,-2384.96044921875,304.1643981933594,0.9083787202835084,0.215186059474945,0.1515675038099289,293.1972961425781,297.1499938964844,293.1499938964844,0.2056685835123062,-4294.0,304.1529846191406,0.9990000128746032,0.3159754872322082,0.2731263339519501,293.3760681152344,297.1499938964844,293.1499938964844,0.0039434367790818,-1484.865478515625,296.53375244140625,0.5535204410552979,0.050000000745058,0.2287128716707229,291.1517028808594,291.1499938964844,267.3299865722656,265.7869567871094,282.98297119140625,291.9098205566406,291.1524658203125,1.0,0.1969637423753738,0.8253751397132874,0.8253751397132874,1.0,1.0,-0.905551552772522,0.3723846673965454,0.5331668853759766,0.1835488677024841,0.0,0.0,0.3402402102947235,27.318204879760746,25.0,1.012774109840393,-7463.568359375,84.22819519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,306.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1641107946634292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495657801628112,0.249570295214653,-4.518134574027499e-06,0.0,0.0001665516028879,0.0,0.0,10.78542137145996,0.0,0.0,0.0,0.2971339523792267,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0176133271306753,-817.1522827148438,304.15362548828125,0.5840325951576233,0.0566591210663318,0.0520025305449962,294.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5545110106468201,0.050000000745058,0.0482084117829799,293.28955078125,297.1499938964844,293.1499938964844,0.1411363035440445,-2347.118408203125,304.164306640625,0.9047996401786804,0.2118875682353973,0.149244487285614,293.198486328125,297.1499938964844,293.1499938964844,0.2043872326612472,-4272.32861328125,304.1540832519531,0.9990000128746032,0.314533919095993,0.2718749642372131,293.3769836425781,297.1499938964844,293.1499938964844,0.003879819298163,-1461.54541015625,296.45709228515625,0.5545110106468201,0.050000000745058,0.2286799550056457,291.15887451171875,291.1499938964844,267.3666687011719,265.81695556640625,282.9922180175781,291.90478515625,291.159423828125,1.0,0.1959597170352935,0.8253932595252991,0.8253932595252991,1.0,1.0,-0.9000788927078247,0.3702335953712463,0.5298452973365784,0.181695282459259,0.0,0.0,0.3385558724403381,27.067806243896484,25.0,5.929905414581299,-7413.9365234375,82.83138275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,306.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.163908377289772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483765631914138,0.2483810782432556,-4.5165393203205895e-06,0.0,0.0001663461735006,0.0,0.0,10.725091934204102,0.0,0.0,0.0,0.2968976497650146,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0176133271306753,-817.1522827148438,304.15362548828125,0.5840325951576233,0.0566591210663318,0.0520025305449962,294.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5545110106468201,0.050000000745058,0.0482084117829799,293.28955078125,297.1499938964844,293.1499938964844,0.1411363035440445,-2347.118408203125,304.164306640625,0.9047996401786804,0.2118875682353973,0.149244487285614,293.198486328125,297.1499938964844,293.1499938964844,0.2043872326612472,-4272.32861328125,304.1540832519531,0.9990000128746032,0.314533919095993,0.2718749642372131,293.3769836425781,297.1499938964844,293.1499938964844,0.003879819298163,-1461.54541015625,296.45709228515625,0.5545110106468201,0.050000000745058,0.2286799550056457,291.15887451171875,291.1499938964844,267.3666687011719,265.81695556640625,282.9922180175781,291.90478515625,291.159423828125,1.0,0.1959597170352935,0.8253932595252991,0.8253932595252991,1.0,1.0,-0.9000788927078247,0.3702335953712463,0.5298452973365784,0.181695282459259,0.0,0.0,0.3385558724403381,27.067806243896484,25.0,5.929905414581299,-7413.9365234375,82.83138275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,306.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.163908377289772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483765631914138,0.2483810782432556,-4.5165393203205895e-06,0.0,0.0001663461735006,0.0,0.0,10.725091934204102,0.0,0.0,0.0,0.2968976497650146,4.0,0.0,1.0
395460,293.1941833496094,297.1499938964844,293.1499938964844,0.0170185547322034,-802.5775756835938,304.1534118652344,0.580725371837616,0.0556520298123359,0.0510857217013835,294.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5552762150764465,0.050000000745058,0.0482031032443046,293.2882080078125,297.1499938964844,293.1499938964844,0.1384042799472808,-2310.671875,304.1640930175781,0.9010480642318726,0.2086244374513626,0.1469578444957733,293.1993713378906,297.1499938964844,293.1499938964844,0.2034342586994171,-4256.3837890625,304.154296875,0.9990000128746032,0.3131237328052521,0.2709083259105682,293.377685546875,297.1499938964844,293.1499938964844,0.0038174237124621,-1438.8343505859375,296.3780822753906,0.5552762150764465,0.050000000745058,0.2286547720432281,291.1615600585937,291.1499938964844,267.4033203125,265.8468933105469,283.0035705566406,291.9003295898437,291.1618957519531,1.0,0.1950504630804062,0.8254110217094421,0.8254110217094421,1.0,1.0,-0.8950371742248535,0.3681932389736175,0.5268439650535583,0.1801454126834869,0.0,0.0,0.3368197083473205,26.86811637878418,25.0,4.371327877044678,-7363.51708984375,81.60391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,306.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1637040376663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467386722564697,0.2467431724071502,-4.512472514761612e-06,0.0,0.0001661387941567,0.0,0.0,10.6380033493042,0.0,0.0,0.0,0.2965474128723144,4.0,0.0,1.0
395520,293.1941833496094,297.1499938964844,293.1499938964844,0.0170185547322034,-802.5775756835938,304.1534118652344,0.580725371837616,0.0556520298123359,0.0510857217013835,294.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5552762150764465,0.050000000745058,0.0482031032443046,293.2882080078125,297.1499938964844,293.1499938964844,0.1384042799472808,-2310.671875,304.1640930175781,0.9010480642318726,0.2086244374513626,0.1469578444957733,293.1993713378906,297.1499938964844,293.1499938964844,0.2034342586994171,-4256.3837890625,304.154296875,0.9990000128746032,0.3131237328052521,0.2709083259105682,293.377685546875,297.1499938964844,293.1499938964844,0.0038174237124621,-1438.8343505859375,296.3780822753906,0.5552762150764465,0.050000000745058,0.2286547720432281,291.1615600585937,291.1499938964844,267.4033203125,265.8468933105469,283.0035705566406,291.9003295898437,291.1618957519531,1.0,0.1950504630804062,0.8254110217094421,0.8254110217094421,1.0,1.0,-0.8950371742248535,0.3681932389736175,0.5268439650535583,0.1801454126834869,0.0,0.0,0.3368197083473205,26.86811637878418,25.0,4.371327877044678,-7363.51708984375,81.60391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,306.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1637040376663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467386722564697,0.2467431724071502,-4.512472514761612e-06,0.0,0.0001661387941567,0.0,0.0,10.6380033493042,0.0,0.0,0.0,0.2965474128723144,4.0,0.0,1.0
395580,293.1935119628906,297.1499938964844,293.1499938964844,0.0164548810571432,-788.3748168945312,304.1531982421875,0.5773179531097412,0.054671011865139,0.0501940324902534,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5559173822402954,0.050000000745058,0.0481986925005912,293.2867431640625,297.1499938964844,293.1499938964844,0.1357209831476211,-2274.7158203125,304.16387939453125,0.8971661925315857,0.2054160982370376,0.1447070240974426,293.2003173828125,297.1499938964844,293.1499938964844,0.2026113122701645,-4242.65234375,304.1542358398437,0.9990000128746032,0.3116808533668518,0.270098328590393,293.3782653808594,297.1499938964844,293.1499938964844,0.0037551333662122,-1416.0572509765625,296.2994689941406,0.5559173822402954,0.050000000745058,0.2286338359117508,291.1645812988281,291.1499938964844,267.44000244140625,265.8767395019531,283.01776123046875,291.8966369628906,291.1649780273437,1.0,0.1942232698202133,0.82542884349823,0.82542884349823,1.0,1.0,-0.8902628421783447,0.3661817908287048,0.5240810513496399,0.178886204957962,0.0,0.0,0.3346796929836273,26.6989803314209,25.0,4.42840576171875,-7314.125,80.48204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,306.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.044921875,18000.0,0.0,0.0,0.1634411960840225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448674440383911,0.2448719590902328,-4.507844096224289e-06,0.0,0.0001658720429986,0.0,0.0,10.53887176513672,0.0,0.0,0.0,0.2961437702178955,4.0,0.0,1.0
395640,293.1935119628906,297.1499938964844,293.1499938964844,0.0164548810571432,-788.3748168945312,304.1531982421875,0.5773179531097412,0.054671011865139,0.0501940324902534,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5559173822402954,0.050000000745058,0.0481986925005912,293.2867431640625,297.1499938964844,293.1499938964844,0.1357209831476211,-2274.7158203125,304.16387939453125,0.8971661925315857,0.2054160982370376,0.1447070240974426,293.2003173828125,297.1499938964844,293.1499938964844,0.2026113122701645,-4242.65234375,304.1542358398437,0.9990000128746032,0.3116808533668518,0.270098328590393,293.3782653808594,297.1499938964844,293.1499938964844,0.0037551333662122,-1416.0572509765625,296.2994689941406,0.5559173822402954,0.050000000745058,0.2286338359117508,291.1645812988281,291.1499938964844,267.44000244140625,265.8767395019531,283.01776123046875,291.8966369628906,291.1649780273437,1.0,0.1942232698202133,0.82542884349823,0.82542884349823,1.0,1.0,-0.8902628421783447,0.3661817908287048,0.5240810513496399,0.178886204957962,0.0,0.0,0.3346796929836273,26.6989803314209,25.0,4.42840576171875,-7314.125,80.48204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,306.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.044921875,18000.0,0.0,0.0,0.1634411960840225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448674440383911,0.2448719590902328,-4.507844096224289e-06,0.0,0.0001658720429986,0.0,0.0,10.53887176513672,0.0,0.0,0.0,0.2961437702178955,4.0,0.0,1.0
395700,293.1931457519531,297.1499938964844,293.1499938964844,0.0161842312663793,-781.4158325195312,304.1531066894531,0.5755825638771057,0.0541897863149642,0.0497568845748901,294.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5561984777450562,0.050000000745058,0.0481967665255069,293.28594970703125,297.1499938964844,293.1499938964844,0.1344050765037536,-2257.028564453125,304.16375732421875,0.8951873779296875,0.2038401663303375,0.1435993313789367,293.20086669921875,297.1499938964844,293.1499938964844,0.2022456377744674,-4236.564453125,304.1541442871094,0.9990000128746032,0.3109395802021026,0.2697431445121765,293.37847900390625,297.1499938964844,293.1499938964844,0.0037243496626615,-1404.77490234375,296.2602233886719,0.5561984777450562,0.050000000745058,0.2286247014999389,291.16607666015625,291.1499938964844,267.4583435058594,265.89166259765625,283.0259094238281,291.8949584960937,291.1664428710937,1.0,0.1938374936580658,0.8254377841949463,0.8254377841949463,1.0,1.0,-0.8879690766334534,0.3651814460754394,0.5227876305580139,0.1783696860074997,0.0,0.0,0.3334511518478393,26.62450408935547,25.0,4.217574119567871,-7288.7724609375,79.95674133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,306.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.001953125,18000.0,0.0,0.0,0.1632701903581619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243773728609085,0.2437782287597656,-4.505153810896445e-06,0.0,0.0001656984823057,0.0,0.0,10.481122016906738,0.0,0.0,0.0,0.2959096431732178,4.0,0.0,1.0
395760,293.1927490234375,297.1499938964844,293.1499938964844,0.015921389684081,-774.56884765625,304.1530456542969,0.5738401412963867,0.0537179745733737,0.0493262000381946,294.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5564627647399902,0.050000000745058,0.0481949597597122,293.2850036621094,297.1499938964844,293.1499938964844,0.1331171691417694,-2239.686767578125,304.16357421875,0.8932163715362549,0.2023087441921234,0.14251209795475,293.2013854980469,297.1499938964844,293.1499938964844,0.2019021362066269,-4230.85107421875,304.15399169921875,0.9990000128746032,0.3101891577243805,0.2694090902805328,293.3786926269531,297.1499938964844,293.1499938964844,0.0036935741081833,-1393.4854736328125,296.2209167480469,0.5564627647399902,0.050000000745058,0.2286161482334137,291.1674194335937,291.1499938964844,267.4766540527344,265.9065246582031,283.0343322753906,291.892578125,291.1677551269531,1.0,0.1934669315814972,0.8254594206809998,0.8254594206809998,1.0,1.0,-0.8857339024543762,0.3641825020313263,0.5215513706207275,0.177931547164917,0.0,0.0,0.3321529924869537,26.555042266845703,25.0,3.879488229751587,-7263.44189453125,79.45160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,306.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1630681902170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426117658615112,0.2426162809133529,-4.502258434513351e-06,0.0,0.0001654934894759,0.0,0.0,10.41981601715088,0.0,0.0,0.0,0.2956608235836029,4.0,0.0,1.0
395820,293.1918640136719,297.1499938964844,293.1499938964844,0.0154271936044096,-761.45166015625,304.15283203125,0.5704284310340881,0.0528142713010311,0.048498872667551,294.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.55696040391922,0.050000000745058,0.0481915734708309,293.2825012207031,297.1499938964844,293.1499938964844,0.1306802481412887,-2206.80126953125,304.1631164550781,0.8894301056861877,0.1993947774171829,0.1404457986354828,293.20245361328125,297.1499938964844,293.1499938964844,0.2012640684843063,-4220.25,304.1537475585937,0.9990000128746032,0.3086716532707214,0.2687800526618957,293.3790283203125,297.1499938964844,293.1499938964844,0.0036325114779174,-1371.0672607421875,296.14215087890625,0.55696040391922,0.050000000745058,0.2286000847816467,291.16949462890625,291.1499938964844,267.5133361816406,265.93621826171875,283.0514831542969,291.8846435546875,291.1697082519531,1.0,0.1927713304758072,0.8255027532577515,0.8255027532577515,1.0,1.0,-0.8814826011657715,0.3622021079063415,0.5192804932594299,0.1773055344820022,0.0,0.0,0.3294063508510589,26.42832374572754,25.0,2.8251612186431885,-7213.47509765625,78.5045394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,306.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83203125,18000.0,0.0,0.0,0.1625518053770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401354610919952,0.2401399612426757,-4.495988832786679e-06,0.0,0.0001649694168008,0.0,0.0,10.289387702941896,0.0,0.0,0.0,0.2951306700706482,4.0,0.0,1.0
395880,293.1918640136719,297.1499938964844,293.1499938964844,0.0154271936044096,-761.45166015625,304.15283203125,0.5704284310340881,0.0528142713010311,0.048498872667551,294.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.55696040391922,0.050000000745058,0.0481915734708309,293.2825012207031,297.1499938964844,293.1499938964844,0.1306802481412887,-2206.80126953125,304.1631164550781,0.8894301056861877,0.1993947774171829,0.1404457986354828,293.20245361328125,297.1499938964844,293.1499938964844,0.2012640684843063,-4220.25,304.1537475585937,0.9990000128746032,0.3086716532707214,0.2687800526618957,293.3790283203125,297.1499938964844,293.1499938964844,0.0036325114779174,-1371.0672607421875,296.14215087890625,0.55696040391922,0.050000000745058,0.2286000847816467,291.16949462890625,291.1499938964844,267.5133361816406,265.93621826171875,283.0514831542969,291.8846435546875,291.1697082519531,1.0,0.1927713304758072,0.8255027532577515,0.8255027532577515,1.0,1.0,-0.8814826011657715,0.3622021079063415,0.5192804932594299,0.1773055344820022,0.0,0.0,0.3294063508510589,26.42832374572754,25.0,2.8251612186431885,-7213.47509765625,78.5045394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,306.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83203125,18000.0,0.0,0.0,0.1625518053770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401354610919952,0.2401399612426757,-4.495988832786679e-06,0.0,0.0001649694168008,0.0,0.0,10.289387702941896,0.0,0.0,0.0,0.2951306700706482,4.0,0.0,1.0
395940,293.19091796875,297.1499938964844,293.1499938964844,0.0149696124717593,-749.0022583007812,304.15264892578125,0.5670976638793945,0.0519514270126819,0.047712218016386,294.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5574128031730652,0.050000000745058,0.0481885075569152,293.2797546386719,297.1499938964844,293.1499938964844,0.1283673495054245,-2175.475341796875,304.16259765625,0.8857468366622925,0.1965963691473007,0.1384739577770233,293.2035217285156,297.1499938964844,293.1499938964844,0.2006875574588775,-4210.6767578125,304.1534423828125,0.9990000128746032,0.3071273565292358,0.2682078778743744,293.3791809082031,297.1499938964844,293.1499938964844,0.0035719226580113,-1348.77734375,296.0634155273437,0.5574128031730652,0.050000000745058,0.2285855263471603,291.17108154296875,291.1499938964844,267.54998779296875,265.9658203125,283.0716857910156,291.8763122558594,291.1712951660156,1.0,0.1921305507421493,0.8255460262298584,0.8255460262298584,1.0,1.0,-0.8774640560150146,0.3602088689804077,0.5172551870346069,0.177023783326149,0.0,0.0,0.3264845013618469,26.31819534301757,25.0,2.42270565032959,-7163.890625,77.63036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,306.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4765625,18000.0,0.0,0.0,0.161872386932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375246584415435,0.2375291585922241,-4.489344064495526e-06,0.0,0.0001642799034016,0.0,0.0,10.152453422546388,0.0,0.0,0.0,0.2945731580257416,4.0,0.0,1.0
396000,293.19091796875,297.1499938964844,293.1499938964844,0.0149696124717593,-749.0022583007812,304.15264892578125,0.5670976638793945,0.0519514270126819,0.047712218016386,294.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5574128031730652,0.050000000745058,0.0481885075569152,293.2797546386719,297.1499938964844,293.1499938964844,0.1283673495054245,-2175.475341796875,304.16259765625,0.8857468366622925,0.1965963691473007,0.1384739577770233,293.2035217285156,297.1499938964844,293.1499938964844,0.2006875574588775,-4210.6767578125,304.1534423828125,0.9990000128746032,0.3071273565292358,0.2682078778743744,293.3791809082031,297.1499938964844,293.1499938964844,0.0035719226580113,-1348.77734375,296.0634155273437,0.5574128031730652,0.050000000745058,0.2285855263471603,291.17108154296875,291.1499938964844,267.54998779296875,265.9658203125,283.0716857910156,291.8763122558594,291.1712951660156,1.0,0.1921305507421493,0.8255460262298584,0.8255460262298584,1.0,1.0,-0.8774640560150146,0.3602088689804077,0.5172551870346069,0.177023783326149,0.0,0.0,0.3264845013618469,26.31819534301757,25.0,2.42270565032959,-7163.890625,77.63036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,306.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4765625,18000.0,0.0,0.0,0.161872386932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375246584415435,0.2375291585922241,-4.489344064495526e-06,0.0,0.0001642799034016,0.0,0.0,10.152453422546388,0.0,0.0,0.0,0.2945731580257416,4.0,0.0,1.0
396060,293.1899108886719,297.1499938964844,293.1499938964844,0.0145382480695843,-736.9737548828125,304.1524963378906,0.5637955665588379,0.0511165112257003,0.0469530634582042,294.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5578216314315796,0.050000000745058,0.0481857471168041,293.2769775390625,297.1499938964844,293.1499938964844,0.1261316984891891,-2145.069580078125,304.1621398925781,0.8821013569831848,0.193873643875122,0.1365622580051422,293.2046203613281,297.1499938964844,293.1499938964844,0.2001590579748153,-4201.89111328125,304.1531982421875,0.9990000128746032,0.3055498898029327,0.2676905691623688,293.37921142578125,297.1499938964844,293.1499938964844,0.0035117974039167,-1326.5833740234375,295.9851379394531,0.5578216314315796,0.050000000745058,0.2285724431276321,291.17291259765625,291.1499938964844,267.5882873535156,265.9967956542969,283.09625244140625,291.8691101074219,291.17315673828125,1.0,0.1915352940559387,0.8256037831306458,0.8256037831306458,1.0,1.0,-0.8736186623573303,0.358187735080719,0.5154309272766113,0.1770462095737457,0.0,0.0,0.3233081996440887,26.223024368286133,25.0,2.5992863178253174,-7112.7333984375,76.8149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,306.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3359375,18000.0,0.0,0.0,0.1610298156738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347328066825866,0.234737291932106,-4.48235414296505e-06,0.0,0.000163424789207,0.0,0.0,10.00700855255127,0.0,0.0,0.0,0.2939818203449249,4.0,0.0,1.0
396120,293.1899108886719,297.1499938964844,293.1499938964844,0.0145382480695843,-736.9737548828125,304.1524963378906,0.5637955665588379,0.0511165112257003,0.0469530634582042,294.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5578216314315796,0.050000000745058,0.0481857471168041,293.2769775390625,297.1499938964844,293.1499938964844,0.1261316984891891,-2145.069580078125,304.1621398925781,0.8821013569831848,0.193873643875122,0.1365622580051422,293.2046203613281,297.1499938964844,293.1499938964844,0.2001590579748153,-4201.89111328125,304.1531982421875,0.9990000128746032,0.3055498898029327,0.2676905691623688,293.37921142578125,297.1499938964844,293.1499938964844,0.0035117974039167,-1326.5833740234375,295.9851379394531,0.5578216314315796,0.050000000745058,0.2285724431276321,291.17291259765625,291.1499938964844,267.5882873535156,265.9967956542969,283.09625244140625,291.8691101074219,291.17315673828125,1.0,0.1915352940559387,0.8256037831306458,0.8256037831306458,1.0,1.0,-0.8736186623573303,0.358187735080719,0.5154309272766113,0.1770462095737457,0.0,0.0,0.3233081996440887,26.223024368286133,25.0,2.5992863178253174,-7112.7333984375,76.8149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,306.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3359375,18000.0,0.0,0.0,0.1610298156738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347328066825866,0.234737291932106,-4.48235414296505e-06,0.0,0.000163424789207,0.0,0.0,10.00700855255127,0.0,0.0,0.0,0.2939818203449249,4.0,0.0,1.0
396180,293.1889343261719,297.1499938964844,293.1499938964844,0.0141286924481391,-725.2748413085938,304.15234375,0.5604960322380066,0.0503039807081222,0.0462155528366565,294.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5581823587417603,0.050000000745058,0.0481833182275295,293.2744445800781,297.1499938964844,293.1499938964844,0.1239292994141578,-2114.983642578125,304.1617736816406,0.8784078359603882,0.1911676526069641,0.1346719563007354,293.20574951171875,297.1499938964844,293.1499938964844,0.1996831446886062,-4193.97265625,304.1529235839844,0.9990000128746032,0.3039326965808868,0.2672338783740997,293.3791809082031,297.1499938964844,293.1499938964844,0.0034519375767558,-1304.416015625,295.9072265625,0.5581823587417603,0.050000000745058,0.2285609245300293,291.17498779296875,291.1499938964844,267.6296691894531,266.030517578125,283.1259765625,291.8641357421875,291.17529296875,1.0,0.1909792125225067,0.8256615400314331,0.8256615400314331,1.0,1.0,-0.8699000477790833,0.3561357855796814,0.5137643218040466,0.1773143261671066,0.0,0.0,0.3198335766792297,26.142024993896484,25.0,2.930144786834717,-7058.515625,76.04802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,306.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.1600201725959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317170649766922,0.2317215502262115,-4.474913566809846e-06,0.0,0.0001624001306481,0.0,0.0,9.850975036621094,0.0,0.0,0.0,0.293348491191864,4.0,0.0,1.0
396240,293.1889343261719,297.1499938964844,293.1499938964844,0.0141286924481391,-725.2748413085938,304.15234375,0.5604960322380066,0.0503039807081222,0.0462155528366565,294.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5581823587417603,0.050000000745058,0.0481833182275295,293.2744445800781,297.1499938964844,293.1499938964844,0.1239292994141578,-2114.983642578125,304.1617736816406,0.8784078359603882,0.1911676526069641,0.1346719563007354,293.20574951171875,297.1499938964844,293.1499938964844,0.1996831446886062,-4193.97265625,304.1529235839844,0.9990000128746032,0.3039326965808868,0.2672338783740997,293.3791809082031,297.1499938964844,293.1499938964844,0.0034519375767558,-1304.416015625,295.9072265625,0.5581823587417603,0.050000000745058,0.2285609245300293,291.17498779296875,291.1499938964844,267.6296691894531,266.030517578125,283.1259765625,291.8641357421875,291.17529296875,1.0,0.1909792125225067,0.8256615400314331,0.8256615400314331,1.0,1.0,-0.8699000477790833,0.3561357855796814,0.5137643218040466,0.1773143261671066,0.0,0.0,0.3198335766792297,26.142024993896484,25.0,2.930144786834717,-7058.515625,76.04802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,306.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.1600201725959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317170649766922,0.2317215502262115,-4.474913566809846e-06,0.0,0.0001624001306481,0.0,0.0,9.850975036621094,0.0,0.0,0.0,0.293348491191864,4.0,0.0,1.0
396300,293.1884460449219,297.1499938964844,293.1499938964844,0.0139215551316738,-719.402587890625,304.1510009765625,0.5589334964752197,0.050000000745058,0.0458704680204391,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.558350145816803,0.050000000745058,0.0481821931898593,293.2733154296875,297.1499938964844,293.1499938964844,0.122832179069519,-2099.946533203125,304.16162109375,0.8765349388122559,0.1898137331008911,0.1337272077798843,293.20635986328125,297.1499938964844,293.1499938964844,0.1994594633579254,-4190.24462890625,304.1528015136719,0.9990000128746032,0.3031071722507477,0.2670213878154754,293.379150390625,297.1499938964844,293.1499938964844,0.0034221140667796,-1293.3477783203125,295.8683776855469,0.558350145816803,0.050000000745058,0.2285555750131607,291.1761169433594,291.1499938964844,267.6514892578125,266.0483703613281,283.14276123046875,291.862548828125,291.1764221191406,1.0,0.1907142996788025,0.8256903886795044,0.8256903886795044,1.0,1.0,-0.8680892586708069,0.3550993204116821,0.5129899382591248,0.1775384843349456,0.0,0.0,0.3179760277271271,26.1058349609375,25.0,3.039923429489136,-7030.02294921875,75.68122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,306.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.1594515740871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301184386014938,0.230122908949852,-4.471004103834275e-06,0.0,0.0001618230744497,0.0,0.0,9.76868724822998,0.0,0.0,0.0,0.2930148839950561,4.0,0.0,1.0
396360,293.1881103515625,297.1499938964844,293.1499938964844,0.0138533907011151,-717.441650390625,304.1449584960937,0.5585895776748657,0.050000000745058,0.0457572676241397,294.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5585708618164062,0.050000000745058,0.0481807105243206,293.2723083496094,297.1499938964844,293.1499938964844,0.1217356696724891,-2084.88623046875,304.1614990234375,0.874719500541687,0.1884533911943435,0.1327798217535019,293.2069702148437,297.1499938964844,293.1499938964844,0.1991787552833557,-4185.52978515625,304.1528015136719,0.9990000128746032,0.3022763729095459,0.2667417824268341,293.3791198730469,297.1499938964844,293.1499938964844,0.0033922996371984,-1282.2733154296875,295.8295288085937,0.5585708618164062,0.050000000745058,0.2285485565662384,291.1772155761719,291.1499938964844,267.6739807128906,266.0668029785156,283.1607666015625,291.8618469238281,291.1774597167969,1.0,0.1904601156711578,0.8257246017456055,0.8257246017456055,1.0,1.0,-0.8664705157279968,0.3541307151317596,0.5123398303985596,0.1778462529182434,0.0,0.0,0.3160528242588043,26.063587188720703,25.0,2.8455307483673096,-7001.15380859375,75.33975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.388671875,18000.0,0.0,0.0,0.1588428765535354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284661829471588,0.2284706532955169,-4.466975497052772e-06,0.0,0.0001612053165445,0.0,0.0,9.683917999267578,0.0,0.0,0.0,0.2926714420318603,4.0,0.0,1.0
396420,293.1882019042969,297.1499938964844,293.1499938964844,0.0138108618557453,-716.4725341796875,304.1310119628906,0.5590237975120544,0.050000000745058,0.0457506105303764,294.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5590242147445679,0.050000000745058,0.0481776744127273,293.2705993652344,297.1499938964844,293.1499938964844,0.1195358261466026,-2054.581787109375,304.1613464355469,0.8710398077964783,0.1857022792100906,0.1308652758598327,293.2080383300781,297.1499938964844,293.1499938964844,0.1986149102449417,-4176.07275390625,304.1528015136719,0.9990000128746032,0.3006125092506408,0.2661671936511993,293.3790588378906,297.1499938964844,293.1499938964844,0.0033329760190099,-1260.23193359375,295.7514038085937,0.5590242147445679,0.050000000745058,0.2285341471433639,291.1786804199219,291.1499938964844,267.72100830078125,266.10546875,283.201171875,291.8638916015625,291.1788635253906,1.0,0.1899816840887069,0.8257930278778076,0.8257930278778076,1.0,1.0,-0.8634544014930725,0.3522319793701172,0.5112224221229553,0.17865552008152,0.0,0.0,0.3121202290058136,25.98255729675293,25.0,2.108874082565308,-6941.8330078125,74.7027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,306.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8203125,18000.0,0.0,0.0,0.1575092822313308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225084587931633,0.2250890433788299,-4.458685907593463e-06,0.0,0.0001598519011167,0.0,0.0,9.511130332946776,0.0,0.0,0.0,0.2919713258743286,4.0,0.0,1.0
396480,293.1882019042969,297.1499938964844,293.1499938964844,0.0138108618557453,-716.4725341796875,304.1310119628906,0.5590237975120544,0.050000000745058,0.0457506105303764,294.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5590242147445679,0.050000000745058,0.0481776744127273,293.2705993652344,297.1499938964844,293.1499938964844,0.1195358261466026,-2054.581787109375,304.1613464355469,0.8710398077964783,0.1857022792100906,0.1308652758598327,293.2080383300781,297.1499938964844,293.1499938964844,0.1986149102449417,-4176.07275390625,304.1528015136719,0.9990000128746032,0.3006125092506408,0.2661671936511993,293.3790588378906,297.1499938964844,293.1499938964844,0.0033329760190099,-1260.23193359375,295.7514038085937,0.5590242147445679,0.050000000745058,0.2285341471433639,291.1786804199219,291.1499938964844,267.72100830078125,266.10546875,283.201171875,291.8638916015625,291.1788635253906,1.0,0.1899816840887069,0.8257930278778076,0.8257930278778076,1.0,1.0,-0.8634544014930725,0.3522319793701172,0.5112224221229553,0.17865552008152,0.0,0.0,0.3121202290058136,25.98255729675293,25.0,2.108874082565308,-6941.8330078125,74.7027359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,306.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8203125,18000.0,0.0,0.0,0.1575092822313308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225084587931633,0.2250890433788299,-4.458685907593463e-06,0.0,0.0001598519011167,0.0,0.0,9.511130332946776,0.0,0.0,0.0,0.2919713258743286,4.0,0.0,1.0
396540,293.188720703125,297.1499938964844,293.1499938964844,0.0137684885412454,-715.5211791992188,304.115966796875,0.5594222545623779,0.050000000745058,0.0457481667399406,294.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5594221949577332,0.050000000745058,0.0481750182807445,293.2692565917969,297.1499938964844,293.1499938964844,0.1173216998577117,-2023.94873046875,304.1612548828125,0.86721271276474,0.1829221546649933,0.12892846763134,293.2091369628906,297.1499938964844,293.1499938964844,0.1981136351823806,-4167.68310546875,304.1527099609375,0.9990000128746032,0.2989206612110138,0.2656624019145965,293.3789978027344,297.1499938964844,293.1499938964844,0.0032736125867813,-1238.1280517578125,295.6732482910156,0.5594221949577332,0.050000000745058,0.2285215556621551,291.1801147460937,291.1499938964844,267.7705383300781,266.1463623046875,283.2464599609375,291.8683776855469,291.1802978515625,1.0,0.189535766839981,0.8258614540100098,0.8258614540100098,1.0,1.0,-0.8605030179023743,0.3502822816371918,0.5102207660675049,0.1796751469373703,0.0,0.0,0.3080121874809265,25.915742874145508,25.0,2.048682451248169,-6879.89892578125,74.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,306.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.142578125,18000.0,0.0,0.0,0.1560348272323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216233611106872,0.221627801656723,-4.450288997759344e-06,0.0,0.0001583555276738,0.0,0.0,9.335558891296388,0.0,0.0,0.0,0.2912599742412567,4.0,0.0,1.0
396600,293.188720703125,297.1499938964844,293.1499938964844,0.0137684885412454,-715.5211791992188,304.115966796875,0.5594222545623779,0.050000000745058,0.0457481667399406,294.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5594221949577332,0.050000000745058,0.0481750182807445,293.2692565917969,297.1499938964844,293.1499938964844,0.1173216998577117,-2023.94873046875,304.1612548828125,0.86721271276474,0.1829221546649933,0.12892846763134,293.2091369628906,297.1499938964844,293.1499938964844,0.1981136351823806,-4167.68310546875,304.1527099609375,0.9990000128746032,0.2989206612110138,0.2656624019145965,293.3789978027344,297.1499938964844,293.1499938964844,0.0032736125867813,-1238.1280517578125,295.6732482910156,0.5594221949577332,0.050000000745058,0.2285215556621551,291.1801147460937,291.1499938964844,267.7705383300781,266.1463623046875,283.2464599609375,291.8683776855469,291.1802978515625,1.0,0.189535766839981,0.8258614540100098,0.8258614540100098,1.0,1.0,-0.8605030179023743,0.3502822816371918,0.5102207660675049,0.1796751469373703,0.0,0.0,0.3080121874809265,25.915742874145508,25.0,2.048682451248169,-6879.89892578125,74.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,306.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.142578125,18000.0,0.0,0.0,0.1560348272323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216233611106872,0.221627801656723,-4.450288997759344e-06,0.0,0.0001583555276738,0.0,0.0,9.335558891296388,0.0,0.0,0.0,0.2912599742412567,4.0,0.0,1.0
396660,293.1889953613281,297.1499938964844,293.1499938964844,0.0137297892943024,-714.6632690429688,304.1014709472656,0.55977863073349,0.050000000745058,0.04574591293931,294.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.55977863073349,0.050000000745058,0.0481726489961147,293.2680358886719,297.1499938964844,293.1499938964844,0.1151174828410148,-1993.3360595703125,304.1611633300781,0.8632970452308655,0.180146649479866,0.126985877752304,293.21014404296875,297.1499938964844,293.1499938964844,0.1976719200611114,-4160.31396484375,304.15252685546875,0.9990000128746032,0.2972155511379242,0.2652101218700409,293.3788146972656,297.1499938964844,293.1499938964844,0.0032149171456694,-1216.2586669921875,295.5950927734375,0.55977863073349,0.050000000745058,0.2285103052854538,291.18096923828125,291.1499938964844,267.8223876953125,266.1892395019531,283.2900695800781,291.8649597167969,291.1809387207031,1.0,0.1891168057918548,0.8259429931640625,0.8259429931640625,1.0,1.0,-0.8576099276542664,0.3482857346534729,0.5093241930007935,0.1808879524469375,0.0,0.0,0.3038049638271332,25.86034393310547,25.0,0.6037051677703857,-6816.53173828125,73.52901458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,306.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.236328125,18000.0,0.0,0.0,0.1544381231069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180818766355514,0.2180863171815872,-4.441763394424925e-06,0.0,0.0001567350554978,0.0,0.0,9.157191276550291,0.0,0.0,0.0,0.290538877248764,4.0,0.0,1.0
396720,293.1889953613281,297.1499938964844,293.1499938964844,0.0137297892943024,-714.6632690429688,304.1014709472656,0.55977863073349,0.050000000745058,0.04574591293931,294.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.55977863073349,0.050000000745058,0.0481726489961147,293.2680358886719,297.1499938964844,293.1499938964844,0.1151174828410148,-1993.3360595703125,304.1611633300781,0.8632970452308655,0.180146649479866,0.126985877752304,293.21014404296875,297.1499938964844,293.1499938964844,0.1976719200611114,-4160.31396484375,304.15252685546875,0.9990000128746032,0.2972155511379242,0.2652101218700409,293.3788146972656,297.1499938964844,293.1499938964844,0.0032149171456694,-1216.2586669921875,295.5950927734375,0.55977863073349,0.050000000745058,0.2285103052854538,291.18096923828125,291.1499938964844,267.8223876953125,266.1892395019531,283.2900695800781,291.8649597167969,291.1809387207031,1.0,0.1891168057918548,0.8259429931640625,0.8259429931640625,1.0,1.0,-0.8576099276542664,0.3482857346534729,0.5093241930007935,0.1808879524469375,0.0,0.0,0.3038049638271332,25.86034393310547,25.0,0.6037051677703857,-6816.53173828125,73.52901458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803161621094,306.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.236328125,18000.0,0.0,0.0,0.1544381231069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180818766355514,0.2180863171815872,-4.441763394424925e-06,0.0,0.0001567350554978,0.0,0.0,9.157191276550291,0.0,0.0,0.0,0.290538877248764,4.0,0.0,1.0
396780,293.1884460449219,297.1499938964844,293.1499938964844,0.0136999879032373,-714.04443359375,304.0892639160156,0.5601110458374023,0.050000000745058,0.0457438193261623,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5601110458374023,0.050000000745058,0.048170443624258,293.2666931152344,297.1499938964844,293.1499938964844,0.1129759848117828,-1963.5048828125,304.1610107421875,0.8594046831130981,0.1774260252714157,0.1250753551721573,293.2108459472656,297.1499938964844,293.1499938964844,0.1972914785146713,-4154.01123046875,304.1523132324219,0.9990000128746032,0.295552521944046,0.2647879421710968,293.3782043457031,297.1499938964844,293.1499938964844,0.0031577057670801,-1194.9847412109375,295.5169372558594,0.5601110458374023,0.050000000745058,0.2284998446702957,291.179931640625,291.1499938964844,267.8763427734375,266.2340087890625,283.33123779296875,291.85260009765625,291.1796875,1.0,0.1887208819389343,0.8260245323181152,0.8260245323181152,1.0,1.0,-0.8547928333282471,0.3462589085102081,0.5085338950157166,0.1822721809148788,0.0,0.0,0.299873024225235,25.813034057617188,25.0,-1.3524134159088137,-6755.515625,72.98453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,305.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.1527508199214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147461324930191,0.2147505730390548,-4.433547474036459e-06,0.0,0.0001550226734252,0.0,0.0,8.98987102508545,0.0,0.0,0.0,0.2898607850074768,4.0,0.0,1.0
396840,293.1884460449219,297.1499938964844,293.1499938964844,0.0136999879032373,-714.04443359375,304.0892639160156,0.5601110458374023,0.050000000745058,0.0457438193261623,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5601110458374023,0.050000000745058,0.048170443624258,293.2666931152344,297.1499938964844,293.1499938964844,0.1129759848117828,-1963.5048828125,304.1610107421875,0.8594046831130981,0.1774260252714157,0.1250753551721573,293.2108459472656,297.1499938964844,293.1499938964844,0.1972914785146713,-4154.01123046875,304.1523132324219,0.9990000128746032,0.295552521944046,0.2647879421710968,293.3782043457031,297.1499938964844,293.1499938964844,0.0031577057670801,-1194.9847412109375,295.5169372558594,0.5601110458374023,0.050000000745058,0.2284998446702957,291.179931640625,291.1499938964844,267.8763427734375,266.2340087890625,283.33123779296875,291.85260009765625,291.1796875,1.0,0.1887208819389343,0.8260245323181152,0.8260245323181152,1.0,1.0,-0.8547928333282471,0.3462589085102081,0.5085338950157166,0.1822721809148788,0.0,0.0,0.299873024225235,25.813034057617188,25.0,-1.3524134159088137,-6755.515625,72.98453521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,305.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.1527508199214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147461324930191,0.2147505730390548,-4.433547474036459e-06,0.0,0.0001550226734252,0.0,0.0,8.98987102508545,0.0,0.0,0.0,0.2898607850074768,4.0,0.0,1.0
