time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1878967285156,297.1499938964844,293.1499938964844,0.0136876991018652,-713.7959594726562,304.0840759277344,0.5602704286575317,0.050000000745058,0.045742817223072,294.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5602704286575317,0.050000000745058,0.0481693856418132,293.2659912109375,297.1499938964844,293.1499938964844,0.1119277104735374,-1948.8624267578125,304.1609191894531,0.8574795126914978,0.1760879755020141,0.1241358816623687,293.2110290527344,297.1499938964844,293.1499938964844,0.1971132159233093,-4151.060546875,304.1522216796875,0.9990000128746032,0.294743150472641,0.2645854651927948,293.3777160644531,297.1499938964844,293.1499938964844,0.0031295465305447,-1184.5078125,295.4783020019531,0.5602704286575317,0.050000000745058,0.2284948378801345,291.1791687011719,291.1499938964844,267.9040832519531,266.25701904296875,283.3518371582031,291.84490966796875,291.178955078125,1.0,0.1885307282209396,0.8260653018951416,0.8260653018951416,1.0,1.0,-0.8534139394760132,0.3452383875846863,0.5081755518913269,0.18301922082901,0.0,0.0,0.2980089783668518,25.79187393188477,25.0,-1.745606780052185,-6726.05029296875,72.72193145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232849121094,305.9859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.1518870890140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131895124912262,0.2131939381361007,-4.429718046594644e-06,0.0,0.0001541460951557,0.0,0.0,8.912147521972656,0.0,0.0,0.0,0.2895452976226806,4.0,0.0,1.0
396960,293.1871643066406,297.1499938964844,293.1499938964844,0.0136767039075493,-713.57373046875,304.07940673828125,0.5604259967803955,0.050000000745058,0.0457418374717235,294.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5604259967803955,0.050000000745058,0.0481683574616909,293.2652587890625,297.1499938964844,293.1499938964844,0.1108909845352172,-1934.35205078125,304.16082763671875,0.8555665016174316,0.1747623831033706,0.1232054606080055,293.2111511230469,297.1499938964844,293.1499938964844,0.1969388425350189,-4148.17041015625,304.1521301269531,0.9990000128746032,0.2939476370811462,0.2643877565860748,293.3771057128906,297.1499938964844,293.1499938964844,0.0031017577275633,-1174.157470703125,295.4400634765625,0.5604259967803955,0.050000000745058,0.228489950299263,291.1784362792969,291.1499938964844,267.9322509765625,266.2803955078125,283.3726806640625,291.8367614746094,291.1782531738281,1.0,0.1883449554443359,0.8261147737503052,0.8261147737503052,1.0,1.0,-0.852051854133606,0.3442147374153137,0.5078371167182922,0.1837965995073318,0.0,0.0,0.2961857318878174,25.7720947265625,25.0,-1.8731399774551392,-6696.865234375,72.46478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53436279296875,305.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.70703125,18000.0,0.0,0.0,0.1510180234909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116832435131073,0.2116876691579818,-4.426049144967692e-06,0.0,0.0001532640890218,0.0,0.0,8.83721923828125,0.0,0.0,0.0,0.2892414927482605,4.0,0.0,1.0
397020,293.1852722167969,297.1499938964844,293.1499938964844,0.0136586437001824,-713.2123413085938,304.0716247558594,0.5607243776321411,0.050000000745058,0.0457399673759937,294.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5607243776321411,0.050000000745058,0.048166386783123,293.2637634277344,297.1499938964844,293.1499938964844,0.1088515669107437,-1905.7218017578125,304.1606140136719,0.851773202419281,0.172146275639534,0.1213703528046608,293.2111511230469,297.1499938964844,293.1499938964844,0.1966047883033752,-4142.62890625,304.1519775390625,0.9990000128746032,0.2923990488052368,0.2640083432197571,293.3755798339844,297.1499938964844,293.1499938964844,0.0030471892096102,-1153.8055419921875,295.3648376464844,0.5607243776321411,0.050000000745058,0.2284806072711944,291.1770935058594,291.1499938964844,267.9898681640625,266.32830810546875,283.4151306152344,291.8196716308594,291.1768798828125,1.0,0.1879862248897552,0.8262136578559875,0.8262136578559875,1.0,1.0,-0.8493785262107849,0.3421655595302582,0.5072129964828491,0.1854187846183776,0.0,0.0,0.2926692962646484,25.73645782470703,25.0,-1.8790196180343628,-6638.9248046875,71.96650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,305.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.68359375,18000.0,0.0,0.0,0.1492796689271927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088058888912201,0.2088102996349334,-4.41913289250806e-06,0.0,0.0001514998875791,0.0,0.0,8.694830894470215,0.0,0.0,0.0,0.2886652052402496,4.0,0.0,1.0
397080,293.1852722167969,297.1499938964844,293.1499938964844,0.0136586437001824,-713.2123413085938,304.0716247558594,0.5607243776321411,0.050000000745058,0.0457399673759937,294.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5607243776321411,0.050000000745058,0.048166386783123,293.2637634277344,297.1499938964844,293.1499938964844,0.1088515669107437,-1905.7218017578125,304.1606140136719,0.851773202419281,0.172146275639534,0.1213703528046608,293.2111511230469,297.1499938964844,293.1499938964844,0.1966047883033752,-4142.62890625,304.1519775390625,0.9990000128746032,0.2923990488052368,0.2640083432197571,293.3755798339844,297.1499938964844,293.1499938964844,0.0030471892096102,-1153.8055419921875,295.3648376464844,0.5607243776321411,0.050000000745058,0.2284806072711944,291.1770935058594,291.1499938964844,267.9898681640625,266.32830810546875,283.4151306152344,291.8196716308594,291.1768798828125,1.0,0.1879862248897552,0.8262136578559875,0.8262136578559875,1.0,1.0,-0.8493785262107849,0.3421655595302582,0.5072129964828491,0.1854187846183776,0.0,0.0,0.2926692962646484,25.73645782470703,25.0,-1.8790196180343628,-6638.9248046875,71.96650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,305.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.68359375,18000.0,0.0,0.0,0.1492796689271927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088058888912201,0.2088102996349334,-4.41913289250806e-06,0.0,0.0001514998875791,0.0,0.0,8.694830894470215,0.0,0.0,0.0,0.2886652052402496,4.0,0.0,1.0
397140,293.1829833984375,297.1499938964844,293.1499938964844,0.0136430328711867,-712.85498046875,304.0657653808594,0.5610051155090332,0.050000000745058,0.0457382090389728,294.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5610051155090332,0.050000000745058,0.0481645353138446,293.26226806640625,297.1499938964844,293.1499938964844,0.1068355366587638,-1877.2802734375,304.1604309082031,0.8480117917060852,0.1695697754621505,0.1195642501115799,293.2108764648437,297.1499938964844,293.1499938964844,0.1962610334157943,-4136.87158203125,304.1518859863281,0.9990000128746032,0.290901780128479,0.2636512219905853,293.3736877441406,297.1499938964844,293.1499938964844,0.0029935834463685,-1133.70458984375,295.2922058105469,0.5610051155090332,0.050000000745058,0.2284718304872512,291.1773376464844,291.1499938964844,268.0490417480469,266.3775329589844,283.4583740234375,291.8021240234375,291.1776428222656,1.0,0.1876425892114639,0.8263125419616699,0.8263125419616699,1.0,1.0,-0.8467677235603333,0.340128630399704,0.5066390633583069,0.1870868504047393,0.0,0.0,0.2890477478504181,25.70525932312012,25.0,1.2729427814483645,-6588.42822265625,71.48737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55859375,305.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.533203125,18000.0,0.0,0.0,0.1475796103477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059900462627411,0.2059944570064544,-4.412629550643032e-06,0.0,0.00014977453975,0.0,0.0,8.556696891784668,0.0,0.0,0.0,0.2881074845790863,4.0,0.0,1.0
397200,293.1829833984375,297.1499938964844,293.1499938964844,0.0136430328711867,-712.85498046875,304.0657653808594,0.5610051155090332,0.050000000745058,0.0457382090389728,294.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5610051155090332,0.050000000745058,0.0481645353138446,293.26226806640625,297.1499938964844,293.1499938964844,0.1068355366587638,-1877.2802734375,304.1604309082031,0.8480117917060852,0.1695697754621505,0.1195642501115799,293.2108764648437,297.1499938964844,293.1499938964844,0.1962610334157943,-4136.87158203125,304.1518859863281,0.9990000128746032,0.290901780128479,0.2636512219905853,293.3736877441406,297.1499938964844,293.1499938964844,0.0029935834463685,-1133.70458984375,295.2922058105469,0.5610051155090332,0.050000000745058,0.2284718304872512,291.1773376464844,291.1499938964844,268.0490417480469,266.3775329589844,283.4583740234375,291.8021240234375,291.1776428222656,1.0,0.1876425892114639,0.8263125419616699,0.8263125419616699,1.0,1.0,-0.8467677235603333,0.340128630399704,0.5066390633583069,0.1870868504047393,0.0,0.0,0.2890477478504181,25.70525932312012,25.0,1.2729427814483645,-6588.42822265625,71.48737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55859375,305.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.533203125,18000.0,0.0,0.0,0.1475796103477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059900462627411,0.2059944570064544,-4.412629550643032e-06,0.0,0.00014977453975,0.0,0.0,8.556696891784668,0.0,0.0,0.0,0.2881074845790863,4.0,0.0,1.0
397260,293.1803283691406,297.1499938964844,293.1499938964844,0.0136296488344669,-712.5015258789062,304.0616455078125,0.5612658262252808,0.050000000745058,0.0457365810871124,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5612658262252808,0.050000000745058,0.0481628216803073,293.2607727050781,297.1499938964844,293.1499938964844,0.1048390120267868,-1848.978271484375,304.1602783203125,0.8442683219909668,0.1670257449150085,0.1177819892764091,293.21044921875,297.1499938964844,293.1499938964844,0.1959117501974105,-4130.98291015625,304.15185546875,0.9990000128746032,0.2894483804702759,0.2633193135261535,293.3715209960937,297.1499938964844,293.1499938964844,0.0029408254195004,-1113.8260498046875,295.22235107421875,0.5612658262252808,0.050000000745058,0.2284636944532394,291.1795654296875,291.1499938964844,268.1095275878906,266.4278869628906,283.5018310546875,291.7845153808594,291.1796875,1.0,0.1873122602701187,0.8264240622520447,0.8264240622520447,1.0,1.0,-0.8442168831825256,0.3381276428699493,0.5060892105102539,0.1887412369251251,0.0,0.0,0.2849393486976623,25.677658081054688,25.0,1.582095742225647,-6528.37060546875,71.02554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,305.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.1459549665451049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202842965722084,0.2028473764657974,-4.405773324833717e-06,0.0,0.0001481257349951,0.0,0.0,8.40388298034668,0.0,0.0,0.0,0.2874965667724609,4.0,0.0,1.0
397320,293.1803283691406,297.1499938964844,293.1499938964844,0.0136296488344669,-712.5015258789062,304.0616455078125,0.5612658262252808,0.050000000745058,0.0457365810871124,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5612658262252808,0.050000000745058,0.0481628216803073,293.2607727050781,297.1499938964844,293.1499938964844,0.1048390120267868,-1848.978271484375,304.1602783203125,0.8442683219909668,0.1670257449150085,0.1177819892764091,293.21044921875,297.1499938964844,293.1499938964844,0.1959117501974105,-4130.98291015625,304.15185546875,0.9990000128746032,0.2894483804702759,0.2633193135261535,293.3715209960937,297.1499938964844,293.1499938964844,0.0029408254195004,-1113.8260498046875,295.22235107421875,0.5612658262252808,0.050000000745058,0.2284636944532394,291.1795654296875,291.1499938964844,268.1095275878906,266.4278869628906,283.5018310546875,291.7845153808594,291.1796875,1.0,0.1873122602701187,0.8264240622520447,0.8264240622520447,1.0,1.0,-0.8442168831825256,0.3381276428699493,0.5060892105102539,0.1887412369251251,0.0,0.0,0.2849393486976623,25.677658081054688,25.0,1.582095742225647,-6528.37060546875,71.02554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,305.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.1459549665451049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202842965722084,0.2028473764657974,-4.405773324833717e-06,0.0,0.0001481257349951,0.0,0.0,8.40388298034668,0.0,0.0,0.0,0.2874965667724609,4.0,0.0,1.0
397380,293.17742919921875,297.1499938964844,293.1499938964844,0.0136291608214378,-712.60693359375,304.0590515136719,0.5615034699440002,0.050000000745058,0.0457351021468639,294.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5615034699440002,0.050000000745058,0.0481612645089626,293.25933837890625,297.1499938964844,293.1499938964844,0.1029333397746086,-1821.94580078125,304.1600341796875,0.840531587600708,0.1645111739635467,0.1160205230116844,293.2098693847656,297.1499938964844,293.1499938964844,0.1957033723592758,-4127.63232421875,304.1515808105469,0.9990000128746032,0.2880327999591827,0.2630166411399841,293.369140625,297.1499938964844,293.1499938964844,0.0028896078001707,-1094.779296875,295.1495056152344,0.5615034699440002,0.050000000745058,0.2284563034772873,291.175537109375,291.1499938964844,268.171142578125,266.47918701171875,283.5449523925781,291.7674255371094,291.1744384765625,1.0,0.1869939565658569,0.8265355825424194,0.8265355825424194,1.0,1.0,-0.8417273163795471,0.3361895680427551,0.505537748336792,0.1903147846460342,0.0,0.0,0.2816982567310333,25.65283966064453,25.0,-6.457720279693604,-6457.5205078125,70.57988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546875,305.8401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.306640625,18000.0,0.0,0.0,0.1443602591753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000312060117721,0.2000356167554855,-4.398898454383016e-06,0.0,0.0001465073000872,0.0,0.0,8.266695976257324,0.0,0.0,0.0,0.2869446575641632,4.0,0.0,1.0
397440,293.17742919921875,297.1499938964844,293.1499938964844,0.0136291608214378,-712.60693359375,304.0590515136719,0.5615034699440002,0.050000000745058,0.0457351021468639,294.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5615034699440002,0.050000000745058,0.0481612645089626,293.25933837890625,297.1499938964844,293.1499938964844,0.1029333397746086,-1821.94580078125,304.1600341796875,0.840531587600708,0.1645111739635467,0.1160205230116844,293.2098693847656,297.1499938964844,293.1499938964844,0.1957033723592758,-4127.63232421875,304.1515808105469,0.9990000128746032,0.2880327999591827,0.2630166411399841,293.369140625,297.1499938964844,293.1499938964844,0.0028896078001707,-1094.779296875,295.1495056152344,0.5615034699440002,0.050000000745058,0.2284563034772873,291.175537109375,291.1499938964844,268.171142578125,266.47918701171875,283.5449523925781,291.7674255371094,291.1744384765625,1.0,0.1869939565658569,0.8265355825424194,0.8265355825424194,1.0,1.0,-0.8417273163795471,0.3361895680427551,0.505537748336792,0.1903147846460342,0.0,0.0,0.2816982567310333,25.65283966064453,25.0,-6.457720279693604,-6457.5205078125,70.57988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546875,305.8401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.306640625,18000.0,0.0,0.0,0.1443602591753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000312060117721,0.2000356167554855,-4.398898454383016e-06,0.0,0.0001465073000872,0.0,0.0,8.266695976257324,0.0,0.0,0.0,0.2869446575641632,4.0,0.0,1.0
397500,293.1759338378906,297.1499938964844,293.1499938964844,0.0136315943673253,-712.7425537109375,304.0583190917969,0.5616126656532288,0.050000000745058,0.0457344204187393,294.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5616126656532288,0.050000000745058,0.0481605492532253,293.2586364746094,297.1499938964844,293.1499938964844,0.1020001247525215,-1808.67919921875,304.159912109375,0.8386643528938293,0.1632654070854187,0.1151478067040443,293.2095642089844,297.1499938964844,293.1499938964844,0.195627212524414,-4126.443359375,304.15142822265625,0.9990000128746032,0.2873375713825226,0.2628775537014007,293.36785888671875,297.1499938964844,293.1499938964844,0.0028645901475101,-1085.505126953125,295.1126708984375,0.5616126656532288,0.050000000745058,0.2284529060125351,291.17218017578125,291.1499938964844,268.20233154296875,266.5051574707031,283.566162109375,291.7592468261719,291.17138671875,1.0,0.1868390440940857,0.8265913724899292,0.8265913724899292,1.0,1.0,-0.8405073881149292,0.3352539837360382,0.5052534341812134,0.1910494714975357,0.0,0.0,0.2805648744106293,25.641212463378903,25.0,-6.830323696136475,-6430.640625,70.36299896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526123046875,305.83251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94140625,18000.0,0.0,0.0,0.1435734331607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990667581558227,0.1990711539983749,-4.3962154450127855e-06,0.0,0.000145708778291,0.0,0.0,8.219213485717773,0.0,0.0,0.0,0.2867477834224701,4.0,0.0,1.0
397560,293.17437744140625,297.1499938964844,293.1499938964844,0.0136329866945743,-712.8167114257812,304.05792236328125,0.561714768409729,0.050000000745058,0.0457337871193885,294.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.561714768409729,0.050000000745058,0.0481598824262619,293.2579345703125,297.1499938964844,293.1499938964844,0.1010614708065986,-1795.2874755859375,304.1598205566406,0.8367964625358582,0.1620269864797592,0.1142802983522415,293.209228515625,297.1499938964844,293.1499938964844,0.195534810423851,-4124.94189453125,304.1513366699219,0.9990000128746032,0.2866488993167877,0.2627474367618561,293.3665771484375,297.1499938964844,293.1499938964844,0.0028398325666785,-1076.2625732421875,295.0770874023437,0.561714768409729,0.050000000745058,0.228449746966362,291.17022705078125,291.1499938964844,268.23370361328125,266.5312805175781,283.5870056152344,291.7513122558594,291.1698913574219,1.0,0.1866867989301681,0.8266531825065613,0.8266531825065613,1.0,1.0,-0.8393048048019409,0.3343461155891418,0.5049586892127991,0.1917383521795272,0.0,0.0,0.2794207632541656,25.62998008728028,25.0,-5.09266996383667,-6406.21240234375,70.14999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,305.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.708984375,18000.0,0.0,0.0,0.1428088098764419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981957107782364,0.1982001066207885,-4.394004008645425e-06,0.0,0.0001449327974114,0.0,0.0,8.176785469055176,0.0,0.0,0.0,0.2865727841854095,4.0,0.0,1.0
397620,293.1712646484375,297.1499938964844,293.1499938964844,0.0136344879865646,-712.8652954101562,304.05810546875,0.561895489692688,0.050000000745058,0.0457326658070087,294.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.561895489692688,0.050000000745058,0.0481587015092372,293.2565612792969,297.1499938964844,293.1499938964844,0.0991820245981216,-1768.356689453125,304.15966796875,0.8330509662628174,0.1595702320337295,0.1125599443912506,293.20855712890625,297.1499938964844,293.1499938964844,0.1953312009572982,-4121.556640625,304.1512451171875,0.9990000128746032,0.2852842509746551,0.2625170350074768,293.3639221191406,297.1499938964844,293.1499938964844,0.0027904463931918,-1057.7015380859375,295.0087890625,0.561895489692688,0.050000000745058,0.2284441441297531,291.1693115234375,291.1499938964844,268.2970275878906,266.583984375,283.627197265625,291.7363586425781,291.1693115234375,1.0,0.1863902062177658,0.8267768025398254,0.8267768025398254,1.0,1.0,-0.8369542956352234,0.3326272666454315,0.5043270587921143,0.1929457336664199,0.0,0.0,0.2769301235675812,25.608444213867188,25.0,-1.65058434009552,-6358.0830078125,69.73560333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,305.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1413662135601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963531970977783,0.1963575929403305,-4.389919922687113e-06,0.0,0.0001434687437722,0.0,0.0,8.08831787109375,0.0,0.0,0.0,0.2862168550491333,4.0,0.0,1.0
397680,293.1712646484375,297.1499938964844,293.1499938964844,0.0136344879865646,-712.8652954101562,304.05810546875,0.561895489692688,0.050000000745058,0.0457326658070087,294.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.561895489692688,0.050000000745058,0.0481587015092372,293.2565612792969,297.1499938964844,293.1499938964844,0.0991820245981216,-1768.356689453125,304.15966796875,0.8330509662628174,0.1595702320337295,0.1125599443912506,293.20855712890625,297.1499938964844,293.1499938964844,0.1953312009572982,-4121.556640625,304.1512451171875,0.9990000128746032,0.2852842509746551,0.2625170350074768,293.3639221191406,297.1499938964844,293.1499938964844,0.0027904463931918,-1057.7015380859375,295.0087890625,0.561895489692688,0.050000000745058,0.2284441441297531,291.1693115234375,291.1499938964844,268.2970275878906,266.583984375,283.627197265625,291.7363586425781,291.1693115234375,1.0,0.1863902062177658,0.8267768025398254,0.8267768025398254,1.0,1.0,-0.8369542956352234,0.3326272666454315,0.5043270587921143,0.1929457336664199,0.0,0.0,0.2769301235675812,25.608444213867188,25.0,-1.65058434009552,-6358.0830078125,69.73560333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,305.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1413662135601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963531970977783,0.1963575929403305,-4.389919922687113e-06,0.0,0.0001434687437722,0.0,0.0,8.08831787109375,0.0,0.0,0.0,0.2862168550491333,4.0,0.0,1.0
397740,293.1681823730469,297.1499938964844,293.1499938964844,0.013637438416481,-712.9249877929688,304.05926513671875,0.5620419979095459,0.050000000745058,0.0457317605614662,294.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5620419979095459,0.050000000745058,0.0481577478349208,293.2552490234375,297.1499938964844,293.1499938964844,0.0973218008875846,-1741.594970703125,304.1595458984375,0.8292793035507202,0.1571383625268936,0.1108573228120803,293.2079467773437,297.1499938964844,293.1499938964844,0.1951535791158676,-4118.59619140625,304.151123046875,0.9990000128746032,0.2839253544807434,0.2623302638530731,293.3612976074219,297.1499938964844,293.1499938964844,0.0027415500953793,-1039.2763671875,294.9421081542969,0.5620419979095459,0.050000000745058,0.2284396290779113,291.1693725585937,291.1499938964844,268.3608703613281,266.6371154785156,283.6649780273437,291.722900390625,291.1693420410156,1.0,0.1861036717891693,0.8269004225730896,0.8269004225730896,1.0,1.0,-0.8346792459487915,0.3310566842556,0.5036225914955139,0.1938830018043518,0.0,0.0,0.2743419706821441,25.58777236938477,25.0,-0.51629638671875,-6309.2451171875,69.33645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175476074219,305.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1400439590215683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944174021482467,0.1944217830896377,-4.385730790090747e-06,0.0,0.0001421268098056,0.0,0.0,7.995852470397949,0.0,0.0,0.0,0.2858477830886841,4.0,0.0,1.0
397800,293.1681823730469,297.1499938964844,293.1499938964844,0.013637438416481,-712.9249877929688,304.05926513671875,0.5620419979095459,0.050000000745058,0.0457317605614662,294.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5620419979095459,0.050000000745058,0.0481577478349208,293.2552490234375,297.1499938964844,293.1499938964844,0.0973218008875846,-1741.594970703125,304.1595458984375,0.8292793035507202,0.1571383625268936,0.1108573228120803,293.2079467773437,297.1499938964844,293.1499938964844,0.1951535791158676,-4118.59619140625,304.151123046875,0.9990000128746032,0.2839253544807434,0.2623302638530731,293.3612976074219,297.1499938964844,293.1499938964844,0.0027415500953793,-1039.2763671875,294.9421081542969,0.5620419979095459,0.050000000745058,0.2284396290779113,291.1693725585937,291.1499938964844,268.3608703613281,266.6371154785156,283.6649780273437,291.722900390625,291.1693420410156,1.0,0.1861036717891693,0.8269004225730896,0.8269004225730896,1.0,1.0,-0.8346792459487915,0.3310566842556,0.5036225914955139,0.1938830018043518,0.0,0.0,0.2743419706821441,25.58777236938477,25.0,-0.51629638671875,-6309.2451171875,69.33645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175476074219,305.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1400439590215683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944174021482467,0.1944217830896377,-4.385730790090747e-06,0.0,0.0001421268098056,0.0,0.0,7.995852470397949,0.0,0.0,0.0,0.2858477830886841,4.0,0.0,1.0
397860,293.16522216796875,297.1499938964844,293.1499938964844,0.0136434687301516,-713.0771484375,304.0611572265625,0.5621525049209595,0.050000000745058,0.0457310825586319,294.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5621525049209595,0.050000000745058,0.0481570325791835,293.25396728515625,297.1499938964844,293.1499938964844,0.0954934060573577,-1715.2308349609375,304.159423828125,0.8254690170288086,0.1547317951917648,0.1091722175478935,293.2074279785156,297.1499938964844,293.1499938964844,0.1950335204601287,-4116.6328125,304.15093994140625,0.9990000128746032,0.2825594842433929,0.2621892988681793,293.35870361328125,297.1499938964844,293.1499938964844,0.0026934517081826,-1021.1727294921876,294.8755798339844,0.5621525049209595,0.050000000745058,0.2284362167119979,291.1685485839844,291.1499938964844,268.4250793457031,266.69049072265625,283.6999816894531,291.7112731933594,291.1683654785156,1.0,0.1858269125223159,0.8270283937454224,0.8270283937454224,1.0,1.0,-0.8324819803237915,0.3296478390693664,0.5028342008590698,0.194522425532341,0.0,0.0,0.2719136774539947,25.567663192749023,25.0,-1.2573193311691284,-6261.3271484375,68.95233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,305.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.369140625,18000.0,0.0,0.0,0.1388352662324905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925638169050216,0.1925681978464126,-4.381588951218873e-06,0.0,0.0001409001561114,0.0,0.0,7.907373905181885,0.0,0.0,0.0,0.2854935526847839,4.0,0.0,1.0
397920,293.16522216796875,297.1499938964844,293.1499938964844,0.0136434687301516,-713.0771484375,304.0611572265625,0.5621525049209595,0.050000000745058,0.0457310825586319,294.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5621525049209595,0.050000000745058,0.0481570325791835,293.25396728515625,297.1499938964844,293.1499938964844,0.0954934060573577,-1715.2308349609375,304.159423828125,0.8254690170288086,0.1547317951917648,0.1091722175478935,293.2074279785156,297.1499938964844,293.1499938964844,0.1950335204601287,-4116.6328125,304.15093994140625,0.9990000128746032,0.2825594842433929,0.2621892988681793,293.35870361328125,297.1499938964844,293.1499938964844,0.0026934517081826,-1021.1727294921876,294.8755798339844,0.5621525049209595,0.050000000745058,0.2284362167119979,291.1685485839844,291.1499938964844,268.4250793457031,266.69049072265625,283.6999816894531,291.7112731933594,291.1683654785156,1.0,0.1858269125223159,0.8270283937454224,0.8270283937454224,1.0,1.0,-0.8324819803237915,0.3296478390693664,0.5028342008590698,0.194522425532341,0.0,0.0,0.2719136774539947,25.567663192749023,25.0,-1.2573193311691284,-6261.3271484375,68.95233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,305.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.369140625,18000.0,0.0,0.0,0.1388352662324905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925638169050216,0.1925681978464126,-4.381588951218873e-06,0.0,0.0001409001561114,0.0,0.0,7.907373905181885,0.0,0.0,0.0,0.2854935526847839,4.0,0.0,1.0
397980,293.1624755859375,297.1499938964844,293.1499938964844,0.0136514930054545,-713.2868041992188,304.06353759765625,0.5622290372848511,0.050000000745058,0.0457306131720542,294.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5622290372848511,0.050000000745058,0.0481565371155738,293.2527160644531,297.1499938964844,293.1499938964844,0.0936936289072036,-1689.235107421875,304.1592712402344,0.8216127753257751,0.1523540616035461,0.107506588101387,293.20709228515625,297.1499938964844,293.1499938964844,0.1949623376131057,-4115.5048828125,304.1507568359375,0.9990000128746032,0.2811758816242218,0.2620916664600372,293.356201171875,297.1499938964844,293.1499938964844,0.0026457903441041,-1003.2384643554688,294.80926513671875,0.5622290372848511,0.050000000745058,0.2284338921308517,291.16717529296875,291.1499938964844,268.4894104003906,266.7439880371094,283.7323303222656,291.7014465332031,291.1669311523437,1.0,0.1855597347021103,0.8271563649177551,0.8271563649177551,1.0,1.0,-0.8303619027137756,0.3283946812152862,0.501967191696167,0.194878339767456,0.0,0.0,0.2697180211544037,25.548059463500977,25.0,-1.7927613258361816,-6216.76416015625,68.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,305.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.1377387344837188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908980011940002,0.1909023821353912,-4.377801815280691e-06,0.0,0.0001397873129462,0.0,0.0,7.827988147735596,0.0,0.0,0.0,0.2851744592189789,4.0,0.0,1.0
398040,293.1624755859375,297.1499938964844,293.1499938964844,0.0136514930054545,-713.2868041992188,304.06353759765625,0.5622290372848511,0.050000000745058,0.0457306131720542,294.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5622290372848511,0.050000000745058,0.0481565371155738,293.2527160644531,297.1499938964844,293.1499938964844,0.0936936289072036,-1689.235107421875,304.1592712402344,0.8216127753257751,0.1523540616035461,0.107506588101387,293.20709228515625,297.1499938964844,293.1499938964844,0.1949623376131057,-4115.5048828125,304.1507568359375,0.9990000128746032,0.2811758816242218,0.2620916664600372,293.356201171875,297.1499938964844,293.1499938964844,0.0026457903441041,-1003.2384643554688,294.80926513671875,0.5622290372848511,0.050000000745058,0.2284338921308517,291.16717529296875,291.1499938964844,268.4894104003906,266.7439880371094,283.7323303222656,291.7014465332031,291.1669311523437,1.0,0.1855597347021103,0.8271563649177551,0.8271563649177551,1.0,1.0,-0.8303619027137756,0.3283946812152862,0.501967191696167,0.194878339767456,0.0,0.0,0.2697180211544037,25.548059463500977,25.0,-1.7927613258361816,-6216.76416015625,68.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,305.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.1377387344837188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908980011940002,0.1909023821353912,-4.377801815280691e-06,0.0,0.0001397873129462,0.0,0.0,7.827988147735596,0.0,0.0,0.0,0.2851744592189789,4.0,0.0,1.0
398100,293.1611633300781,297.1499938964844,293.1499938964844,0.0136559214442968,-713.4015502929688,304.0648803710937,0.5622562766075134,0.050000000745058,0.0457304492592811,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5622562766075134,0.050000000745058,0.0481563657522201,293.2520751953125,297.1499938964844,293.1499938964844,0.0928040891885757,-1676.3746337890625,304.1592102050781,0.8196668028831482,0.1511778831481933,0.1066824197769165,293.2069702148437,297.1499938964844,293.1499938964844,0.1949405074119568,-4115.17138671875,304.1506652832031,0.9990000128746032,0.2804745435714721,0.2620569765567779,293.35498046875,297.1499938964844,293.1499938964844,0.002622154308483,-994.340576171875,294.7763061523437,0.5622562766075134,0.050000000745058,0.2284330576658249,291.1664428710937,291.1499938964844,268.5215759277344,266.77069091796875,283.7476501464844,291.6971740722656,291.1662292480469,1.0,0.1854297667741775,0.8272203803062439,0.8272203803062439,1.0,1.0,-0.829329788684845,0.327818214893341,0.5015115737915039,0.1949693262577057,0.0,0.0,0.2686991989612579,25.53854179382324,25.0,-1.8940237760543823,-6195.671875,68.40357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,305.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1372345834970474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901304721832275,0.1901348531246185,-4.3760646804003045e-06,0.0,0.0001392756530549,0.0,0.0,7.791501998901367,0.0,0.0,0.0,0.2850278317928314,4.0,0.0,1.0
398160,293.159912109375,297.1499938964844,293.1499938964844,0.0136605259031057,-713.5193481445312,304.0662841796875,0.5622780919075012,0.050000000745058,0.0457303151488304,294.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5622780919075012,0.050000000745058,0.0481562241911888,293.2514343261719,297.1499938964844,293.1499938964844,0.0919206589460372,-1663.5968017578125,304.1591491699219,0.8177070617675781,0.1500100344419479,0.105863869190216,293.2069091796875,297.1499938964844,293.1499938964844,0.1949246972799301,-4114.9375,304.15057373046875,0.9990000128746032,0.2797668576240539,0.2620291411876678,293.35382080078125,297.1499938964844,293.1499938964844,0.002598587423563,-985.4644165039062,294.7434387207031,0.5622780919075012,0.050000000745058,0.2284324020147323,291.1657409667969,291.1499938964844,268.5537109375,266.79736328125,283.7626037597656,291.6932067871094,291.16552734375,1.0,0.1853019446134567,0.8272849321365356,0.8272849321365356,1.0,1.0,-0.828312873840332,0.3272653222084045,0.5010475516319275,0.1950222551822662,0.0,0.0,0.2677224576473236,25.529258728027344,25.0,-1.8805311918258667,-6175.2431640625,68.22738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,305.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1367567628622055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893987506628036,0.1894031316041946,-4.3744144022639375e-06,0.0,0.0001387907250318,0.0,0.0,7.756772994995117,0.0,0.0,0.0,0.284888356924057,4.0,0.0,1.0
398220,293.1575622558594,297.1499938964844,293.1499938964844,0.0136701241135597,-713.7569580078125,304.0693664550781,0.5623080730438232,0.050000000745058,0.045730136334896,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5623080730438232,0.050000000745058,0.0481560379266738,293.2501220703125,297.1499938964844,293.1499938964844,0.0901736170053482,-1638.318603515625,304.15899658203125,0.8137437105178833,0.1477065533399582,0.1042466759681701,293.2068786621094,297.1499938964844,293.1499938964844,0.1948972940444946,-4114.52587890625,304.1504211425781,0.9990000128746032,0.2783333957195282,0.2619813978672027,293.3515930175781,297.1499938964844,293.1499938964844,0.0025517239701002,-967.7960205078124,294.67822265625,0.5623080730438232,0.050000000745058,0.2284315079450607,291.1645812988281,291.1499938964844,268.6177673339844,266.8504638671875,283.79168701171875,291.6856384277344,291.1644287109375,1.0,0.1850524246692657,0.8274140954017639,0.8274140954017639,1.0,1.0,-0.8263130784034729,0.3262025415897369,0.5001105666160583,0.1950666606426239,0.0,0.0,0.2658621966838836,25.51194953918457,25.0,-1.5187066793441772,-6136.02880859375,67.88318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,305.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1358789652585983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880223900079727,0.1880267709493637,-4.3713466766348574e-06,0.0,0.0001378998858854,0.0,0.0,7.6916303634643555,0.0,0.0,0.0,0.2846269905567169,4.0,0.0,1.0
398280,293.1575622558594,297.1499938964844,293.1499938964844,0.0136701241135597,-713.7569580078125,304.0693664550781,0.5623080730438232,0.050000000745058,0.045730136334896,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5623080730438232,0.050000000745058,0.0481560379266738,293.2501220703125,297.1499938964844,293.1499938964844,0.0901736170053482,-1638.318603515625,304.15899658203125,0.8137437105178833,0.1477065533399582,0.1042466759681701,293.2068786621094,297.1499938964844,293.1499938964844,0.1948972940444946,-4114.52587890625,304.1504211425781,0.9990000128746032,0.2783333957195282,0.2619813978672027,293.3515930175781,297.1499938964844,293.1499938964844,0.0025517239701002,-967.7960205078124,294.67822265625,0.5623080730438232,0.050000000745058,0.2284315079450607,291.1645812988281,291.1499938964844,268.6177673339844,266.8504638671875,283.79168701171875,291.6856384277344,291.1644287109375,1.0,0.1850524246692657,0.8274140954017639,0.8274140954017639,1.0,1.0,-0.8263130784034729,0.3262025415897369,0.5001105666160583,0.1950666606426239,0.0,0.0,0.2658621966838836,25.51194953918457,25.0,-1.5187066793441772,-6136.02880859375,67.88318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,305.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1358789652585983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880223900079727,0.1880267709493637,-4.3713466766348574e-06,0.0,0.0001378998858854,0.0,0.0,7.6916303634643555,0.0,0.0,0.0,0.2846269905567169,4.0,0.0,1.0
398340,293.1553039550781,297.1499938964844,293.1499938964844,0.0136810708791017,-714.0152587890625,304.0730285644531,0.5623038411140442,0.050000000745058,0.0457301698625087,294.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5623038411140442,0.050000000745058,0.0481560714542865,293.24835205078125,297.1499938964844,293.1499938964844,0.0884975492954254,-1614.0762939453125,304.1587829589844,0.8097888827323914,0.1455322653055191,0.1026990562677383,293.20684814453125,297.1499938964844,293.1499938964844,0.1947947591543197,-4112.798828125,304.15045166015625,0.9990000128746032,0.2768990695476532,0.2618531882762909,293.3494567871094,297.1499938964844,293.1499938964844,0.002505216281861,-950.2391357421876,294.61376953125,0.5623038411140442,0.050000000745058,0.2284316718578338,291.1637878417969,291.1499938964844,268.681396484375,266.90313720703125,283.8184814453125,291.676025390625,291.1636657714844,1.0,0.1848094761371612,0.827543318271637,0.827543318271637,1.0,1.0,-0.8243019580841064,0.3251617550849914,0.499140202999115,0.1950425505638122,0.0,0.0,0.2640829086303711,25.49884033203125,25.0,-1.1833258867263794,-6098.67822265625,67.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959655761719,305.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.837890625,18000.0,0.0,0.0,0.1350987553596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867224872112274,0.1867268532514572,-4.368504960439168e-06,0.0,0.000137108072522,0.0,0.0,7.630342483520508,0.0,0.0,0.0,0.2843818068504333,4.0,0.0,1.0
398400,293.1553039550781,297.1499938964844,293.1499938964844,0.0136810708791017,-714.0152587890625,304.0730285644531,0.5623038411140442,0.050000000745058,0.0457301698625087,294.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5623038411140442,0.050000000745058,0.0481560714542865,293.24835205078125,297.1499938964844,293.1499938964844,0.0884975492954254,-1614.0762939453125,304.1587829589844,0.8097888827323914,0.1455322653055191,0.1026990562677383,293.20684814453125,297.1499938964844,293.1499938964844,0.1947947591543197,-4112.798828125,304.15045166015625,0.9990000128746032,0.2768990695476532,0.2618531882762909,293.3494567871094,297.1499938964844,293.1499938964844,0.002505216281861,-950.2391357421876,294.61376953125,0.5623038411140442,0.050000000745058,0.2284316718578338,291.1637878417969,291.1499938964844,268.681396484375,266.90313720703125,283.8184814453125,291.676025390625,291.1636657714844,1.0,0.1848094761371612,0.827543318271637,0.827543318271637,1.0,1.0,-0.8243019580841064,0.3251617550849914,0.499140202999115,0.1950425505638122,0.0,0.0,0.2640829086303711,25.49884033203125,25.0,-1.1833258867263794,-6098.67822265625,67.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959655761719,305.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.837890625,18000.0,0.0,0.0,0.1350987553596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867224872112274,0.1867268532514572,-4.368504960439168e-06,0.0,0.000137108072522,0.0,0.0,7.630342483520508,0.0,0.0,0.0,0.2843818068504333,4.0,0.0,1.0
398460,293.1529846191406,297.1499938964844,293.1499938964844,0.0136946160346269,-714.3292846679688,304.0776062011719,0.5621882677078247,0.050000000745058,0.0457308888435363,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5621882677078247,0.050000000745058,0.0481568276882171,293.2459411621094,297.1499938964844,293.1499938964844,0.0869464352726936,-1591.669921875,304.158447265625,0.8058591485023499,0.1435249596834182,0.101270318031311,293.2064819335937,297.1499938964844,293.1499938964844,0.1943990439176559,-4106.0126953125,304.1509704589844,0.99868506193161,0.2755279541015625,0.2613950967788696,293.3473205566406,297.1499938964844,293.1499938964844,0.002459330484271,-932.9042358398438,294.5500793457031,0.5621882677078247,0.050000000745058,0.2284352630376815,291.1630859375,291.1499938964844,268.744384765625,266.9552001953125,283.8423156738281,291.66259765625,291.1629943847656,1.0,0.1845663189888,0.8276739120483398,0.8276739120483398,1.0,1.0,-0.8220438957214355,0.3240348100662231,0.4980090856552124,0.1949110478162765,0.0,0.0,0.262389600276947,25.500274658203125,25.0,-0.8352810144424438,-6062.72900390625,67.18787384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,305.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1344018429517746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854928582906723,0.1854972243309021,-4.365831500763306e-06,0.0,0.0001364007766824,0.0,0.0,7.5725178718566895,0.0,0.0,0.0,0.2841506898403168,4.0,0.0,1.0
398520,293.1529846191406,297.1499938964844,293.1499938964844,0.0136946160346269,-714.3292846679688,304.0776062011719,0.5621882677078247,0.050000000745058,0.0457308888435363,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5621882677078247,0.050000000745058,0.0481568276882171,293.2459411621094,297.1499938964844,293.1499938964844,0.0869464352726936,-1591.669921875,304.158447265625,0.8058591485023499,0.1435249596834182,0.101270318031311,293.2064819335937,297.1499938964844,293.1499938964844,0.1943990439176559,-4106.0126953125,304.1509704589844,0.99868506193161,0.2755279541015625,0.2613950967788696,293.3473205566406,297.1499938964844,293.1499938964844,0.002459330484271,-932.9042358398438,294.5500793457031,0.5621882677078247,0.050000000745058,0.2284352630376815,291.1630859375,291.1499938964844,268.744384765625,266.9552001953125,283.8423156738281,291.66259765625,291.1629943847656,1.0,0.1845663189888,0.8276739120483398,0.8276739120483398,1.0,1.0,-0.8220438957214355,0.3240348100662231,0.4980090856552124,0.1949110478162765,0.0,0.0,0.262389600276947,25.500274658203125,25.0,-0.8352810144424438,-6062.72900390625,67.18787384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,305.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1344018429517746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854928582906723,0.1854972243309021,-4.365831500763306e-06,0.0,0.0001364007766824,0.0,0.0,7.5725178718566895,0.0,0.0,0.0,0.2841506898403168,4.0,0.0,1.0
398580,293.150634765625,297.1499938964844,293.1499938964844,0.0137101439759135,-714.669189453125,304.0830993652344,0.5618875622749329,0.050000000745058,0.0457327514886856,294.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5618875622749329,0.050000000745058,0.0481587909162044,293.2431030273437,297.1499938964844,293.1499938964844,0.0855023860931396,-1570.8323974609375,304.1580505371094,0.8018773198127747,0.1416696310043335,0.0999481230974197,293.2054138183594,297.1499938964844,293.1499938964844,0.1934930384159088,-4090.485595703125,304.15216064453125,0.9974408745765686,0.2743167877197265,0.2603856027126312,293.3451843261719,297.1499938964844,293.1499938964844,0.0024139923043549,-915.7411499023438,294.4877014160156,0.5618875622749329,0.050000000745058,0.2284445613622665,291.16314697265625,291.1499938964844,268.8065185546875,267.0064697265625,283.8638000488281,291.6455383300781,291.1632080078125,1.0,0.1843101978302002,0.8278045654296875,0.8278045654296875,1.0,1.0,-0.8192575573921204,0.3226948082447052,0.4965627491474151,0.1946197599172592,0.0,0.0,0.2606455683708191,25.525585174560547,25.0,0.2663977146148681,-6026.5205078125,66.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510131835937,305.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.133770003914833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842712014913559,0.1842755675315857,-4.363265816209605e-06,0.0,0.0001357595465378,0.0,0.0,7.515340805053711,0.0,0.0,0.0,0.2839228510856628,4.0,0.0,1.0
398640,293.150634765625,297.1499938964844,293.1499938964844,0.0137101439759135,-714.669189453125,304.0830993652344,0.5618875622749329,0.050000000745058,0.0457327514886856,294.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5618875622749329,0.050000000745058,0.0481587909162044,293.2431030273437,297.1499938964844,293.1499938964844,0.0855023860931396,-1570.8323974609375,304.1580505371094,0.8018773198127747,0.1416696310043335,0.0999481230974197,293.2054138183594,297.1499938964844,293.1499938964844,0.1934930384159088,-4090.485595703125,304.15216064453125,0.9974408745765686,0.2743167877197265,0.2603856027126312,293.3451843261719,297.1499938964844,293.1499938964844,0.0024139923043549,-915.7411499023438,294.4877014160156,0.5618875622749329,0.050000000745058,0.2284445613622665,291.16314697265625,291.1499938964844,268.8065185546875,267.0064697265625,283.8638000488281,291.6455383300781,291.1632080078125,1.0,0.1843101978302002,0.8278045654296875,0.8278045654296875,1.0,1.0,-0.8192575573921204,0.3226948082447052,0.4965627491474151,0.1946197599172592,0.0,0.0,0.2606455683708191,25.525585174560547,25.0,0.2663977146148681,-6026.5205078125,66.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510131835937,305.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.133770003914833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842712014913559,0.1842755675315857,-4.363265816209605e-06,0.0,0.0001357595465378,0.0,0.0,7.515340805053711,0.0,0.0,0.0,0.2839228510856628,4.0,0.0,1.0
