time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1494140625,297.1499938964844,293.1499938964844,0.0137184234336018,-714.843017578125,304.08624267578125,0.561762273311615,0.050000000745058,0.0457335300743579,294.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.561762273311615,0.050000000745058,0.0481596104800701,293.2415466308594,297.1499938964844,293.1499938964844,0.0848236307501792,-1561.0482177734375,304.1578063964844,0.8000196218490601,0.1408019363880157,0.0993293449282646,293.20458984375,297.1499938964844,293.1499938964844,0.1930160522460937,-4082.311767578125,304.1526184082031,0.9968168139457704,0.273777425289154,0.2598597407341003,293.3440856933594,297.1499938964844,293.1499938964844,0.0023915553465485,-907.2371826171876,294.4570617675781,0.561762273311615,0.050000000745058,0.2284484654664993,291.1634216308594,291.1499938964844,268.83721923828125,267.03173828125,283.87359619140625,291.63592529296875,291.1635131835937,1.0,0.1841785907745361,0.8278698921203613,0.8278698921203613,1.0,1.0,-0.8178941607475281,0.3220420777797699,0.4958520829677582,0.1944706290960312,0.0,0.0,0.2597183585166931,25.534311294555664,25.0,0.4803849458694458,-6008.43212890625,66.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,305.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.677734375,18000.0,0.0,0.0,0.1334712952375412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836264729499817,0.1836308240890503,-4.361952960607596e-06,0.0,0.0001354564010398,0.0,0.0,7.485280990600586,0.0,0.0,0.0,0.2838037014007568,4.0,0.0,1.0
398760,293.1482238769531,297.1499938964844,293.1499938964844,0.0137274097651243,-715.0355834960938,304.0895690917969,0.5616639256477356,0.050000000745058,0.0457341447472572,294.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5616639256477356,0.050000000745058,0.0481602549552917,293.2398681640625,297.1499938964844,293.1499938964844,0.084172323346138,-1551.67041015625,304.1575927734375,0.7982553839683533,0.1399695426225662,0.0987352058291435,293.20367431640625,297.1499938964844,293.1499938964844,0.1925619393587112,-4074.574951171875,304.1529846191406,0.9962430000305176,0.2732622623443603,0.2593625485897064,293.3429870605469,297.1499938964844,293.1499938964844,0.0023692417889833,-898.7841796875,294.4265441894531,0.5616639256477356,0.050000000745058,0.228451520204544,291.1636047363281,291.1499938964844,268.8676452636719,267.0567626953125,283.8830261230469,291.6260986328125,291.1636047363281,1.0,0.1840463876724243,0.827941358089447,0.827941358089447,1.0,1.0,-0.8165894746780396,0.3214164972305298,0.4951730072498321,0.1943321377038955,0.0,0.0,0.2587941288948059,25.539209365844727,25.0,0.3011539876461029,-5990.62841796875,66.38206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,305.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.767578125,18000.0,0.0,0.0,0.1331797689199447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829725801944732,0.1829769313335418,-4.360606908448972e-06,0.0,0.0001351605314994,0.0,0.0,7.454803466796875,0.0,0.0,0.0,0.2836830019950866,4.0,0.0,1.0
398820,293.1457824707031,297.1499938964844,293.1499938964844,0.0137476371601223,-715.480712890625,304.096923828125,0.5615349411964417,0.050000000745058,0.045734953135252,294.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5615349411964417,0.050000000745058,0.04816110804677,293.2362365722656,297.1499938964844,293.1499938964844,0.0829613283276557,-1534.2662353515625,304.1570739746094,0.7950184345245361,0.1384271532297134,0.097629114985466,293.2018127441406,297.1499938964844,293.1499938964844,0.1917079538106918,-4060.0810546875,304.1534118652344,0.9952092170715332,0.2722837924957275,0.2584251761436462,293.3407592773437,297.1499938964844,293.1499938964844,0.0023251939564943,-882.1109619140625,294.36572265625,0.5615349411964417,0.050000000745058,0.2284555584192276,291.1633605957031,291.1499938964844,268.9275207519531,267.10595703125,283.9010925292969,291.6061096191406,291.1632995605469,1.0,0.1837827861309051,0.8280843496322632,0.8280843496322632,1.0,1.0,-0.8141437768936157,0.3202369511127472,0.4939068257808685,0.1940914839506149,0.0,0.0,0.2570215165615082,25.539682388305664,25.0,-0.2953824400901794,-5956.92431640625,65.99967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,305.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1326127499341964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817076206207275,0.1817119717597961,-4.357930720289005e-06,0.0,0.0001345850760117,0.0,0.0,7.395819664001465,0.0,0.0,0.0,0.2834485173225403,4.0,0.0,1.0
398880,293.1457824707031,297.1499938964844,293.1499938964844,0.0137476371601223,-715.480712890625,304.096923828125,0.5615349411964417,0.050000000745058,0.045734953135252,294.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5615349411964417,0.050000000745058,0.04816110804677,293.2362365722656,297.1499938964844,293.1499938964844,0.0829613283276557,-1534.2662353515625,304.1570739746094,0.7950184345245361,0.1384271532297134,0.097629114985466,293.2018127441406,297.1499938964844,293.1499938964844,0.1917079538106918,-4060.0810546875,304.1534118652344,0.9952092170715332,0.2722837924957275,0.2584251761436462,293.3407592773437,297.1499938964844,293.1499938964844,0.0023251939564943,-882.1109619140625,294.36572265625,0.5615349411964417,0.050000000745058,0.2284555584192276,291.1633605957031,291.1499938964844,268.9275207519531,267.10595703125,283.9010925292969,291.6061096191406,291.1632995605469,1.0,0.1837827861309051,0.8280843496322632,0.8280843496322632,1.0,1.0,-0.8141437768936157,0.3202369511127472,0.4939068257808685,0.1940914839506149,0.0,0.0,0.2570215165615082,25.539682388305664,25.0,-0.2953824400901794,-5956.92431640625,65.99967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,305.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1326127499341964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817076206207275,0.1817119717597961,-4.357930720289005e-06,0.0,0.0001345850760117,0.0,0.0,7.395819664001465,0.0,0.0,0.0,0.2834485173225403,4.0,0.0,1.0
398940,293.1433410644531,297.1499938964844,293.1499938964844,0.013770317658782,-715.9818115234375,304.10516357421875,0.5614814162254333,0.050000000745058,0.0457352921366691,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5614814162254333,0.050000000745058,0.0481614656746387,293.232177734375,297.1499938964844,293.1499938964844,0.0818852931261062,-1518.840576171875,304.1565246582031,0.7922006249427795,0.1370708495378494,0.0966474786400795,293.19989013671875,297.1499938964844,293.1499938964844,0.1909016966819763,-4046.437255859375,304.1535949707031,0.9942950010299684,0.2713585793972015,0.2575413584709167,293.3385009765625,297.1499938964844,293.1499938964844,0.002281715394929,-865.65625,294.3055725097656,0.5614814162254333,0.050000000745058,0.2284572571516037,291.1628723144531,291.1499938964844,268.9859924316406,267.1538391113281,283.9181823730469,291.585693359375,291.16278076171875,1.0,0.1835239082574844,0.8282273411750793,0.8282273411750793,1.0,1.0,-0.8119077682495117,0.3191436231136322,0.4927641749382019,0.193910613656044,0.0,0.0,0.2553382515907287,25.530271530151367,25.0,-0.6400143504142761,-5925.8408203125,65.63793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.1320613920688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805159300565719,0.1805202811956405,-4.355390956334304e-06,0.0,0.0001340255257673,0.0,0.0,7.340336799621582,0.0,0.0,0.0,0.2832274436950683,4.0,0.0,1.0
399000,293.1433410644531,297.1499938964844,293.1499938964844,0.013770317658782,-715.9818115234375,304.10516357421875,0.5614814162254333,0.050000000745058,0.0457352921366691,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5614814162254333,0.050000000745058,0.0481614656746387,293.232177734375,297.1499938964844,293.1499938964844,0.0818852931261062,-1518.840576171875,304.1565246582031,0.7922006249427795,0.1370708495378494,0.0966474786400795,293.19989013671875,297.1499938964844,293.1499938964844,0.1909016966819763,-4046.437255859375,304.1535949707031,0.9942950010299684,0.2713585793972015,0.2575413584709167,293.3385009765625,297.1499938964844,293.1499938964844,0.002281715394929,-865.65625,294.3055725097656,0.5614814162254333,0.050000000745058,0.2284572571516037,291.1628723144531,291.1499938964844,268.9859924316406,267.1538391113281,283.9181823730469,291.585693359375,291.16278076171875,1.0,0.1835239082574844,0.8282273411750793,0.8282273411750793,1.0,1.0,-0.8119077682495117,0.3191436231136322,0.4927641749382019,0.193910613656044,0.0,0.0,0.2553382515907287,25.530271530151367,25.0,-0.6400143504142761,-5925.8408203125,65.63793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.1320613920688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805159300565719,0.1805202811956405,-4.355390956334304e-06,0.0,0.0001340255257673,0.0,0.0,7.340336799621582,0.0,0.0,0.0,0.2832274436950683,4.0,0.0,1.0
399060,293.1408996582031,297.1499938964844,293.1499938964844,0.0137952528893947,-716.5313110351562,304.1142578125,0.5614960789680481,0.050000000745058,0.0457352101802825,294.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5614960789680481,0.050000000745058,0.0481613762676715,293.2275390625,297.1499938964844,293.1499938964844,0.0809636861085891,-1505.6656494140625,304.1558837890625,0.7898520827293396,0.1359272897243499,0.0958086922764778,293.197998046875,297.1499938964844,293.1499938964844,0.1901343911886215,-4033.47412109375,304.1536865234375,0.9934872388839722,0.2704787850379944,0.2567010819911957,293.3362121582031,297.1499938964844,293.1499938964844,0.0022388868965208,-849.447265625,294.24615478515625,0.5614960789680481,0.050000000745058,0.2284568399190902,291.1622619628906,291.1499938964844,269.0428161621094,267.20025634765625,283.9343566894531,291.564697265625,291.1621398925781,1.0,0.1832736879587173,0.828376054763794,0.828376054763794,1.0,1.0,-0.8098918795585632,0.3181352019309997,0.4917566478252411,0.1938067078590393,0.0,0.0,0.2537450492382049,25.51255989074707,25.0,-0.8890351057052612,-5897.134765625,65.3003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,305.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.939453125,18000.0,0.0,0.0,0.1315218806266784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793915331363678,0.1793958842754364,-4.352999440015992e-06,0.0,0.000133477980853,0.0,0.0,7.288097858428955,0.0,0.0,0.0,0.2830194234848022,4.0,0.0,1.0
399120,293.1408996582031,297.1499938964844,293.1499938964844,0.0137952528893947,-716.5313110351562,304.1142578125,0.5614960789680481,0.050000000745058,0.0457352101802825,294.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5614960789680481,0.050000000745058,0.0481613762676715,293.2275390625,297.1499938964844,293.1499938964844,0.0809636861085891,-1505.6656494140625,304.1558837890625,0.7898520827293396,0.1359272897243499,0.0958086922764778,293.197998046875,297.1499938964844,293.1499938964844,0.1901343911886215,-4033.47412109375,304.1536865234375,0.9934872388839722,0.2704787850379944,0.2567010819911957,293.3362121582031,297.1499938964844,293.1499938964844,0.0022388868965208,-849.447265625,294.24615478515625,0.5614960789680481,0.050000000745058,0.2284568399190902,291.1622619628906,291.1499938964844,269.0428161621094,267.20025634765625,283.9343566894531,291.564697265625,291.1621398925781,1.0,0.1832736879587173,0.828376054763794,0.828376054763794,1.0,1.0,-0.8098918795585632,0.3181352019309997,0.4917566478252411,0.1938067078590393,0.0,0.0,0.2537450492382049,25.51255989074707,25.0,-0.8890351057052612,-5897.134765625,65.3003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,305.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.939453125,18000.0,0.0,0.0,0.1315218806266784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793915331363678,0.1793958842754364,-4.352999440015992e-06,0.0,0.000133477980853,0.0,0.0,7.288097858428955,0.0,0.0,0.0,0.2830194234848022,4.0,0.0,1.0
399180,293.138427734375,297.1499938964844,293.1499938964844,0.0138225452974438,-717.1317749023438,304.124267578125,0.5615774989128113,0.050000000745058,0.0457347109913826,294.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5615774989128113,0.050000000745058,0.0481608510017395,293.2222900390625,297.1499938964844,293.1499938964844,0.080222450196743,-1495.105712890625,304.1551513671875,0.7880430221557617,0.135028064250946,0.0951358005404472,293.1961364746094,297.1499938964844,293.1499938964844,0.189405933022499,-4021.18115234375,304.1536560058594,0.9927860498428344,0.2696428298950195,0.2559022009372711,293.3339233398437,297.1499938964844,293.1499938964844,0.0021966819185763,-833.4750366210938,294.1874389648437,0.5615774989128113,0.050000000745058,0.2284543514251709,291.1614685058594,291.1499938964844,269.09783935546875,267.2450256347656,283.9496154785156,291.5431213378906,291.1613464355469,1.0,0.1830360293388366,0.8285248279571533,0.8285248279571533,1.0,1.0,-0.8081212043762207,0.317217618227005,0.4909035861492157,0.1937964856624603,0.0,0.0,0.2522675096988678,25.487260818481445,25.0,-1.1058449745178225,-5870.96044921875,64.99140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,305.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.13099405169487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783492714166641,0.1783536225557327,-4.350774361228105e-06,0.0,0.0001329423103015,0.0,0.0,7.239750862121582,0.0,0.0,0.0,0.2828268408775329,4.0,0.0,1.0
399240,293.138427734375,297.1499938964844,293.1499938964844,0.0138225452974438,-717.1317749023438,304.124267578125,0.5615774989128113,0.050000000745058,0.0457347109913826,294.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5615774989128113,0.050000000745058,0.0481608510017395,293.2222900390625,297.1499938964844,293.1499938964844,0.080222450196743,-1495.105712890625,304.1551513671875,0.7880430221557617,0.135028064250946,0.0951358005404472,293.1961364746094,297.1499938964844,293.1499938964844,0.189405933022499,-4021.18115234375,304.1536560058594,0.9927860498428344,0.2696428298950195,0.2559022009372711,293.3339233398437,297.1499938964844,293.1499938964844,0.0021966819185763,-833.4750366210938,294.1874389648437,0.5615774989128113,0.050000000745058,0.2284543514251709,291.1614685058594,291.1499938964844,269.09783935546875,267.2450256347656,283.9496154785156,291.5431213378906,291.1613464355469,1.0,0.1830360293388366,0.8285248279571533,0.8285248279571533,1.0,1.0,-0.8081212043762207,0.317217618227005,0.4909035861492157,0.1937964856624603,0.0,0.0,0.2522675096988678,25.487260818481445,25.0,-1.1058449745178225,-5870.96044921875,64.99140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,305.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.13099405169487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783492714166641,0.1783536225557327,-4.350774361228105e-06,0.0,0.0001329423103015,0.0,0.0,7.239750862121582,0.0,0.0,0.0,0.2828268408775329,4.0,0.0,1.0
399300,293.1371765136719,297.1499938964844,293.1499938964844,0.0138370739296078,-717.4508056640625,304.1296081542969,0.5616426467895508,0.050000000745058,0.0457343086600303,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5616426467895508,0.050000000745058,0.0481604300439357,293.21942138671875,297.1499938964844,293.1499938964844,0.0799262970685958,-1490.9012451171875,304.1547546386719,0.7873591184616089,0.1346786320209503,0.0948676466941833,293.1952209472656,297.1499938964844,293.1499938964844,0.1890560686588287,-4015.27978515625,304.15362548828125,0.9924752712249756,0.2692408263683319,0.2555178105831146,293.332763671875,297.1499938964844,293.1499938964844,0.0021758126094937,-825.5775756835938,294.15838623046875,0.5616426467895508,0.050000000745058,0.2284523397684097,291.1610412597656,291.1499938964844,269.1246032714844,267.2667236328125,283.9568786621094,291.5321044921875,291.160888671875,1.0,0.1829230338335037,0.8285991549491882,0.8285991549491882,1.0,1.0,-0.8073346614837646,0.3167948424816131,0.4905397891998291,0.1938302218914032,0.0,0.0,0.2515781223773956,25.47199249267578,25.0,-1.2063002586364746,-5858.85302734375,64.84896087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1307354122400283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778630167245865,0.1778673678636551,-4.349732989794575e-06,0.0,0.0001326798228546,0.0,0.0,7.217218399047852,0.0,0.0,0.0,0.2827370166778564,4.0,0.0,1.0
399360,293.1359558105469,297.1499938964844,293.1499938964844,0.0138521883636713,-717.7823486328125,304.1351318359375,0.5617230534553528,0.050000000745058,0.0457338131964206,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5617230534553528,0.050000000745058,0.0481599085032939,293.2164001464844,297.1499938964844,293.1499938964844,0.0796812325716018,-1487.432373046875,304.15435791015625,0.7868252396583557,0.1343974620103836,0.0946462154388427,293.1943054199219,297.1499938964844,293.1499938964844,0.188715398311615,-4009.53515625,304.1535949707031,0.992189884185791,0.2688489854335785,0.2551429569721222,293.33160400390625,297.1499938964844,293.1499938964844,0.0021550972014665,-817.738525390625,294.1294860839844,0.5617230534553528,0.050000000745058,0.2284498661756515,291.1605529785156,291.1499938964844,269.1508483886719,267.2879638671875,283.96392822265625,291.5209655761719,291.160400390625,1.0,0.1828143447637558,0.8286744952201843,0.8286744952201843,1.0,1.0,-0.8066147565841675,0.316396415233612,0.4902183711528778,0.1938904374837875,0.0,0.0,0.2509240508079529,25.455162048339844,25.0,-1.3058561086654663,-5847.392578125,64.71485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1304810345172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774012744426727,0.1774056255817413,-4.3487402763275895e-06,0.0,0.0001324216573266,0.0,0.0,7.195834159851074,0.0,0.0,0.0,0.2826517820358276,4.0,0.0,1.0
399420,293.13348388671875,297.1499938964844,293.1499938964844,0.0138841466978192,-718.48193359375,304.1468811035156,0.5619279146194458,0.050000000745058,0.0457325503230094,294.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5619279146194458,0.050000000745058,0.0481585785746574,293.2098388671875,297.1499938964844,293.1499938964844,0.0793510824441909,-1482.794189453125,304.1534423828125,0.7862241268157959,0.1340478509664535,0.0943493470549583,293.1924743652344,297.1499938964844,293.1499938964844,0.1880612820386886,-3998.508056640625,304.1534729003906,0.9916936159133912,0.268094927072525,0.2544211149215698,293.3292541503906,297.1499938964844,293.1499938964844,0.0021141220349818,-802.2337036132812,294.072265625,0.5619279146194458,0.050000000745058,0.2284435629844665,291.15948486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9773864746094,291.4984741210937,291.1593322753906,1.0,0.1826111674308776,0.8288251161575317,0.8288251161575317,1.0,1.0,-0.8053814768791199,0.3156757354736328,0.4897057116031647,0.1940896660089492,0.0,0.0,0.2497310042381286,25.41717529296875,25.0,-1.5059138536453247,-5826.44580078125,64.47298431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840270996094,305.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.129988357424736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765569746494293,0.1765613257884979,-4.346913101471728e-06,0.0,0.0001319216535193,0.0,0.0,7.156754970550537,0.0,0.0,0.0,0.2824958264827728,4.0,0.0,1.0
399480,293.13348388671875,297.1499938964844,293.1499938964844,0.0138841466978192,-718.48193359375,304.1468811035156,0.5619279146194458,0.050000000745058,0.0457325503230094,294.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5619279146194458,0.050000000745058,0.0481585785746574,293.2098388671875,297.1499938964844,293.1499938964844,0.0793510824441909,-1482.794189453125,304.1534423828125,0.7862241268157959,0.1340478509664535,0.0943493470549583,293.1924743652344,297.1499938964844,293.1499938964844,0.1880612820386886,-3998.508056640625,304.1534729003906,0.9916936159133912,0.268094927072525,0.2544211149215698,293.3292541503906,297.1499938964844,293.1499938964844,0.0021141220349818,-802.2337036132812,294.072265625,0.5619279146194458,0.050000000745058,0.2284435629844665,291.15948486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9773864746094,291.4984741210937,291.1593322753906,1.0,0.1826111674308776,0.8288251161575317,0.8288251161575317,1.0,1.0,-0.8053814768791199,0.3156757354736328,0.4897057116031647,0.1940896660089492,0.0,0.0,0.2497310042381286,25.41717529296875,25.0,-1.5059138536453247,-5826.44580078125,64.47298431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840270996094,305.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.129988357424736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765569746494293,0.1765613257884979,-4.346913101471728e-06,0.0,0.0001319216535193,0.0,0.0,7.156754970550537,0.0,0.0,0.0,0.2824958264827728,4.0,0.0,1.0
399540,293.1312561035156,297.1499938964844,293.1499938964844,0.0140986796468496,-724.7401123046875,304.1495361328125,0.5643569827079773,0.050651840865612,0.0461259707808494,294.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5623549818992615,0.050000000745058,0.0481558069586753,293.20269775390625,297.1499938964844,293.1499938964844,0.079238124191761,-1481.2735595703125,304.1524963378906,0.7864487171173096,0.1339777559041977,0.0942489728331565,293.1907043457031,297.1499938964844,293.1499938964844,0.1874439865350723,-3988.108154296875,304.1533508300781,0.9914840459823608,0.2673778533935547,0.2537333965301513,293.3269348144531,297.1499938964844,293.1499938964844,0.002073660492897,-786.929931640625,294.0155944824219,0.5623549818992615,0.050000000745058,0.2284304201602935,291.1581420898437,291.1499938964844,269.25,267.3677673339844,283.9900207519531,291.47674560546875,291.1578369140625,1.0,0.1824373602867126,0.8289757370948792,0.8289757370948792,1.0,1.0,-0.8048884272575378,0.3152583241462707,0.4896301329135895,0.1944995671510696,0.0,0.0,0.2487269192934036,25.35173416137696,25.0,-2.290776014328003,-5809.43408203125,64.3076400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2780456542969,305.3822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1295238137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758311688899994,0.1758355051279068,-4.3453119360492565e-06,0.0,0.0001314502005698,0.0,0.0,7.123156547546387,0.0,0.0,0.0,0.2823615372180938,4.0,0.0,1.0
399600,293.1312561035156,297.1499938964844,293.1499938964844,0.0140986796468496,-724.7401123046875,304.1495361328125,0.5643569827079773,0.050651840865612,0.0461259707808494,294.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5623549818992615,0.050000000745058,0.0481558069586753,293.20269775390625,297.1499938964844,293.1499938964844,0.079238124191761,-1481.2735595703125,304.1524963378906,0.7864487171173096,0.1339777559041977,0.0942489728331565,293.1907043457031,297.1499938964844,293.1499938964844,0.1874439865350723,-3988.108154296875,304.1533508300781,0.9914840459823608,0.2673778533935547,0.2537333965301513,293.3269348144531,297.1499938964844,293.1499938964844,0.002073660492897,-786.929931640625,294.0155944824219,0.5623549818992615,0.050000000745058,0.2284304201602935,291.1581420898437,291.1499938964844,269.25,267.3677673339844,283.9900207519531,291.47674560546875,291.1578369140625,1.0,0.1824373602867126,0.8289757370948792,0.8289757370948792,1.0,1.0,-0.8048884272575378,0.3152583241462707,0.4896301329135895,0.1944995671510696,0.0,0.0,0.2487269192934036,25.35173416137696,25.0,-2.290776014328003,-5809.43408203125,64.3076400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2780456542969,305.3822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1295238137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758311688899994,0.1758355051279068,-4.3453119360492565e-06,0.0,0.0001314502005698,0.0,0.0,7.123156547546387,0.0,0.0,0.0,0.2823615372180938,4.0,0.0,1.0
399660,293.1300354003906,297.1499938964844,293.1499938964844,0.014473995193839,-735.4970703125,304.1490783691406,0.5682996511459351,0.0513752587139606,0.0468006506562233,294.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5629056096076965,0.050000000745058,0.0481522493064403,293.1950988769531,297.1499938964844,293.1499938964844,0.079343095421791,-1482.8848876953125,304.1514892578125,0.7873697876930237,0.1341878324747085,0.0943403840065002,293.1889953613281,297.1499938964844,293.1499938964844,0.1868752241134643,-3978.55029296875,304.1531982421875,0.9914490580558776,0.2666967809200287,0.2530792653560638,293.3246154785156,297.1499938964844,293.1499938964844,0.0020338802132755,-771.9117431640625,293.9588317871094,0.5629056096076965,0.050000000745058,0.2284135371446609,291.1557312011719,291.1499938964844,269.29656982421875,267.4049987792969,284.0033264160156,291.457763671875,291.1553649902344,1.0,0.1823047995567321,0.8291229605674744,0.8291229605674744,1.0,1.0,-0.8049983382225037,0.3150815963745117,0.4899167418479919,0.1950957477092743,0.0,0.0,0.2481297105550766,25.274002075195312,25.0,-3.079074621200561,-5797.46923828125,64.21798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1291065663099289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753476411104202,0.1753519922494888,-4.344085027696565e-06,0.0,0.0001310267543885,0.0,0.0,7.100543022155762,0.0,0.0,0.0,0.2822694778442383,4.0,0.0,1.0
399720,293.1300354003906,297.1499938964844,293.1499938964844,0.014473995193839,-735.4970703125,304.1490783691406,0.5682996511459351,0.0513752587139606,0.0468006506562233,294.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5629056096076965,0.050000000745058,0.0481522493064403,293.1950988769531,297.1499938964844,293.1499938964844,0.079343095421791,-1482.8848876953125,304.1514892578125,0.7873697876930237,0.1341878324747085,0.0943403840065002,293.1889953613281,297.1499938964844,293.1499938964844,0.1868752241134643,-3978.55029296875,304.1531982421875,0.9914490580558776,0.2666967809200287,0.2530792653560638,293.3246154785156,297.1499938964844,293.1499938964844,0.0020338802132755,-771.9117431640625,293.9588317871094,0.5629056096076965,0.050000000745058,0.2284135371446609,291.1557312011719,291.1499938964844,269.29656982421875,267.4049987792969,284.0033264160156,291.457763671875,291.1553649902344,1.0,0.1823047995567321,0.8291229605674744,0.8291229605674744,1.0,1.0,-0.8049983382225037,0.3150815963745117,0.4899167418479919,0.1950957477092743,0.0,0.0,0.2481297105550766,25.274002075195312,25.0,-3.079074621200561,-5797.46923828125,64.21798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1291065663099289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753476411104202,0.1753519922494888,-4.344085027696565e-06,0.0,0.0001310267543885,0.0,0.0,7.100543022155762,0.0,0.0,0.0,0.2822694778442383,4.0,0.0,1.0
399780,293.1291198730469,297.1499938964844,293.1499938964844,0.0148246102035045,-745.3458251953125,304.1488037109375,0.5719184279441833,0.0520666800439357,0.0474213510751724,294.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.563445508480072,0.050000000745058,0.0481487773358821,293.1868591308594,297.1499938964844,293.1499938964844,0.0796819627285003,-1487.843017578125,304.1504211425781,0.7889023423194885,0.1347164064645767,0.0946497693657875,293.18731689453125,297.1499938964844,293.1499938964844,0.1863256394863128,-3969.29345703125,304.1530456542969,0.9914318919181824,0.2660480439662933,0.2524564564228058,293.32232666015625,297.1499938964844,293.1499938964844,0.0019944647792726,-757.0098876953125,293.9031677246094,0.563445508480072,0.050000000745058,0.2283970713615417,291.1538391113281,291.1499938964844,269.3420715332031,267.4412536621094,284.01641845703125,291.439208984375,291.1535949707031,1.0,0.1822071522474289,0.8292702436447144,0.8292702436447144,1.0,1.0,-0.8053432106971741,0.314999520778656,0.490343689918518,0.1957626938819885,0.0,0.0,0.247755765914917,25.20141220092773,25.0,-2.510149478912353,-5788.91796875,64.17135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.128754511475563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750632971525192,0.1750676482915878,-4.343334239820251e-06,0.0,0.0001306694612139,0.0,0.0,7.087207317352295,0.0,0.0,0.0,0.2822141647338867,4.0,0.0,1.0
399840,293.1291198730469,297.1499938964844,293.1499938964844,0.0148246102035045,-745.3458251953125,304.1488037109375,0.5719184279441833,0.0520666800439357,0.0474213510751724,294.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.563445508480072,0.050000000745058,0.0481487773358821,293.1868591308594,297.1499938964844,293.1499938964844,0.0796819627285003,-1487.843017578125,304.1504211425781,0.7889023423194885,0.1347164064645767,0.0946497693657875,293.18731689453125,297.1499938964844,293.1499938964844,0.1863256394863128,-3969.29345703125,304.1530456542969,0.9914318919181824,0.2660480439662933,0.2524564564228058,293.32232666015625,297.1499938964844,293.1499938964844,0.0019944647792726,-757.0098876953125,293.9031677246094,0.563445508480072,0.050000000745058,0.2283970713615417,291.1538391113281,291.1499938964844,269.3420715332031,267.4412536621094,284.01641845703125,291.439208984375,291.1535949707031,1.0,0.1822071522474289,0.8292702436447144,0.8292702436447144,1.0,1.0,-0.8053432106971741,0.314999520778656,0.490343689918518,0.1957626938819885,0.0,0.0,0.247755765914917,25.20141220092773,25.0,-2.510149478912353,-5788.91796875,64.17135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.128754511475563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750632971525192,0.1750676482915878,-4.343334239820251e-06,0.0,0.0001306694612139,0.0,0.0,7.087207317352295,0.0,0.0,0.0,0.2822141647338867,4.0,0.0,1.0
399900,293.1286926269531,297.1499938964844,293.1499938964844,0.0150019032880663,-750.2505493164062,304.1487121582031,0.5737108588218689,0.0524137243628501,0.0477308668196201,294.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5637189149856567,0.050000000745058,0.0481470264494419,293.1825561523437,297.1499938964844,293.1499938964844,0.0799423307180404,-1491.6256103515625,304.14990234375,0.7899135947227478,0.1350968778133392,0.0948886424303054,293.1864929199219,297.1499938964844,293.1499938964844,0.1860591024160385,-3964.798828125,304.1529846191406,0.991438627243042,0.2657359838485718,0.2521567046642303,293.3211975097656,297.1499938964844,293.1499938964844,0.0019750474020838,-749.6632690429688,293.8757629394531,0.5637189149856567,0.050000000745058,0.2283887565135955,291.153076171875,291.1499938964844,269.3643798828125,267.458984375,284.02264404296875,291.4301452636719,291.1528625488281,1.0,0.1821719408035278,0.829343855381012,0.829343855381012,1.0,1.0,-0.805629551410675,0.3150110244750976,0.4906185269355774,0.1961144357919693,0.0,0.0,0.2476310282945633,25.16583251953125,25.0,-2.317779064178467,-5785.47802734375,64.16646575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,305.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.1286079287528991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749629974365234,0.1749673336744308,-4.343073214840842e-06,0.0,0.0001305206969846,0.0,0.0,7.082511425018311,0.0,0.0,0.0,0.2821948826313019,4.0,0.0,1.0
399960,293.1282958984375,297.1499938964844,293.1499938964844,0.0151819279417395,-755.1826782226562,304.14862060546875,0.5755005478858948,0.0527630075812339,0.0480420887470245,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5639926195144653,0.050000000745058,0.0481452755630016,293.17822265625,297.1499938964844,293.1499938964844,0.0802536904811859,-1496.140869140625,304.1493530273437,0.7910578846931458,0.1355410665273666,0.095174103975296,293.1856994628906,297.1499938964844,293.1499938964844,0.185799241065979,-3960.415771484375,304.15289306640625,0.9914526343345642,0.2654315531253814,0.2518641352653503,293.320068359375,297.1499938964844,293.1499938964844,0.0019556840416043,-742.3365478515625,293.8485412597656,0.5639926195144653,0.050000000745058,0.2283804565668106,291.15234375,291.1499938964844,269.3863830566406,267.4764709472656,284.0287170410156,291.4213256835937,291.152099609375,1.0,0.1821449697017669,0.8294113874435425,0.8294113874435425,1.0,1.0,-0.8059824705123901,0.3150559365749359,0.4909265339374542,0.1964693367481231,0.0,0.0,0.2475544661283493,25.13082695007324,25.0,-2.2020957469940186,-5782.634765625,64.17255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,305.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1284806579351425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748929917812347,0.1748973280191421,-4.342871307017049e-06,0.0,0.000130391534185,0.0,0.0,7.079202175140381,0.0,0.0,0.0,0.2821811139583587,4.0,0.0,1.0
400020,293.1275329589844,297.1499938964844,293.1499938964844,0.0155509654432535,-765.1443481445312,304.1484680175781,0.5790694355964661,0.0534684285521507,0.0486706793308258,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5645363926887512,0.050000000745058,0.0481418147683143,293.1694641113281,297.1499938964844,293.1499938964844,0.0810134261846542,-1507.1444091796875,304.1483154296875,0.7936972379684448,0.1366031914949417,0.0958705618977546,293.18414306640625,297.1499938964844,293.1499938964844,0.1852985620498657,-3951.96875,304.1527709960937,0.9914972186088562,0.2648450434207916,0.2513002157211303,293.3178405761719,297.1499938964844,293.1499938964844,0.0019173711771145,-727.8368530273438,293.7946472167969,0.5645363926887512,0.050000000745058,0.228364035487175,291.15087890625,291.1499938964844,269.429443359375,267.5106201171875,284.040283203125,291.4046630859375,291.1506652832031,1.0,0.1821148246526718,0.8295463919639587,0.8295463919639587,1.0,1.0,-0.8068721294403076,0.3152438402175903,0.4916282892227173,0.1971766501665115,0.0,0.0,0.2475389689207077,25.06291389465332,25.0,-2.017887115478516,-5778.798828125,64.21578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301940917969,305.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.1282855868339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748473644256591,0.1748517006635666,-4.342653028288623e-06,0.0,0.0001301935699302,0.0,0.0,7.076908588409424,0.0,0.0,0.0,0.2821705341339111,4.0,0.0,1.0
400080,293.1275329589844,297.1499938964844,293.1499938964844,0.0155509654432535,-765.1443481445312,304.1484680175781,0.5790694355964661,0.0534684285521507,0.0486706793308258,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5645363926887512,0.050000000745058,0.0481418147683143,293.1694641113281,297.1499938964844,293.1499938964844,0.0810134261846542,-1507.1444091796875,304.1483154296875,0.7936972379684448,0.1366031914949417,0.0958705618977546,293.18414306640625,297.1499938964844,293.1499938964844,0.1852985620498657,-3951.96875,304.1527709960937,0.9914972186088562,0.2648450434207916,0.2513002157211303,293.3178405761719,297.1499938964844,293.1499938964844,0.0019173711771145,-727.8368530273438,293.7946472167969,0.5645363926887512,0.050000000745058,0.228364035487175,291.15087890625,291.1499938964844,269.429443359375,267.5106201171875,284.040283203125,291.4046630859375,291.1506652832031,1.0,0.1821148246526718,0.8295463919639587,0.8295463919639587,1.0,1.0,-0.8068721294403076,0.3152438402175903,0.4916282892227173,0.1971766501665115,0.0,0.0,0.2475389689207077,25.06291389465332,25.0,-2.017887115478516,-5778.798828125,64.21578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301940917969,305.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.1282855868339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748473644256591,0.1748517006635666,-4.342653028288623e-06,0.0,0.0001301935699302,0.0,0.0,7.076908588409424,0.0,0.0,0.0,0.2821705341339111,4.0,0.0,1.0
400140,293.1268310546875,297.1499938964844,293.1499938964844,0.0159321166574955,-775.230224609375,304.1483459472656,0.5826218128204346,0.0541826635599136,0.0493074469268322,294.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5650761723518372,0.050000000745058,0.04813839122653,293.16064453125,297.1499938964844,293.1499938964844,0.0819499045610427,-1520.7010498046875,304.1473083496094,0.7967870831489563,0.1378988325595855,0.0967300236225128,293.1826171875,297.1499938964844,293.1499938964844,0.1848221570253372,-3943.92529296875,304.15264892578125,0.991564929485321,0.2642882764339447,0.2507646381855011,293.31561279296875,297.1499938964844,293.1499938964844,0.001879553659819,-713.519287109375,293.7415466308594,0.5650761723518372,0.050000000745058,0.2283478081226349,291.1495361328125,291.1499938964844,269.4711608886719,267.5435791015625,284.0512390136719,291.38934326171875,291.1493530273437,1.0,0.1821160912513733,0.8296814560890198,0.8296814560890198,1.0,1.0,-0.8080015182495117,0.3155539333820343,0.4924475848674774,0.1978950053453445,0.0,0.0,0.2476907670497894,24.99790382385254,25.0,-1.807933330535889,-5777.30517578125,64.29985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,305.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1281743049621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749193966388702,0.1749237477779388,-4.342683496361133e-06,0.0,0.0001300806325161,0.0,0.0,7.080031871795654,0.0,0.0,0.0,0.282181441783905,4.0,0.0,1.0
400200,293.1268310546875,297.1499938964844,293.1499938964844,0.0159321166574955,-775.230224609375,304.1483459472656,0.5826218128204346,0.0541826635599136,0.0493074469268322,294.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5650761723518372,0.050000000745058,0.04813839122653,293.16064453125,297.1499938964844,293.1499938964844,0.0819499045610427,-1520.7010498046875,304.1473083496094,0.7967870831489563,0.1378988325595855,0.0967300236225128,293.1826171875,297.1499938964844,293.1499938964844,0.1848221570253372,-3943.92529296875,304.15264892578125,0.991564929485321,0.2642882764339447,0.2507646381855011,293.31561279296875,297.1499938964844,293.1499938964844,0.001879553659819,-713.519287109375,293.7415466308594,0.5650761723518372,0.050000000745058,0.2283478081226349,291.1495361328125,291.1499938964844,269.4711608886719,267.5435791015625,284.0512390136719,291.38934326171875,291.1493530273437,1.0,0.1821160912513733,0.8296814560890198,0.8296814560890198,1.0,1.0,-0.8080015182495117,0.3155539333820343,0.4924475848674774,0.1978950053453445,0.0,0.0,0.2476907670497894,24.99790382385254,25.0,-1.807933330535889,-5777.30517578125,64.29985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,305.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1281743049621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749193966388702,0.1749237477779388,-4.342683496361133e-06,0.0,0.0001300806325161,0.0,0.0,7.080031871795654,0.0,0.0,0.0,0.282181441783905,4.0,0.0,1.0
400260,293.12615966796875,297.1499938964844,293.1499938964844,0.0163250919431448,-785.42333984375,304.1482238769531,0.586157500743866,0.054904643446207,0.0499514676630497,294.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.565619945526123,0.050000000745058,0.0481349639594554,293.1517028808594,297.1499938964844,293.1499938964844,0.0830764397978782,-1537.015869140625,304.1463317871094,0.8003658652305603,0.1394509077072143,0.0977659374475479,293.18115234375,297.1499938964844,293.1499938964844,0.1843692511320114,-3936.27294921875,304.15252685546875,0.9916648864746094,0.2637608647346496,0.2502570450305938,293.3134155273437,297.1499938964844,293.1499938964844,0.0018422746798023,-699.3997802734375,293.6893005371094,0.565619945526123,0.050000000745058,0.2283315360546112,291.1483764648437,291.1499938964844,269.511474609375,267.5753173828125,284.0616455078125,291.375244140625,291.1482238769531,1.0,0.1821488142013549,0.829807460308075,0.829807460308075,1.0,1.0,-0.8093848824501038,0.3159863650798797,0.493398517370224,0.1986409425735473,0.0,0.0,0.2479909658432006,24.934934616088867,25.0,-1.6076854467391968,-5778.06640625,64.4259262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,305.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.128149539232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750958561897277,0.1751001924276352,-4.3429408833617344e-06,0.0,0.0001300555013585,0.0,0.0,7.087973117828369,0.0,0.0,0.0,0.2822116315364837,4.0,0.0,1.0
400320,293.12615966796875,297.1499938964844,293.1499938964844,0.0163250919431448,-785.42333984375,304.1482238769531,0.586157500743866,0.054904643446207,0.0499514676630497,294.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.565619945526123,0.050000000745058,0.0481349639594554,293.1517028808594,297.1499938964844,293.1499938964844,0.0830764397978782,-1537.015869140625,304.1463317871094,0.8003658652305603,0.1394509077072143,0.0977659374475479,293.18115234375,297.1499938964844,293.1499938964844,0.1843692511320114,-3936.27294921875,304.15252685546875,0.9916648864746094,0.2637608647346496,0.2502570450305938,293.3134155273437,297.1499938964844,293.1499938964844,0.0018422746798023,-699.3997802734375,293.6893005371094,0.565619945526123,0.050000000745058,0.2283315360546112,291.1483764648437,291.1499938964844,269.511474609375,267.5753173828125,284.0616455078125,291.375244140625,291.1482238769531,1.0,0.1821488142013549,0.829807460308075,0.829807460308075,1.0,1.0,-0.8093848824501038,0.3159863650798797,0.493398517370224,0.1986409425735473,0.0,0.0,0.2479909658432006,24.934934616088867,25.0,-1.6076854467391968,-5778.06640625,64.4259262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,305.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.128149539232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750958561897277,0.1751001924276352,-4.3429408833617344e-06,0.0,0.0001300555013585,0.0,0.0,7.087973117828369,0.0,0.0,0.0,0.2822116315364837,4.0,0.0,1.0
400380,293.12554931640625,297.1499938964844,293.1499938964844,0.0167295765131711,-795.7083740234375,304.1481628417969,0.5896680355072021,0.0556331202387809,0.0506014227867126,294.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661687850952148,0.050000000745058,0.0481315180659294,293.14263916015625,297.1499938964844,293.1499938964844,0.0843892395496368,-1556.047607421875,304.1453857421875,0.8044121861457825,0.1412503570318222,0.0989750921726226,293.1797180175781,297.1499938964844,293.1499938964844,0.1839395612478256,-3929.009521484375,304.15240478515625,0.991796374320984,0.2632611691951751,0.249775618314743,293.3112487792969,297.1499938964844,293.1499938964844,0.0018054953543469,-685.4664306640625,293.6377868652344,0.5661687850952148,0.050000000745058,0.2283152043819427,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.07135009765625,291.3623352050781,291.1471252441406,1.0,0.1822112947702407,0.8299335241317749,0.8299335241317749,1.0,1.0,-0.8110146522521973,0.3165445625782013,0.4944700896739959,0.1993983387947082,0.0,0.0,0.2484287321567535,24.87348175048828,25.0,-1.513196349143982,-5781.048828125,64.59231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,305.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1282059103250503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753655672073364,0.175369918346405,-4.3433933569758665e-06,0.0,0.0001301127049373,0.0,0.0,7.100209712982178,0.0,0.0,0.0,0.2822588980197906,4.0,0.0,1.0
400440,293.12554931640625,297.1499938964844,293.1499938964844,0.0167295765131711,-795.7083740234375,304.1481628417969,0.5896680355072021,0.0556331202387809,0.0506014227867126,294.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661687850952148,0.050000000745058,0.0481315180659294,293.14263916015625,297.1499938964844,293.1499938964844,0.0843892395496368,-1556.047607421875,304.1453857421875,0.8044121861457825,0.1412503570318222,0.0989750921726226,293.1797180175781,297.1499938964844,293.1499938964844,0.1839395612478256,-3929.009521484375,304.15240478515625,0.991796374320984,0.2632611691951751,0.249775618314743,293.3112487792969,297.1499938964844,293.1499938964844,0.0018054953543469,-685.4664306640625,293.6377868652344,0.5661687850952148,0.050000000745058,0.2283152043819427,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.07135009765625,291.3623352050781,291.1471252441406,1.0,0.1822112947702407,0.8299335241317749,0.8299335241317749,1.0,1.0,-0.8110146522521973,0.3165445625782013,0.4944700896739959,0.1993983387947082,0.0,0.0,0.2484287321567535,24.87348175048828,25.0,-1.513196349143982,-5781.048828125,64.59231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,305.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1282059103250503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753655672073364,0.175369918346405,-4.3433933569758665e-06,0.0,0.0001301127049373,0.0,0.0,7.100209712982178,0.0,0.0,0.0,0.2822588980197906,4.0,0.0,1.0
