time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.125244140625,297.1499938964844,293.1499938964844,0.0169368162751197,-800.901123046875,304.1481018066406,0.5914202928543091,0.0560020506381988,0.0509295649826526,294.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5664483308792114,0.050000000745058,0.0481297709047794,293.13800048828125,297.1499938964844,293.1499938964844,0.0851218476891517,-1566.678466796875,304.1448974609375,0.8066208958625793,0.1422592401504516,0.0996505990624427,293.17901611328125,297.1499938964844,293.1499938964844,0.1837348639965057,-3925.54931640625,304.15234375,0.9918787479400636,0.2630238533020019,0.2495457828044891,293.3101806640625,297.1499938964844,293.1499938964844,0.0017872849712148,-678.5673217773438,293.6123046875,0.5664483308792114,0.050000000745058,0.2283069044351577,291.146728515625,291.1499938964844,269.5691223144531,267.6205139160156,284.0757141113281,291.3560791015625,291.1465759277344,1.0,0.182253897190094,0.8299965262413025,0.8299965262413025,1.0,1.0,-0.8119312524795532,0.316876471042633,0.4950548112392425,0.1997797638177871,0.0,0.0,0.2487030327320099,24.84285354614257,25.0,-1.5314558744430542,-5783.50537109375,64.69152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,305.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1282639652490615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755372881889343,0.1755416244268417,-4.343693035480101e-06,0.0,0.0001301716110901,0.0,0.0,7.108021259307861,0.0,0.0,0.0,0.2822892665863037,4.0,0.0,1.0
400560,293.1249389648437,297.1499938964844,293.1499938964844,0.0171488374471664,-806.1618041992188,304.1480712890625,0.5931844711303711,0.0563767030835151,0.05126179382205,294.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5667371153831482,0.050000000745058,0.0481279678642749,293.1332092285156,297.1499938964844,293.1499938964844,0.0859123170375824,-1578.1583251953125,304.1443786621094,0.8089405298233032,0.1433494687080383,0.1003798991441726,293.1783142089844,297.1499938964844,293.1499938964844,0.1835387200117111,-3922.236083984375,304.1522521972656,0.9919801354408264,0.2627964615821838,0.2493244707584381,293.30908203125,297.1499938964844,293.1499938964844,0.0017692183610051,-671.7236938476562,293.5869445800781,0.5667371153831482,0.050000000745058,0.2282983660697937,291.1461486816406,291.1499938964844,269.5875549316406,267.6349182128906,284.07958984375,291.3497619628906,291.1459655761719,1.0,0.1823038309812545,0.8300536870956421,0.8300536870956421,1.0,1.0,-0.81292724609375,0.3172491192817688,0.4956781268119812,0.2001633793115615,0.0,0.0,0.2490184903144836,24.811473846435547,25.0,-1.6512612104415894,-5786.69140625,64.80208587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,305.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.36328125,18000.0,0.0,0.0,0.1283399909734726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757345199584961,0.1757388710975647,-4.344040917203529e-06,0.0,0.0001302487798966,0.0,0.0,7.117001533508301,0.0,0.0,0.0,0.2823242247104645,4.0,0.0,1.0
400620,293.1242980957031,297.1499938964844,293.1499938964844,0.0175895169377326,-816.936279296875,304.1479797363281,0.5967515707015991,0.0571413561701774,0.0519412532448768,294.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5673367381095886,0.050000000745058,0.0481242462992668,293.1235656738281,297.1499938964844,293.1499938964844,0.08766570687294,-1603.64794921875,304.1433410644531,0.8138741254806519,0.1457359045743942,0.1019975244998931,293.1768798828125,297.1499938964844,293.1499938964844,0.1831763386726379,-3916.124755859375,304.1521301269531,0.9922361969947816,0.2623702585697174,0.2489100247621536,293.3069152832031,297.1499938964844,293.1499938964844,0.0017335643060505,-658.223388671875,293.53668212890625,0.5673367381095886,0.050000000745058,0.2282806932926178,291.14471435546875,291.1499938964844,269.6231384277344,267.6626281738281,284.0862121582031,291.33758544921875,291.1445007324219,1.0,0.1824276894330978,0.8301678895950317,0.8301678895950317,1.0,1.0,-0.8151610493659973,0.3181212246417999,0.4970398247241974,0.2009340971708297,0.0,0.0,0.2498184442520141,24.747323989868164,25.0,-1.984301805496216,-5795.67041015625,65.05934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,305.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.1285492330789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762354522943496,0.176239788532257,-4.3449235818116e-06,0.0,0.0001304611359955,0.0,0.0,7.139821529388428,0.0,0.0,0.0,0.2824130654335022,4.0,0.0,1.0
400680,293.1242980957031,297.1499938964844,293.1499938964844,0.0175895169377326,-816.936279296875,304.1479797363281,0.5967515707015991,0.0571413561701774,0.0519412532448768,294.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5673367381095886,0.050000000745058,0.0481242462992668,293.1235656738281,297.1499938964844,293.1499938964844,0.08766570687294,-1603.64794921875,304.1433410644531,0.8138741254806519,0.1457359045743942,0.1019975244998931,293.1768798828125,297.1499938964844,293.1499938964844,0.1831763386726379,-3916.124755859375,304.1521301269531,0.9922361969947816,0.2623702585697174,0.2489100247621536,293.3069152832031,297.1499938964844,293.1499938964844,0.0017335643060505,-658.223388671875,293.53668212890625,0.5673367381095886,0.050000000745058,0.2282806932926178,291.14471435546875,291.1499938964844,269.6231384277344,267.6626281738281,284.0862121582031,291.33758544921875,291.1445007324219,1.0,0.1824276894330978,0.8301678895950317,0.8301678895950317,1.0,1.0,-0.8151610493659973,0.3181212246417999,0.4970398247241974,0.2009340971708297,0.0,0.0,0.2498184442520141,24.747323989868164,25.0,-1.984301805496216,-5795.67041015625,65.05934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,305.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.767578125,18000.0,0.0,0.0,0.1285492330789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762354522943496,0.176239788532257,-4.3449235818116e-06,0.0,0.0001304611359955,0.0,0.0,7.139821529388428,0.0,0.0,0.0,0.2824130654335022,4.0,0.0,1.0
400740,293.1236877441406,297.1499938964844,293.1499938964844,0.018046848475933,-827.893798828125,304.1478881835937,0.6002935171127319,0.0579157397150993,0.05263227596879,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5679302215576172,0.050000000745058,0.0481205768883228,293.1141662597656,297.1499938964844,293.1499938964844,0.0895799770951271,-1631.4930419921875,304.1423645019531,0.8190070390701294,0.1483156979084015,0.1037643477320671,293.17547607421875,297.1499938964844,293.1499938964844,0.182841882109642,-3910.48486328125,304.1519775390625,0.992514967918396,0.2619740664958954,0.2485259473323822,293.3047180175781,297.1499938964844,293.1499938964844,0.0016984714893624,-644.9339599609375,293.4871520996094,0.5679302215576172,0.050000000745058,0.2282633036375045,291.1432800292969,291.1499938964844,269.6570129394531,267.6888427734375,284.0919494628906,291.3271484375,291.1430969238281,1.0,0.1825816184282302,0.8302821516990662,0.8302821516990662,1.0,1.0,-0.8176246881484985,0.3191277384757995,0.498496949672699,0.2016752809286117,0.0,0.0,0.2508166432380676,24.68563270568848,25.0,-1.89126980304718,-5807.81396484375,65.35670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,305.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.1288330405950546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768811047077179,0.1768854558467865,-4.34609864896629e-06,0.0,0.0001307491475017,0.0,0.0,7.169320583343506,0.0,0.0,0.0,0.2825281620025635,4.0,0.0,1.0
400800,293.1236877441406,297.1499938964844,293.1499938964844,0.018046848475933,-827.893798828125,304.1478881835937,0.6002935171127319,0.0579157397150993,0.05263227596879,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5679302215576172,0.050000000745058,0.0481205768883228,293.1141662597656,297.1499938964844,293.1499938964844,0.0895799770951271,-1631.4930419921875,304.1423645019531,0.8190070390701294,0.1483156979084015,0.1037643477320671,293.17547607421875,297.1499938964844,293.1499938964844,0.182841882109642,-3910.48486328125,304.1519775390625,0.992514967918396,0.2619740664958954,0.2485259473323822,293.3047180175781,297.1499938964844,293.1499938964844,0.0016984714893624,-644.9339599609375,293.4871520996094,0.5679302215576172,0.050000000745058,0.2282633036375045,291.1432800292969,291.1499938964844,269.6570129394531,267.6888427734375,284.0919494628906,291.3271484375,291.1430969238281,1.0,0.1825816184282302,0.8302821516990662,0.8302821516990662,1.0,1.0,-0.8176246881484985,0.3191277384757995,0.498496949672699,0.2016752809286117,0.0,0.0,0.2508166432380676,24.68563270568848,25.0,-1.89126980304718,-5807.81396484375,65.35670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,305.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.1288330405950546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768811047077179,0.1768854558467865,-4.34609864896629e-06,0.0,0.0001307491475017,0.0,0.0,7.169320583343506,0.0,0.0,0.0,0.2825281620025635,4.0,0.0,1.0
400860,293.1231689453125,297.1499938964844,293.1499938964844,0.0185146313160657,-838.8737182617188,304.1478271484375,0.6037487983703613,0.0586907751858234,0.0533258952200412,294.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5684964060783386,0.050000000745058,0.048117097467184,293.10516357421875,297.1499938964844,293.1499938964844,0.0916126295924186,-1661.055419921875,304.1415405273437,0.8242555260658264,0.1510454565286636,0.1056419759988784,293.17413330078125,297.1499938964844,293.1499938964844,0.1825247257947921,-3905.126953125,304.15185546875,0.9927859902381896,0.2616017460823059,0.248165875673294,293.3025817871094,297.1499938964844,293.1499938964844,0.0016638350207358,-631.808349609375,293.43853759765625,0.5684964060783386,0.050000000745058,0.2282467931509018,291.14215087890625,291.1499938964844,269.6890869140625,267.71356201171875,284.0968322753906,291.3186950683594,291.1420288085937,1.0,0.1827630847692489,0.8303830027580261,0.8303830027580261,1.0,1.0,-0.8202545046806335,0.3202456831932068,0.5000088214874268,0.2023586928844452,0.0,0.0,0.2519410252571106,24.628681182861328,25.0,-1.5105870962142944,-5822.265625,65.68785858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986633300781,305.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.1291886568069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776281148195266,0.1776324659585952,-4.3475229176692665e-06,0.0,0.0001311100641032,0.0,0.0,7.203592300415039,0.0,0.0,0.0,0.2826626002788543,4.0,0.0,1.0
400920,293.1231689453125,297.1499938964844,293.1499938964844,0.0185146313160657,-838.8737182617188,304.1478271484375,0.6037487983703613,0.0586907751858234,0.0533258952200412,294.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5684964060783386,0.050000000745058,0.048117097467184,293.10516357421875,297.1499938964844,293.1499938964844,0.0916126295924186,-1661.055419921875,304.1415405273437,0.8242555260658264,0.1510454565286636,0.1056419759988784,293.17413330078125,297.1499938964844,293.1499938964844,0.1825247257947921,-3905.126953125,304.15185546875,0.9927859902381896,0.2616017460823059,0.248165875673294,293.3025817871094,297.1499938964844,293.1499938964844,0.0016638350207358,-631.808349609375,293.43853759765625,0.5684964060783386,0.050000000745058,0.2282467931509018,291.14215087890625,291.1499938964844,269.6890869140625,267.71356201171875,284.0968322753906,291.3186950683594,291.1420288085937,1.0,0.1827630847692489,0.8303830027580261,0.8303830027580261,1.0,1.0,-0.8202545046806335,0.3202456831932068,0.5000088214874268,0.2023586928844452,0.0,0.0,0.2519410252571106,24.628681182861328,25.0,-1.5105870962142944,-5822.265625,65.68785858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986633300781,305.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.1291886568069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776281148195266,0.1776324659585952,-4.3475229176692665e-06,0.0,0.0001311100641032,0.0,0.0,7.203592300415039,0.0,0.0,0.0,0.2826626002788543,4.0,0.0,1.0
400980,293.1227111816406,297.1499938964844,293.1499938964844,0.0189888644963502,-849.783203125,304.14776611328125,0.6070834398269653,0.0594602450728416,0.054016076028347,294.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.569025993347168,0.050000000745058,0.0481138564646244,293.0967102050781,297.1499938964844,293.1499938964844,0.0937457233667373,-1692.05029296875,304.14080810546875,0.8296054601669312,0.1539007127285003,0.1076120808720588,293.1728515625,297.1499938964844,293.1499938964844,0.1822218000888824,-3900.0,304.1517333984375,0.9930346608161926,0.2612492442131042,0.2478257566690445,293.30047607421875,297.1499938964844,293.1499938964844,0.0016296278918161,-618.8379516601562,293.3907775878906,0.569025993347168,0.050000000745058,0.2282314151525497,291.1413269042969,291.1499938964844,269.7192687988281,267.73663330078125,284.1007385253906,291.3121337890625,291.1412353515625,1.0,0.1829699277877807,0.8304839134216309,0.8304839134216309,1.0,1.0,-0.8230167627334595,0.3214652836322784,0.5015514492988586,0.2029670923948288,0.0,0.0,0.2531562149524688,24.577259063720703,25.0,-1.138881802558899,-5838.55419921875,66.04898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,305.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1296114921569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784465312957763,0.1784508824348449,-4.349127266323194e-06,0.0,0.0001315391855314,0.0,0.0,7.241258144378662,0.0,0.0,0.0,0.2828109860420227,4.0,0.0,1.0
401040,293.1227111816406,297.1499938964844,293.1499938964844,0.0189888644963502,-849.783203125,304.14776611328125,0.6070834398269653,0.0594602450728416,0.054016076028347,294.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.569025993347168,0.050000000745058,0.0481138564646244,293.0967102050781,297.1499938964844,293.1499938964844,0.0937457233667373,-1692.05029296875,304.14080810546875,0.8296054601669312,0.1539007127285003,0.1076120808720588,293.1728515625,297.1499938964844,293.1499938964844,0.1822218000888824,-3900.0,304.1517333984375,0.9930346608161926,0.2612492442131042,0.2478257566690445,293.30047607421875,297.1499938964844,293.1499938964844,0.0016296278918161,-618.8379516601562,293.3907775878906,0.569025993347168,0.050000000745058,0.2282314151525497,291.1413269042969,291.1499938964844,269.7192687988281,267.73663330078125,284.1007385253906,291.3121337890625,291.1412353515625,1.0,0.1829699277877807,0.8304839134216309,0.8304839134216309,1.0,1.0,-0.8230167627334595,0.3214652836322784,0.5015514492988586,0.2029670923948288,0.0,0.0,0.2531562149524688,24.577259063720703,25.0,-1.138881802558899,-5838.55419921875,66.04898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,305.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1296114921569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784465312957763,0.1784508824348449,-4.349127266323194e-06,0.0,0.0001315391855314,0.0,0.0,7.241258144378662,0.0,0.0,0.0,0.2828109860420227,4.0,0.0,1.0
401100,293.1225280761719,297.1499938964844,293.1499938964844,0.0192272868007421,-855.1879272460938,304.1477355957031,0.6086972951889038,0.0598411038517952,0.0543582290410995,294.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5692746043205261,0.050000000745058,0.0481123402714729,293.0927124023437,297.1499938964844,293.1499938964844,0.0948453992605209,-1708.009033203125,304.1404724121094,0.8323148488998413,0.1553682386875152,0.1086267530918121,293.1722412109375,297.1499938964844,293.1499938964844,0.1820752620697021,-3897.516845703125,304.15167236328125,0.9931469559669496,0.261079341173172,0.2476621717214584,293.2994689941406,297.1499938964844,293.1499938964844,0.0016126604750752,-612.4024047851562,293.3671264648437,0.5692746043205261,0.050000000745058,0.2282242178916931,291.1409912109375,291.1499938964844,269.733642578125,267.74755859375,284.1022644042969,291.3095397949219,291.1408996582031,1.0,0.1830822229385376,0.8305343389511108,0.8305343389511108,1.0,1.0,-0.8244383931159973,0.3221105933189392,0.5023278594017029,0.2032378166913986,0.0,0.0,0.2537923455238342,24.553794860839844,25.0,-0.9937825798988342,-5847.33056640625,66.23970794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,305.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.1298461556434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178877979516983,0.1788823306560516,-4.349982646090211e-06,0.0,0.0001317773276241,0.0,0.0,7.261151790618896,0.0,0.0,0.0,0.2828895151615143,4.0,0.0,1.0
401160,293.12237548828125,297.1499938964844,293.1499938964844,0.0194660797715187,-860.5499877929688,304.147705078125,0.610273540019989,0.0602188557386398,0.0546978376805782,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5695123076438904,0.050000000745058,0.0481108948588371,293.0888366699219,297.1499938964844,293.1499938964844,0.0959631949663162,-1724.2119140625,304.14019775390625,0.8350421786308289,0.1568567156791687,0.1096570715308189,293.1716613769531,297.1499938964844,293.1499938964844,0.1819314062595367,-3895.077880859375,304.1516418457031,0.9932501912117004,0.2609128654003143,0.2475020289421081,293.2984619140625,297.1499938964844,293.1499938964844,0.0015957484720274,-605.9868774414062,293.3436279296875,0.5695123076438904,0.050000000745058,0.2282173633575439,291.14068603515625,291.1499938964844,269.7474975585937,267.7580871582031,284.103515625,291.3073425292969,291.140625,1.0,0.1831995546817779,0.8305761814117432,0.8305761814117432,1.0,1.0,-0.8258803486824036,0.3227764070034027,0.5031039714813232,0.2034835964441299,0.0,0.0,0.2544437348842621,24.531757354736328,25.0,-0.8698281645774841,-5856.48291015625,66.43608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638732910156,305.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.146484375,18000.0,0.0,0.0,0.1300937831401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793217211961746,0.1793260723352432,-4.350867584435036e-06,0.0,0.000132028653752,0.0,0.0,7.2816338539123535,0.0,0.0,0.0,0.2829703986644745,4.0,0.0,1.0
401220,293.1221618652344,297.1499938964844,293.1499938964844,0.0199435371905565,-871.1229858398438,304.1476745605469,0.6132852435112,0.0609627999365329,0.0553676448762416,294.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.569952130317688,0.050000000745058,0.0481082238256931,293.0815734863281,297.1499938964844,293.1499938964844,0.098246268928051,-1757.228271484375,304.1396484375,0.8405394554138184,0.1598844081163406,0.111756607890129,293.1705627441406,297.1499938964844,293.1499938964844,0.181651085615158,-3890.32080078125,304.15155029296875,0.9934253692626952,0.2605886161327362,0.247190773487091,293.2966003417969,297.1499938964844,293.1499938964844,0.0015621172497048,-593.2267456054688,293.29693603515625,0.569952130317688,0.050000000745058,0.2282046973705291,291.14019775390625,291.1499938964844,269.773681640625,267.7778015136719,284.1050109863281,291.3041381835937,291.14013671875,1.0,0.1834480464458465,0.8306599259376526,0.8306599259376526,1.0,1.0,-0.8288121223449707,0.3241677582263946,0.5046443343162537,0.2038925141096115,0.0,0.0,0.2557887136936188,24.492027282714844,25.0,-0.7059033513069153,-5875.88134765625,66.84400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,305.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.1306238174438476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802427321672439,0.1802470833063125,-4.352716587163741e-06,0.0,0.0001325665652984,0.0,0.0,7.324214935302734,0.0,0.0,0.0,0.2831387817859649,4.0,0.0,1.0
401280,293.1221618652344,297.1499938964844,293.1499938964844,0.0199435371905565,-871.1229858398438,304.1476745605469,0.6132852435112,0.0609627999365329,0.0553676448762416,294.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.569952130317688,0.050000000745058,0.0481082238256931,293.0815734863281,297.1499938964844,293.1499938964844,0.098246268928051,-1757.228271484375,304.1396484375,0.8405394554138184,0.1598844081163406,0.111756607890129,293.1705627441406,297.1499938964844,293.1499938964844,0.181651085615158,-3890.32080078125,304.15155029296875,0.9934253692626952,0.2605886161327362,0.247190773487091,293.2966003417969,297.1499938964844,293.1499938964844,0.0015621172497048,-593.2267456054688,293.29693603515625,0.569952130317688,0.050000000745058,0.2282046973705291,291.14019775390625,291.1499938964844,269.773681640625,267.7778015136719,284.1050109863281,291.3041381835937,291.14013671875,1.0,0.1834480464458465,0.8306599259376526,0.8306599259376526,1.0,1.0,-0.8288121223449707,0.3241677582263946,0.5046443343162537,0.2038925141096115,0.0,0.0,0.2557887136936188,24.492027282714844,25.0,-0.7059033513069153,-5875.88134765625,66.84400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,305.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.1306238174438476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802427321672439,0.1802470833063125,-4.352716587163741e-06,0.0,0.0001325665652984,0.0,0.0,7.324214935302734,0.0,0.0,0.0,0.2831387817859649,4.0,0.0,1.0
401340,293.1220703125,297.1499938964844,293.1499938964844,0.0204182937741279,-881.4505615234375,304.1476745605469,0.6160708069801331,0.0616880990564823,0.0560219623148441,294.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5703409910202026,0.050000000745058,0.0481058731675148,293.0749816894531,297.1499938964844,293.1499938964844,0.1005804389715194,-1790.84228515625,304.13922119140625,0.8460679054260254,0.1629594415426254,0.1138938516378402,293.1695556640625,297.1499938964844,293.1499938964844,0.1813791692256927,-3885.701904296875,304.1514892578125,0.9935523271560668,0.2602733075618744,0.2468890845775604,293.2948303222656,297.1499938964844,293.1499938964844,0.0015286921989172,-580.5433959960938,293.2505798339844,0.5703409910202026,0.050000000745058,0.2281935513019561,291.1397399902344,291.1499938964844,269.7977294921875,267.79571533203125,284.1051025390625,291.3024597167969,291.1396789550781,1.0,0.1837126463651657,0.830743670463562,0.830743670463562,1.0,1.0,-0.8317841291427612,0.3256303369998932,0.5061538219451904,0.2041810601949691,0.0,0.0,0.2571896612644195,24.45821762084961,25.0,-0.6221809983253479,-5896.708984375,67.2687759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,305.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.1311932355165481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812075525522232,0.181211918592453,-4.354664724814938e-06,0.0,0.000133144450956,0.0,0.0,7.368910312652588,0.0,0.0,0.0,0.2833156883716583,4.0,0.0,1.0
401400,293.1220703125,297.1499938964844,293.1499938964844,0.0204182937741279,-881.4505615234375,304.1476745605469,0.6160708069801331,0.0616880990564823,0.0560219623148441,294.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5703409910202026,0.050000000745058,0.0481058731675148,293.0749816894531,297.1499938964844,293.1499938964844,0.1005804389715194,-1790.84228515625,304.13922119140625,0.8460679054260254,0.1629594415426254,0.1138938516378402,293.1695556640625,297.1499938964844,293.1499938964844,0.1813791692256927,-3885.701904296875,304.1514892578125,0.9935523271560668,0.2602733075618744,0.2468890845775604,293.2948303222656,297.1499938964844,293.1499938964844,0.0015286921989172,-580.5433959960938,293.2505798339844,0.5703409910202026,0.050000000745058,0.2281935513019561,291.1397399902344,291.1499938964844,269.7977294921875,267.79571533203125,284.1051025390625,291.3024597167969,291.1396789550781,1.0,0.1837126463651657,0.830743670463562,0.830743670463562,1.0,1.0,-0.8317841291427612,0.3256303369998932,0.5061538219451904,0.2041810601949691,0.0,0.0,0.2571896612644195,24.45821762084961,25.0,-0.6221809983253479,-5896.708984375,67.2687759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,305.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.1311932355165481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812075525522232,0.181211918592453,-4.354664724814938e-06,0.0,0.000133144450956,0.0,0.0,7.368910312652588,0.0,0.0,0.0,0.2833156883716583,4.0,0.0,1.0
401460,293.1221008300781,297.1499938964844,293.1499938964844,0.0208864137530326,-891.4623413085938,304.1476745605469,0.6186445355415344,0.0623898990452289,0.0566563718020916,294.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5706732273101807,0.050000000745058,0.0481038689613342,293.0690612792969,297.1499938964844,293.1499938964844,0.102951131761074,-1824.8072509765625,304.13885498046875,0.8515901565551758,0.166060209274292,0.1160531565546989,293.16864013671875,297.1499938964844,293.1499938964844,0.1811130493879318,-3881.176513671875,304.15142822265625,0.993622362613678,0.2599641680717468,0.2465942949056625,293.293212890625,297.1499938964844,293.1499938964844,0.0014954081270843,-567.9117431640625,293.2044677734375,0.5706732273101807,0.050000000745058,0.2281840443611145,291.1393127441406,291.1499938964844,269.819580078125,267.811767578125,284.1037292480469,291.30224609375,291.1392822265625,1.0,0.1839909851551056,0.8308147192001343,0.8308147192001343,1.0,1.0,-0.8347694277763367,0.3271539211273193,0.5076155066490173,0.2043366581201553,0.0,0.0,0.25864177942276,24.4306697845459,25.0,-0.5363487601280212,-5918.92333984375,67.70673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,305.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1317953914403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822152733802795,0.1822196245193481,-4.356713361630682e-06,0.0,0.0001337555731879,0.0,0.0,7.415690898895264,0.0,0.0,0.0,0.2835010290145874,4.0,0.0,1.0
401520,293.1221008300781,297.1499938964844,293.1499938964844,0.0208864137530326,-891.4623413085938,304.1476745605469,0.6186445355415344,0.0623898990452289,0.0566563718020916,294.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5706732273101807,0.050000000745058,0.0481038689613342,293.0690612792969,297.1499938964844,293.1499938964844,0.102951131761074,-1824.8072509765625,304.13885498046875,0.8515901565551758,0.166060209274292,0.1160531565546989,293.16864013671875,297.1499938964844,293.1499938964844,0.1811130493879318,-3881.176513671875,304.15142822265625,0.993622362613678,0.2599641680717468,0.2465942949056625,293.293212890625,297.1499938964844,293.1499938964844,0.0014954081270843,-567.9117431640625,293.2044677734375,0.5706732273101807,0.050000000745058,0.2281840443611145,291.1393127441406,291.1499938964844,269.819580078125,267.811767578125,284.1037292480469,291.30224609375,291.1392822265625,1.0,0.1839909851551056,0.8308147192001343,0.8308147192001343,1.0,1.0,-0.8347694277763367,0.3271539211273193,0.5076155066490173,0.2043366581201553,0.0,0.0,0.25864177942276,24.4306697845459,25.0,-0.5363487601280212,-5918.92333984375,67.70673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,305.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1317953914403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822152733802795,0.1822196245193481,-4.356713361630682e-06,0.0,0.0001337555731879,0.0,0.0,7.415690898895264,0.0,0.0,0.0,0.2835010290145874,4.0,0.0,1.0
401580,293.12225341796875,297.1499938964844,293.1499938964844,0.02134520560503,-901.1185302734376,304.1476745605469,0.6210260391235352,0.0630655661225318,0.0572682842612266,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.57094806432724,0.050000000745058,0.0481022149324417,293.0638732910156,297.1499938964844,293.1499938964844,0.1053426787257194,-1858.8939208984373,304.1386108398437,0.8570700883865356,0.1691669970750808,0.1182198971509933,293.1678161621094,297.1499938964844,293.1499938964844,0.1808503866195678,-3876.705078125,304.1513977050781,0.9936319589614868,0.2596584558486938,0.2463036626577377,293.2917785644531,297.1499938964844,293.1499938964844,0.0014621980953961,-555.306884765625,293.15850830078125,0.57094806432724,0.050000000745058,0.2281761914491653,291.13897705078125,291.1499938964844,269.8391418457031,267.825927734375,284.10076904296875,291.3033752441406,291.1389465332031,1.0,0.1842797398567199,0.8308857679367065,0.8308857679367065,1.0,1.0,-0.8377440571784973,0.3287303149700165,0.5090137124061584,0.2043498903512954,0.0,0.0,0.2601364254951477,24.40904235839844,25.0,-0.4866712093353271,-5942.37646484375,68.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,305.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.353515625,18000.0,0.0,0.0,0.132422000169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832591742277145,0.1832635402679443,-4.3588497646851465e-06,0.0,0.0001343914918834,0.0,0.0,7.464259147644043,0.0,0.0,0.0,0.2836936414241791,4.0,0.0,1.0
401640,293.12225341796875,297.1499938964844,293.1499938964844,0.02134520560503,-901.1185302734376,304.1476745605469,0.6210260391235352,0.0630655661225318,0.0572682842612266,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.57094806432724,0.050000000745058,0.0481022149324417,293.0638732910156,297.1499938964844,293.1499938964844,0.1053426787257194,-1858.8939208984373,304.1386108398437,0.8570700883865356,0.1691669970750808,0.1182198971509933,293.1678161621094,297.1499938964844,293.1499938964844,0.1808503866195678,-3876.705078125,304.1513977050781,0.9936319589614868,0.2596584558486938,0.2463036626577377,293.2917785644531,297.1499938964844,293.1499938964844,0.0014621980953961,-555.306884765625,293.15850830078125,0.57094806432724,0.050000000745058,0.2281761914491653,291.13897705078125,291.1499938964844,269.8391418457031,267.825927734375,284.10076904296875,291.3033752441406,291.1389465332031,1.0,0.1842797398567199,0.8308857679367065,0.8308857679367065,1.0,1.0,-0.8377440571784973,0.3287303149700165,0.5090137124061584,0.2043498903512954,0.0,0.0,0.2601364254951477,24.40904235839844,25.0,-0.4866712093353271,-5942.37646484375,68.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,305.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.353515625,18000.0,0.0,0.0,0.132422000169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832591742277145,0.1832635402679443,-4.3588497646851465e-06,0.0,0.0001343914918834,0.0,0.0,7.464259147644043,0.0,0.0,0.0,0.2836936414241791,4.0,0.0,1.0
401700,293.12237548828125,297.1499938964844,293.1499938964844,0.0215703342109918,-905.8031616210938,304.1476745605469,0.6221492290496826,0.0633928477764129,0.0575651004910469,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5710639357566833,0.050000000745058,0.0481015183031559,293.0615539550781,297.1499938964844,293.1499938964844,0.106542594730854,-1875.93115234375,304.13848876953125,0.8597843647003174,0.1707179993391037,0.1193026229739189,293.1674499511719,297.1499938964844,293.1499938964844,0.1807200163602829,-3874.484375,304.1513671875,0.9936134815216064,0.2595062553882599,0.2461592853069305,293.2911376953125,297.1499938964844,293.1499938964844,0.0014456072822213,-549.0096435546875,293.1355285644531,0.5710639357566833,0.050000000745058,0.2281728982925415,291.1387939453125,291.1499938964844,269.8480529785156,267.832275390625,284.0986633300781,291.30438232421875,291.1387634277344,1.0,0.1844271868467331,0.8309212923049927,0.8309212923049927,1.0,1.0,-0.8392216563224792,0.3295362293720245,0.5096853971481323,0.2043007016181945,0.0,0.0,0.2609006464481354,24.400341033935547,25.0,-0.480775237083435,-5954.55810546875,68.37946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,305.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1327425092458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837949454784393,0.1837992966175079,-4.359950253274292e-06,0.0,0.0001347167708445,0.0,0.0,7.489224433898926,0.0,0.0,0.0,0.2837927043437958,4.0,0.0,1.0
401760,293.1225280761719,297.1499938964844,293.1499938964844,0.0217919591814279,-910.3815307617188,304.147705078125,0.6232275366783142,0.063712403178215,0.0578551292419433,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5711650252342224,0.050000000745058,0.0481009110808372,293.05938720703125,297.1499938964844,293.1499938964844,0.1077433601021766,-1892.937255859375,304.1383972167969,0.8624756336212158,0.1722652018070221,0.1203831955790519,293.1670837402344,297.1499938964844,293.1499938964844,0.1805900335311889,-3872.269287109375,304.1513671875,0.9935786724090576,0.2593542337417602,0.2460152357816696,293.29052734375,297.1499938964844,293.1499938964844,0.0014290158869698,-542.712158203125,293.1125793457031,0.5711650252342224,0.050000000745058,0.2281700223684311,291.1386413574219,291.1499938964844,269.8563537597656,267.8381042480469,284.0960998535156,291.3056945800781,291.1385803222656,1.0,0.1845763027667999,0.8309476375579834,0.8309476375579834,1.0,1.0,-0.8406895399093628,0.3303522765636444,0.510337233543396,0.2042123973369598,0.0,0.0,0.2616770267486572,24.393051147460938,25.0,-0.4755600988864898,-5967.048828125,68.60627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.171875,18000.0,0.0,0.0,0.1330671310424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843408495187759,0.1843452155590057,-4.361073479230981e-06,0.0,0.0001350462116533,0.0,0.0,7.514689445495605,0.0,0.0,0.0,0.2838937938213348,4.0,0.0,1.0
401820,293.1229248046875,297.1499938964844,293.1499938964844,0.0222250185906887,-919.236083984375,304.1477355957031,0.6252632141113281,0.0643295347690582,0.0584159456193447,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.571326732635498,0.050000000745058,0.0480999425053596,293.0555419921875,297.1499938964844,293.1499938964844,0.110143281519413,-1926.8016357421875,304.1382751464844,0.8677817583084106,0.1753427535295486,0.1225344687700271,293.1664733886719,297.1499938964844,293.1499938964844,0.1803305894136428,-3867.845458984375,304.1513366699219,0.9934635162353516,0.2590499818325043,0.2457274496555328,293.2893981933594,297.1499938964844,293.1499938964844,0.0013957942137494,-530.10205078125,293.06658935546875,0.571326732635498,0.050000000745058,0.2281654179096222,291.1382751464844,291.1499938964844,269.8711242675781,267.8482666015625,284.08966064453125,291.3090515136719,291.13824462890625,1.0,0.1848779469728469,0.8310002088546753,0.8310002088546753,1.0,1.0,-0.8435922861099243,0.332014262676239,0.5115780234336853,0.2039193361997604,0.0,0.0,0.2632629871368408,24.38206672668457,25.0,-0.4909939467906952,-5992.890625,69.06147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,305.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1337256133556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854609251022339,0.1854652911424636,-4.363385414762888e-06,0.0,0.0001357144938083,0.0,0.0,7.567022800445557,0.0,0.0,0.0,0.2841016352176666,4.0,0.0,1.0
401880,293.1229248046875,297.1499938964844,293.1499938964844,0.0222250185906887,-919.236083984375,304.1477355957031,0.6252632141113281,0.0643295347690582,0.0584159456193447,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.571326732635498,0.050000000745058,0.0480999425053596,293.0555419921875,297.1499938964844,293.1499938964844,0.110143281519413,-1926.8016357421875,304.1382751464844,0.8677817583084106,0.1753427535295486,0.1225344687700271,293.1664733886719,297.1499938964844,293.1499938964844,0.1803305894136428,-3867.845458984375,304.1513366699219,0.9934635162353516,0.2590499818325043,0.2457274496555328,293.2893981933594,297.1499938964844,293.1499938964844,0.0013957942137494,-530.10205078125,293.06658935546875,0.571326732635498,0.050000000745058,0.2281654179096222,291.1382751464844,291.1499938964844,269.8711242675781,267.8482666015625,284.08966064453125,291.3090515136719,291.13824462890625,1.0,0.1848779469728469,0.8310002088546753,0.8310002088546753,1.0,1.0,-0.8435922861099243,0.332014262676239,0.5115780234336853,0.2039193361997604,0.0,0.0,0.2632629871368408,24.38206672668457,25.0,-0.4909939467906952,-5992.890625,69.06147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,305.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1337256133556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854609251022339,0.1854652911424636,-4.363385414762888e-06,0.0,0.0001357144938083,0.0,0.0,7.567022800445557,0.0,0.0,0.0,0.2841016352176666,4.0,0.0,1.0
401940,293.1234130859375,297.1499938964844,293.1499938964844,0.0226418282836675,-927.6490478515624,304.1477966308594,0.6271311640739441,0.0649141520261764,0.0589483343064785,294.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5714280009269714,0.050000000745058,0.048099335283041,293.0523376464844,297.1499938964844,293.1499938964844,0.1125324890017509,-1960.3519287109373,304.1382141113281,0.8729510307312012,0.1783868670463562,0.1246645376086235,293.1659240722656,297.1499938964844,293.1499938964844,0.1800717562437057,-3863.430908203125,304.1513366699219,0.9932792782783508,0.258744329214096,0.2454390227794647,293.2884826660156,297.1499938964844,293.1499938964844,0.0013625008286908,-517.465576171875,293.0204467773437,0.5714280009269714,0.050000000745058,0.2281625419855117,291.13787841796875,291.1499938964844,269.88336181640625,267.8562927246094,284.0810241699219,291.3133850097656,291.1378173828125,1.0,0.1851826459169387,0.831052839756012,0.831052839756012,1.0,1.0,-0.8464372754096985,0.3337245583534241,0.5127127170562744,0.2034318000078201,0.0,0.0,0.2649062275886535,24.375917434692383,25.0,-0.5962235331535339,-6020.0205078125,69.51651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,305.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.763671875,18000.0,0.0,0.0,0.1343950629234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866258531808853,0.1866302192211151,-4.365796030469937e-06,0.0,0.0001363938936265,0.0,0.0,7.621566295623779,0.0,0.0,0.0,0.2843183875083923,4.0,0.0,1.0
402000,293.1234130859375,297.1499938964844,293.1499938964844,0.0226418282836675,-927.6490478515624,304.1477966308594,0.6271311640739441,0.0649141520261764,0.0589483343064785,294.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5714280009269714,0.050000000745058,0.048099335283041,293.0523376464844,297.1499938964844,293.1499938964844,0.1125324890017509,-1960.3519287109373,304.1382141113281,0.8729510307312012,0.1783868670463562,0.1246645376086235,293.1659240722656,297.1499938964844,293.1499938964844,0.1800717562437057,-3863.430908203125,304.1513366699219,0.9932792782783508,0.258744329214096,0.2454390227794647,293.2884826660156,297.1499938964844,293.1499938964844,0.0013625008286908,-517.465576171875,293.0204467773437,0.5714280009269714,0.050000000745058,0.2281625419855117,291.13787841796875,291.1499938964844,269.88336181640625,267.8562927246094,284.0810241699219,291.3133850097656,291.1378173828125,1.0,0.1851826459169387,0.831052839756012,0.831052839756012,1.0,1.0,-0.8464372754096985,0.3337245583534241,0.5127127170562744,0.2034318000078201,0.0,0.0,0.2649062275886535,24.375917434692383,25.0,-0.5962235331535339,-6020.0205078125,69.51651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,305.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.763671875,18000.0,0.0,0.0,0.1343950629234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866258531808853,0.1866302192211151,-4.365796030469937e-06,0.0,0.0001363938936265,0.0,0.0,7.621566295623779,0.0,0.0,0.0,0.2843183875083923,4.0,0.0,1.0
402060,293.1240539550781,297.1499938964844,293.1499938964844,0.0230395570397377,-935.5855712890624,304.1478576660156,0.6288132667541504,0.0654612556099891,0.0594490431249141,294.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714520812034607,0.050000000745058,0.0480991899967193,293.0497741699219,297.1499938964844,293.1499938964844,0.1149041056632995,-1993.501708984375,304.13818359375,0.8779341578483582,0.1813862174749374,0.1267657428979873,293.1654663085937,297.1499938964844,293.1499938964844,0.1798154264688491,-3859.062255859375,304.1513061523437,0.9930047392845154,0.2584347724914551,0.2451481968164444,293.2877502441406,297.1499938964844,293.1499938964844,0.0013290895149111,-504.7893371582031,292.9739074707031,0.5714520812034607,0.050000000745058,0.2281618416309356,291.13720703125,291.1499938964844,269.8930358886719,267.8621826171875,284.0687866210937,291.3187561035156,291.1370849609375,1.0,0.185488075017929,0.8310930132865906,0.8310930132865906,1.0,1.0,-0.8492098450660706,0.3355292975902557,0.5136805176734924,0.202613815665245,0.0,0.0,0.2666552066802978,24.37426948547364,25.0,-1.0195107460021973,-6049.02099609375,69.96847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,305.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1350750625133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878615617752075,0.1878659278154373,-4.368338522908744e-06,0.0,0.0001370840182062,0.0,0.0,7.679515838623047,0.0,0.0,0.0,0.2845486402511596,4.0,0.0,1.0
402120,293.1240539550781,297.1499938964844,293.1499938964844,0.0230395570397377,-935.5855712890624,304.1478576660156,0.6288132667541504,0.0654612556099891,0.0594490431249141,294.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714520812034607,0.050000000745058,0.0480991899967193,293.0497741699219,297.1499938964844,293.1499938964844,0.1149041056632995,-1993.501708984375,304.13818359375,0.8779341578483582,0.1813862174749374,0.1267657428979873,293.1654663085937,297.1499938964844,293.1499938964844,0.1798154264688491,-3859.062255859375,304.1513061523437,0.9930047392845154,0.2584347724914551,0.2451481968164444,293.2877502441406,297.1499938964844,293.1499938964844,0.0013290895149111,-504.7893371582031,292.9739074707031,0.5714520812034607,0.050000000745058,0.2281618416309356,291.13720703125,291.1499938964844,269.8930358886719,267.8621826171875,284.0687866210937,291.3187561035156,291.1370849609375,1.0,0.185488075017929,0.8310930132865906,0.8310930132865906,1.0,1.0,-0.8492098450660706,0.3355292975902557,0.5136805176734924,0.202613815665245,0.0,0.0,0.2666552066802978,24.37426948547364,25.0,-1.0195107460021973,-6049.02099609375,69.96847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,305.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1350750625133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878615617752075,0.1878659278154373,-4.368338522908744e-06,0.0,0.0001370840182062,0.0,0.0,7.679515838623047,0.0,0.0,0.0,0.2845486402511596,4.0,0.0,1.0
402180,293.12481689453125,297.1499938964844,293.1499938964844,0.0234117321670055,-942.9381103515624,304.14794921875,0.6302767395973206,0.0659610629081726,0.0599104240536689,294.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5713850259780884,0.050000000745058,0.0480995923280715,293.0478210449219,297.1499938964844,293.1499938964844,0.1172490864992141,-2026.134521484375,304.1382141113281,0.8826822638511658,0.1843261867761612,0.1288288980722427,293.16510009765625,297.1499938964844,293.1499938964844,0.1795604974031448,-3854.7236328125,304.1513061523437,0.9926186203956604,0.2581160962581634,0.2448507696390152,293.2872009277344,297.1499938964844,293.1499938964844,0.0012954587582498,-492.0372619628906,292.9266662597656,0.5713850259780884,0.050000000745058,0.2281637489795684,291.1360778808594,291.1499938964844,269.8999938964844,267.8658142089844,284.05224609375,291.325439453125,291.1358947753906,1.0,0.1857919245958328,0.831133246421814,0.831133246421814,1.0,1.0,-0.8518853187561035,0.337449163198471,0.5144361257553101,0.2013828605413437,0.0,0.0,0.2685844302177429,24.37739372253418,25.0,-1.5957634449005127,-6080.68115234375,70.41358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,305.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1357699334621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892216652631759,0.1892260313034057,-4.371104296296835e-06,0.0,0.000137789233122,0.0,0.0,7.743381977081299,0.0,0.0,0.0,0.284802109003067,4.0,0.0,1.0
402240,293.12481689453125,297.1499938964844,293.1499938964844,0.0234117321670055,-942.9381103515624,304.14794921875,0.6302767395973206,0.0659610629081726,0.0599104240536689,294.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5713850259780884,0.050000000745058,0.0480995923280715,293.0478210449219,297.1499938964844,293.1499938964844,0.1172490864992141,-2026.134521484375,304.1382141113281,0.8826822638511658,0.1843261867761612,0.1288288980722427,293.16510009765625,297.1499938964844,293.1499938964844,0.1795604974031448,-3854.7236328125,304.1513061523437,0.9926186203956604,0.2581160962581634,0.2448507696390152,293.2872009277344,297.1499938964844,293.1499938964844,0.0012954587582498,-492.0372619628906,292.9266662597656,0.5713850259780884,0.050000000745058,0.2281637489795684,291.1360778808594,291.1499938964844,269.8999938964844,267.8658142089844,284.05224609375,291.325439453125,291.1358947753906,1.0,0.1857919245958328,0.831133246421814,0.831133246421814,1.0,1.0,-0.8518853187561035,0.337449163198471,0.5144361257553101,0.2013828605413437,0.0,0.0,0.2685844302177429,24.37739372253418,25.0,-1.5957634449005127,-6080.68115234375,70.41358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,305.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1357699334621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892216652631759,0.1892260313034057,-4.371104296296835e-06,0.0,0.000137789233122,0.0,0.0,7.743381977081299,0.0,0.0,0.0,0.284802109003067,4.0,0.0,1.0
