time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1252746582031,297.1499938964844,293.1499938964844,0.0235854238271713,-946.3458862304688,304.14801025390625,0.6309154629707336,0.0661898404359817,0.0601233579218387,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.571314811706543,0.050000000745058,0.0481000132858753,293.04705810546875,297.1499938964844,293.1499938964844,0.1184068322181701,-2042.192626953125,304.13824462890625,0.8849535584449768,0.1857679784297943,0.1298423558473587,293.1649780273437,297.1499938964844,293.1499938964844,0.1794314533472061,-3852.5283203125,304.1513061523437,0.9923786520957948,0.2579513490200043,0.2446978390216827,293.2870178222656,297.1499938964844,293.1499938964844,0.0012785416329279,-485.6246337890625,292.9027709960937,0.571314811706543,0.050000000745058,0.2281657457351684,291.1354064941406,291.1499938964844,269.9024658203125,267.8667907714844,284.0423889160156,291.3293762207031,291.1351928710937,1.0,0.1859424859285354,0.8311533331871033,0.8311533331871033,1.0,1.0,-0.8531764149665833,0.3384486138820648,0.514727771282196,0.2006075531244278,0.0,0.0,0.2696293592453003,24.38095664978028,25.0,-1.8341869115829468,-6097.62255859375,70.63214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825439453125,305.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.1361255347728729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899612694978714,0.1899656355381012,-4.372604507807409e-06,0.0,0.0001381501060677,0.0,0.0,7.778165340423584,0.0,0.0,0.0,0.2849400639533996,4.0,0.0,1.0
402360,293.12579345703125,297.1499938964844,293.1499938964844,0.0237483792006969,-949.5292358398438,304.1480712890625,0.6314830183982849,0.0664018020033836,0.0603218227624893,294.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.571219265460968,0.050000000745058,0.0481005869805812,293.0464782714844,297.1499938964844,293.1499938964844,0.1195502951741218,-2058.017578125,304.1383056640625,0.8871461749076843,0.1871865391731262,0.1308403760194778,293.16485595703125,297.1499938964844,293.1499938964844,0.1792992055416107,-3850.276611328125,304.1513061523437,0.992104470729828,0.2577815353870392,0.2445406466722488,293.2868957519531,297.1499938964844,293.1499938964844,0.0012615266023203,-479.175048828125,292.8786926269531,0.571219265460968,0.050000000745058,0.2281684726476669,291.1346435546875,291.1499938964844,269.9042358398437,267.8671875,284.0316162109375,291.3337707519531,291.13446044921875,1.0,0.1860915273427963,0.8311642408370972,0.8311642408370972,1.0,1.0,-0.8544275760650635,0.3394666314125061,0.5149608850479126,0.199731171131134,0.0,0.0,0.270730584859848,24.38607788085937,25.0,-1.9519705772399905,-6115.3037109375,70.84686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,305.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1364889144897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190746009349823,0.1907503753900528,-4.374201580503723e-06,0.0,0.0001385188952554,0.0,0.0,7.815128326416016,0.0,0.0,0.0,0.2850867211818695,4.0,0.0,1.0
402420,293.126953125,297.1499938964844,293.1499938964844,0.0240410007536411,-955.21044921875,304.1482238769531,0.6324137449264526,0.0667765215039253,0.0606755726039409,294.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5709601044654846,0.050000000745058,0.048102144151926,293.0457763671875,297.1499938964844,293.1499938964844,0.1217891946434974,-2088.900146484375,304.13848876953125,0.891299843788147,0.1899507194757461,0.1327879279851913,293.1647644042969,297.1499938964844,293.1499938964844,0.179020270705223,-3845.518310546875,304.1513366699219,0.9914596676826476,0.2574253678321838,0.2442119121551513,293.2868347167969,297.1499938964844,293.1499938964844,0.0012271528830751,-466.1422119140625,292.8301086425781,0.5709601044654846,0.050000000745058,0.2281758487224578,291.1332702636719,291.1499938964844,269.9056091308594,267.8661804199219,284.00762939453125,291.34375,291.1330871582031,1.0,0.1863839030265808,0.831186056137085,0.831186056137085,1.0,1.0,-0.8568053841590881,0.3415392637252807,0.5152661204338074,0.1977205276489257,0.0,0.0,0.2730599045753479,24.400672912597656,25.0,-1.8703563213348389,-6152.3642578125,71.26337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,305.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.1372425705194473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924274563789367,0.1924318373203277,-4.377666300570127e-06,0.0,0.0001392837584717,0.0,0.0,7.894566059112549,0.0,0.0,0.0,0.2854022681713104,4.0,0.0,1.0
402480,293.126953125,297.1499938964844,293.1499938964844,0.0240410007536411,-955.21044921875,304.1482238769531,0.6324137449264526,0.0667765215039253,0.0606755726039409,294.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5709601044654846,0.050000000745058,0.048102144151926,293.0457763671875,297.1499938964844,293.1499938964844,0.1217891946434974,-2088.900146484375,304.13848876953125,0.891299843788147,0.1899507194757461,0.1327879279851913,293.1647644042969,297.1499938964844,293.1499938964844,0.179020270705223,-3845.518310546875,304.1513366699219,0.9914596676826476,0.2574253678321838,0.2442119121551513,293.2868347167969,297.1499938964844,293.1499938964844,0.0012271528830751,-466.1422119140625,292.8301086425781,0.5709601044654846,0.050000000745058,0.2281758487224578,291.1332702636719,291.1499938964844,269.9056091308594,267.8661804199219,284.00762939453125,291.34375,291.1330871582031,1.0,0.1863839030265808,0.831186056137085,0.831186056137085,1.0,1.0,-0.8568053841590881,0.3415392637252807,0.5152661204338074,0.1977205276489257,0.0,0.0,0.2730599045753479,24.400672912597656,25.0,-1.8703563213348389,-6152.3642578125,71.26337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,305.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.1372425705194473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924274563789367,0.1924318373203277,-4.377666300570127e-06,0.0,0.0001392837584717,0.0,0.0,7.894566059112549,0.0,0.0,0.0,0.2854022681713104,4.0,0.0,1.0
402540,293.1283264160156,297.1499938964844,293.1499938964844,0.0242866519838571,-959.943603515625,304.1484069824219,0.6330801248550415,0.0670853778719902,0.0609703212976455,294.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5706237554550171,0.050000000745058,0.0481041707098484,293.04571533203125,297.1499938964844,293.1499938964844,0.1239516586065292,-2118.598388671875,304.1387023925781,0.8951414823532104,0.1926068514585495,0.1346621513366699,293.164794921875,297.1499938964844,293.1499938964844,0.1787173449993133,-3840.335693359375,304.1513977050781,0.9906968474388124,0.257045179605484,0.2438614517450332,293.2870483398437,297.1499938964844,293.1499938964844,0.001192238763906,-452.8977661132813,292.78106689453125,0.5706237554550171,0.050000000745058,0.2281854599714279,291.1321716308594,291.1499938964844,269.9040832519531,267.8627624511719,283.9812927246094,291.3551330566406,291.1320495605469,1.0,0.1866664886474609,0.8312078714370728,0.8312078714370728,1.0,1.0,-0.8590015172958374,0.3436149954795837,0.5153865218162537,0.1954574137926101,0.0,0.0,0.2755146026611328,24.42087745666504,25.0,-1.454980492591858,-6190.9384765625,71.65950012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,305.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.1380378007888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942290365695953,0.1942334175109863,-4.381450708024204e-06,0.0,0.0001400908222422,0.0,0.0,7.980053424835205,0.0,0.0,0.0,0.2857426702976227,4.0,0.0,1.0
402600,293.1283264160156,297.1499938964844,293.1499938964844,0.0242866519838571,-959.943603515625,304.1484069824219,0.6330801248550415,0.0670853778719902,0.0609703212976455,294.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5706237554550171,0.050000000745058,0.0481041707098484,293.04571533203125,297.1499938964844,293.1499938964844,0.1239516586065292,-2118.598388671875,304.1387023925781,0.8951414823532104,0.1926068514585495,0.1346621513366699,293.164794921875,297.1499938964844,293.1499938964844,0.1787173449993133,-3840.335693359375,304.1513977050781,0.9906968474388124,0.257045179605484,0.2438614517450332,293.2870483398437,297.1499938964844,293.1499938964844,0.001192238763906,-452.8977661132813,292.78106689453125,0.5706237554550171,0.050000000745058,0.2281854599714279,291.1321716308594,291.1499938964844,269.9040832519531,267.8627624511719,283.9812927246094,291.3551330566406,291.1320495605469,1.0,0.1866664886474609,0.8312078714370728,0.8312078714370728,1.0,1.0,-0.8590015172958374,0.3436149954795837,0.5153865218162537,0.1954574137926101,0.0,0.0,0.2755146026611328,24.42087745666504,25.0,-1.454980492591858,-6190.9384765625,71.65950012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,305.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.1380378007888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942290365695953,0.1942334175109863,-4.381450708024204e-06,0.0,0.0001400908222422,0.0,0.0,7.980053424835205,0.0,0.0,0.0,0.2857426702976227,4.0,0.0,1.0
402660,293.1297912597656,297.1499938964844,293.1499938964844,0.0244854856282472,-963.7469482421876,304.14862060546875,0.6335136890411377,0.0673330724239349,0.0612082667648792,294.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5702365040779114,0.050000000745058,0.0481065101921558,293.0461730957031,297.1499938964844,293.1499938964844,0.1260318309068679,-2147.046142578125,304.1390075683594,0.8987032175064087,0.1951584368944168,0.1364612281322479,293.1649475097656,297.1499938964844,293.1499938964844,0.1783866137266159,-3834.66015625,304.1514892578125,0.98984295129776,0.2566418349742889,0.2434887290000915,293.2875366210937,297.1499938964844,293.1499938964844,0.0011567033361643,-439.4081115722656,292.7315979003906,0.5702365040779114,0.050000000745058,0.2281965613365173,291.1315612792969,291.1499938964844,269.8995666503906,267.8568725585937,283.95367431640625,291.3673095703125,291.13153076171875,1.0,0.1869367510080337,0.8312113285064697,0.8312113285064697,1.0,1.0,-0.861014723777771,0.3456392884254455,0.5153754353523254,0.1930713504552841,0.0,0.0,0.2780193388462066,24.445451736450195,25.0,-0.7892897129058838,-6230.0576171875,72.03291320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,305.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.1388784945011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961022764444351,0.1961066573858261,-4.385473857837496e-06,0.0,0.0001409440155839,0.0,0.0,8.069376945495605,0.0,0.0,0.0,0.2860993146896362,4.0,0.0,1.0
402720,293.1297912597656,297.1499938964844,293.1499938964844,0.0244854856282472,-963.7469482421876,304.14862060546875,0.6335136890411377,0.0673330724239349,0.0612082667648792,294.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5702365040779114,0.050000000745058,0.0481065101921558,293.0461730957031,297.1499938964844,293.1499938964844,0.1260318309068679,-2147.046142578125,304.1390075683594,0.8987032175064087,0.1951584368944168,0.1364612281322479,293.1649475097656,297.1499938964844,293.1499938964844,0.1783866137266159,-3834.66015625,304.1514892578125,0.98984295129776,0.2566418349742889,0.2434887290000915,293.2875366210937,297.1499938964844,293.1499938964844,0.0011567033361643,-439.4081115722656,292.7315979003906,0.5702365040779114,0.050000000745058,0.2281965613365173,291.1315612792969,291.1499938964844,269.8995666503906,267.8568725585937,283.95367431640625,291.3673095703125,291.13153076171875,1.0,0.1869367510080337,0.8312113285064697,0.8312113285064697,1.0,1.0,-0.861014723777771,0.3456392884254455,0.5153754353523254,0.1930713504552841,0.0,0.0,0.2780193388462066,24.445451736450195,25.0,-0.7892897129058838,-6230.0576171875,72.03291320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,305.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.1388784945011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961022764444351,0.1961066573858261,-4.385473857837496e-06,0.0,0.0001409440155839,0.0,0.0,8.069376945495605,0.0,0.0,0.0,0.2860993146896362,4.0,0.0,1.0
402780,293.1313171386719,297.1499938964844,293.1499938964844,0.0246461853384971,-966.8001708984376,304.1488037109375,0.6337839961051941,0.0675339102745056,0.0614009387791156,294.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5698333978652954,0.050000000745058,0.0481089539825916,293.0469970703125,297.1499938964844,293.1499938964844,0.1280390173196792,-2174.3876953125,304.1393127441406,0.902056872844696,0.1976181119680404,0.1381948888301849,293.1651306152344,297.1499938964844,293.1499938964844,0.1780322194099426,-3828.566162109375,304.1515808105469,0.9889425039291382,0.256221741437912,0.2430986613035202,293.2882385253906,297.1499938964844,293.1499938964844,0.0011205958435311,-425.6926574707031,292.68182373046875,0.5698333978652954,0.050000000745058,0.2282081544399261,291.1314697265625,291.1499938964844,269.8919982910156,267.84844970703125,283.9256591796875,291.3795166015625,291.1315002441406,1.0,0.1871938854455948,0.8312147855758667,0.8312147855758667,1.0,1.0,-0.8628749251365662,0.3475723564624786,0.5153025388717651,0.1907041668891906,0.0,0.0,0.2805007100105285,24.472143173217773,25.0,-0.1067497506737709,-6268.83154296875,72.38502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,305.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1397600173950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979888826608657,0.1979932785034179,-4.389612058730563e-06,0.0,0.0001418386527802,0.0,0.0,8.159781455993652,0.0,0.0,0.0,0.2864612936973572,4.0,0.0,1.0
402840,293.1313171386719,297.1499938964844,293.1499938964844,0.0246461853384971,-966.8001708984376,304.1488037109375,0.6337839961051941,0.0675339102745056,0.0614009387791156,294.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5698333978652954,0.050000000745058,0.0481089539825916,293.0469970703125,297.1499938964844,293.1499938964844,0.1280390173196792,-2174.3876953125,304.1393127441406,0.902056872844696,0.1976181119680404,0.1381948888301849,293.1651306152344,297.1499938964844,293.1499938964844,0.1780322194099426,-3828.566162109375,304.1515808105469,0.9889425039291382,0.256221741437912,0.2430986613035202,293.2882385253906,297.1499938964844,293.1499938964844,0.0011205958435311,-425.6926574707031,292.68182373046875,0.5698333978652954,0.050000000745058,0.2282081544399261,291.1314697265625,291.1499938964844,269.8919982910156,267.84844970703125,283.9256591796875,291.3795166015625,291.1315002441406,1.0,0.1871938854455948,0.8312147855758667,0.8312147855758667,1.0,1.0,-0.8628749251365662,0.3475723564624786,0.5153025388717651,0.1907041668891906,0.0,0.0,0.2805007100105285,24.472143173217773,25.0,-0.1067497506737709,-6268.83154296875,72.38502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,305.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1397600173950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979888826608657,0.1979932785034179,-4.389612058730563e-06,0.0,0.0001418386527802,0.0,0.0,8.159781455993652,0.0,0.0,0.0,0.2864612936973572,4.0,0.0,1.0
402900,293.132080078125,297.1499938964844,293.1499938964844,0.024715295061469,-968.1068115234376,304.1488952636719,0.6338788866996765,0.0676213279366493,0.0614841766655445,294.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5696350336074829,0.050000000745058,0.048110157251358,293.0475769042969,297.1499938964844,293.1499938964844,0.1290148049592971,-2187.64208984375,304.1394958496094,0.9036741852760316,0.198812335729599,0.1390370279550552,293.1652526855469,297.1499938964844,293.1499938964844,0.1778480857610702,-3825.396728515625,304.151611328125,0.9884875416755676,0.2560078203678131,0.2428991794586181,293.2886657714844,297.1499938964844,293.1499938964844,0.0011023409897461,-418.7557678222656,292.6568298339844,0.5696350336074829,0.050000000745058,0.2282138764858245,291.131591796875,291.1499938964844,269.88702392578125,267.8432312011719,283.9118347167969,291.3854675292969,291.13165283203125,1.0,0.1873173117637634,0.8312165141105652,0.8312165141105652,1.0,1.0,-0.8637542724609375,0.3484914600849151,0.5152628421783447,0.1895696520805359,0.0,0.0,0.2817136645317077,24.485769271850582,25.0,0.2243410050868988,-6287.8720703125,72.5533676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.349609375,18000.0,0.0,0.0,0.1402136236429214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989223957061767,0.1989267915487289,-4.391690254124114e-06,0.0,0.0001422990026185,0.0,0.0,8.204679489135742,0.0,0.0,0.0,0.286641389131546,4.0,0.0,1.0
402960,293.1328125,297.1499938964844,293.1499938964844,0.0247791223227977,-969.3098754882812,304.14898681640625,0.6339595913887024,0.0677031055092811,0.0615613982081413,294.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5694430470466614,0.050000000745058,0.0481113269925117,293.0482177734375,297.1499938964844,293.1499938964844,0.1299720406532287,-2200.620849609375,304.1396484375,0.9052844047546388,0.1999828368425369,0.139862835407257,293.1653747558594,297.1499938964844,293.1499938964844,0.1776607185602188,-3822.16943359375,304.15167236328125,0.9880360960960388,0.2557929158210754,0.2426981925964355,293.2890930175781,297.1499938964844,293.1499938964844,0.0010839846218004,-411.7786560058594,292.6317749023437,0.5694430470466614,0.050000000745058,0.2282194197177887,291.1318359375,291.1499938964844,269.8812561035156,267.8373718261719,283.89825439453125,291.3912048339844,291.1319274902344,1.0,0.187437430024147,0.8312126398086548,0.8312126398086548,1.0,1.0,-0.8646047115325928,0.3493732213973999,0.5152314901351929,0.1884875893592834,0.0,0.0,0.2828985452651977,24.49936294555664,25.0,0.5500211119651794,-6306.57861328125,72.71704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,305.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.140673354268074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998417973518371,0.1998461782932281,-4.393756171339192e-06,0.0,0.0001427655806764,0.0,0.0,8.249003410339355,0.0,0.0,0.0,0.2868193984031677,4.0,0.0,1.0
403020,293.1341857910156,297.1499938964844,293.1499938964844,0.0248970165848732,-971.5223388671876,304.14910888671875,0.6341115832328796,0.0678581148386001,0.0617052279412746,294.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5690882205963135,0.050000000745058,0.0481134913861751,293.0497436523437,297.1499938964844,293.1499938964844,0.1318292468786239,-2225.733642578125,304.1400146484375,0.9084885716438292,0.2022499442100525,0.1414641886949539,293.1655578613281,297.1499938964844,293.1499938964844,0.1772801727056503,-3815.61083984375,304.1517333984375,0.9871609210968018,0.2553647458553314,0.242295891046524,293.2900085449219,297.1499938964844,293.1499938964844,0.0010470146080479,-397.7222290039063,292.5816650390625,0.5690882205963135,0.050000000745058,0.2282297015190124,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.8722839355469,291.4019775390625,291.1328125,1.0,0.187668427824974,0.8312048316001892,0.8312048316001892,1.0,1.0,-0.8662309646606445,0.3510097861289978,0.5152212381362915,0.1865383684635162,0.0,0.0,0.285158634185791,24.52604103088379,25.0,1.1996243000030518,-6342.71435546875,73.03173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.1416032165288925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016176283359527,0.2016220241785049,-4.397804787004134e-06,0.0,0.0001437092578271,0.0,0.0,8.334924697875977,0.0,0.0,0.0,0.287165105342865,4.0,0.0,1.0
403080,293.1341857910156,297.1499938964844,293.1499938964844,0.0248970165848732,-971.5223388671876,304.14910888671875,0.6341115832328796,0.0678581148386001,0.0617052279412746,294.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5690882205963135,0.050000000745058,0.0481134913861751,293.0497436523437,297.1499938964844,293.1499938964844,0.1318292468786239,-2225.733642578125,304.1400146484375,0.9084885716438292,0.2022499442100525,0.1414641886949539,293.1655578613281,297.1499938964844,293.1499938964844,0.1772801727056503,-3815.61083984375,304.1517333984375,0.9871609210968018,0.2553647458553314,0.242295891046524,293.2900085449219,297.1499938964844,293.1499938964844,0.0010470146080479,-397.7222290039063,292.5816650390625,0.5690882205963135,0.050000000745058,0.2282297015190124,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.8722839355469,291.4019775390625,291.1328125,1.0,0.187668427824974,0.8312048316001892,0.8312048316001892,1.0,1.0,-0.8662309646606445,0.3510097861289978,0.5152212381362915,0.1865383684635162,0.0,0.0,0.285158634185791,24.52604103088379,25.0,1.1996243000030518,-6342.71435546875,73.03173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.1416032165288925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016176283359527,0.2016220241785049,-4.397804787004134e-06,0.0,0.0001437092578271,0.0,0.0,8.334924697875977,0.0,0.0,0.0,0.287165105342865,4.0,0.0,1.0
403140,293.1354064941406,297.1499938964844,293.1499938964844,0.0250114127993583,-973.6585693359376,304.14923095703125,0.6343021988868713,0.0680150166153907,0.0618464015424251,294.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5687879920005798,0.050000000745058,0.0481153316795825,293.0516357421875,297.1499938964844,293.1499938964844,0.1335992068052292,-2249.582275390625,304.140380859375,0.9116497039794922,0.2044080048799514,0.1429895758628845,293.1656799316406,297.1499938964844,293.1499938964844,0.1768991351127624,-3809.03955078125,304.1517944335937,0.9863514304161072,0.2549474239349365,0.2419009059667587,293.2909545898437,297.1499938964844,293.1499938964844,0.001009798143059,-383.5672607421875,292.53155517578125,0.5687879920005798,0.050000000745058,0.2282384037971496,291.1339111328125,291.1499938964844,269.8500061035156,267.80718994140625,283.84844970703125,291.4114074707031,291.13409423828125,1.0,0.1878868043422699,0.8311970233917236,0.8311970233917236,1.0,1.0,-0.8677694797515869,0.3524525463581085,0.5153169631958008,0.1849540323019027,0.0,0.0,0.2872196137905121,24.55118751525879,25.0,1.7118141651153564,-6376.35107421875,73.33012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.142532929778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032638937234878,0.2032683044672012,-4.401641035656212e-06,0.0,0.0001446528040105,0.0,0.0,8.414970397949219,0.0,0.0,0.0,0.2874880135059356,4.0,0.0,1.0
403200,293.1354064941406,297.1499938964844,293.1499938964844,0.0250114127993583,-973.6585693359376,304.14923095703125,0.6343021988868713,0.0680150166153907,0.0618464015424251,294.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5687879920005798,0.050000000745058,0.0481153316795825,293.0516357421875,297.1499938964844,293.1499938964844,0.1335992068052292,-2249.582275390625,304.140380859375,0.9116497039794922,0.2044080048799514,0.1429895758628845,293.1656799316406,297.1499938964844,293.1499938964844,0.1768991351127624,-3809.03955078125,304.1517944335937,0.9863514304161072,0.2549474239349365,0.2419009059667587,293.2909545898437,297.1499938964844,293.1499938964844,0.001009798143059,-383.5672607421875,292.53155517578125,0.5687879920005798,0.050000000745058,0.2282384037971496,291.1339111328125,291.1499938964844,269.8500061035156,267.80718994140625,283.84844970703125,291.4114074707031,291.13409423828125,1.0,0.1878868043422699,0.8311970233917236,0.8311970233917236,1.0,1.0,-0.8677694797515869,0.3524525463581085,0.5153169631958008,0.1849540323019027,0.0,0.0,0.2872196137905121,24.55118751525879,25.0,1.7118141651153564,-6376.35107421875,73.33012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.142532929778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032638937234878,0.2032683044672012,-4.401641035656212e-06,0.0,0.0001446528040105,0.0,0.0,8.414970397949219,0.0,0.0,0.0,0.2874880135059356,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0251360591500997,-975.983154296875,304.1492614746094,0.6345824599266052,0.0681900754570961,0.0620000176131725,294.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5685446858406067,0.050000000745058,0.0481168217957019,293.0538024902344,297.1499938964844,293.1499938964844,0.1352857500314712,-2272.23583984375,304.1407775878906,0.9147518873214722,0.2064566165208816,0.1444395333528518,293.1656494140625,297.1499938964844,293.1499938964844,0.1765322089195251,-3802.716552734375,304.1517944335937,0.985624134540558,0.2545516192913055,0.2415232062339782,293.29180908203125,297.1499938964844,293.1499938964844,0.0009725141571834,-369.3872680664063,292.4814453125,0.5685446858406067,0.050000000745058,0.2282454818487167,291.1351928710937,291.1499938964844,269.829345703125,267.7890014648437,283.8262634277344,291.4192199707031,291.1354064941406,1.0,0.1880942583084106,0.83118736743927,0.83118736743927,1.0,1.0,-0.8692507743835449,0.3537316918373108,0.5155190825462341,0.1837007850408554,0.0,0.0,0.2890991866588592,24.57384490966797,25.0,1.8226219415664675,-6407.943359375,73.61587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,305.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1434413790702819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047738581895828,0.2047782689332962,-4.405197614687495e-06,0.0,0.0001455747551517,0.0,0.0,8.488665580749512,0.0,0.0,0.0,0.287785917520523,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0251360591500997,-975.983154296875,304.1492614746094,0.6345824599266052,0.0681900754570961,0.0620000176131725,294.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5685446858406067,0.050000000745058,0.0481168217957019,293.0538024902344,297.1499938964844,293.1499938964844,0.1352857500314712,-2272.23583984375,304.1407775878906,0.9147518873214722,0.2064566165208816,0.1444395333528518,293.1656494140625,297.1499938964844,293.1499938964844,0.1765322089195251,-3802.716552734375,304.1517944335937,0.985624134540558,0.2545516192913055,0.2415232062339782,293.29180908203125,297.1499938964844,293.1499938964844,0.0009725141571834,-369.3872680664063,292.4814453125,0.5685446858406067,0.050000000745058,0.2282454818487167,291.1351928710937,291.1499938964844,269.829345703125,267.7890014648437,283.8262634277344,291.4192199707031,291.1354064941406,1.0,0.1880942583084106,0.83118736743927,0.83118736743927,1.0,1.0,-0.8692507743835449,0.3537316918373108,0.5155190825462341,0.1837007850408554,0.0,0.0,0.2890991866588592,24.57384490966797,25.0,1.8226219415664675,-6407.943359375,73.61587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,305.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1434413790702819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047738581895828,0.2047782689332962,-4.405197614687495e-06,0.0,0.0001455747551517,0.0,0.0,8.488665580749512,0.0,0.0,0.0,0.287785917520523,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0252783447504043,-978.6280517578124,304.1492614746094,0.6349747776985168,0.0683914795517921,0.0621759593486785,294.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5683478713035583,0.050000000745058,0.0481180287897586,293.0563049316406,297.1499938964844,293.1499938964844,0.1368768960237503,-2293.537353515625,304.1412048339844,0.9177474975585938,0.2083861231803894,0.1458074897527694,293.16552734375,297.1499938964844,293.1499938964844,0.1761825531721115,-3796.687744140625,304.1517944335937,0.9849778413772584,0.2541850805282593,0.2411714047193527,293.29254150390625,297.1499938964844,293.1499938964844,0.0009352582856081,-355.21453857421875,292.431640625,0.5683478713035583,0.050000000745058,0.2282512038946151,291.1368408203125,291.1499938964844,269.8054504394531,267.7702331542969,283.80474853515625,291.4258117675781,291.1371154785156,1.0,0.1882920414209365,0.8311777114868164,0.8311777114868164,1.0,1.0,-0.8706896901130676,0.3548938632011413,0.5157958269119263,0.1826827228069305,0.0,0.0,0.2907480299472809,24.59377670288086,25.0,2.466573715209961,-6440.15869140625,73.89106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,305.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1443164646625518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061340808868408,0.2061384916305542,-4.408464519656263e-06,0.0,0.00014646287309,0.0,0.0,8.555341720581055,0.0,0.0,0.0,0.2880557179450989,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0252783447504043,-978.6280517578124,304.1492614746094,0.6349747776985168,0.0683914795517921,0.0621759593486785,294.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5683478713035583,0.050000000745058,0.0481180287897586,293.0563049316406,297.1499938964844,293.1499938964844,0.1368768960237503,-2293.537353515625,304.1412048339844,0.9177474975585938,0.2083861231803894,0.1458074897527694,293.16552734375,297.1499938964844,293.1499938964844,0.1761825531721115,-3796.687744140625,304.1517944335937,0.9849778413772584,0.2541850805282593,0.2411714047193527,293.29254150390625,297.1499938964844,293.1499938964844,0.0009352582856081,-355.21453857421875,292.431640625,0.5683478713035583,0.050000000745058,0.2282512038946151,291.1368408203125,291.1499938964844,269.8054504394531,267.7702331542969,283.80474853515625,291.4258117675781,291.1371154785156,1.0,0.1882920414209365,0.8311777114868164,0.8311777114868164,1.0,1.0,-0.8706896901130676,0.3548938632011413,0.5157958269119263,0.1826827228069305,0.0,0.0,0.2907480299472809,24.59377670288086,25.0,2.466573715209961,-6440.15869140625,73.89106750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,305.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1443164646625518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061340808868408,0.2061384916305542,-4.408464519656263e-06,0.0,0.00014646287309,0.0,0.0,8.555341720581055,0.0,0.0,0.0,0.2880557179450989,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0253565870225429,-980.0770263671876,304.1492614746094,0.6352148652076721,0.0685026571154594,0.0622731857001781,294.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5682657957077026,0.050000000745058,0.0481185317039489,293.05767822265625,297.1499938964844,293.1499938964844,0.1376329213380813,-2303.632568359375,304.14141845703125,0.9191952347755432,0.2093039602041244,0.1464587599039077,293.1653747558594,297.1499938964844,293.1499938964844,0.1760140210390091,-3793.778076171875,304.1517639160156,0.9846861362457277,0.2540140151977539,0.2410067021846771,293.2928466796875,297.1499938964844,293.1499938964844,0.000916623394005,-348.123046875,292.4070129394531,0.5682657957077026,0.050000000745058,0.2282536029815673,291.1379089355469,291.1499938964844,269.7923583984375,267.7606506347656,283.7943115234375,291.4288024902344,291.1382141113281,1.0,0.1883875876665115,0.8311728239059448,0.8311728239059448,1.0,1.0,-0.8713937401771545,0.3554319143295288,0.5159618258476257,0.1822607964277267,0.0,0.0,0.2914422452449798,24.602842330932617,25.0,2.7393057346343994,-6455.53076171875,74.02495574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92974853515625,305.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1447395384311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067222446203231,0.2067266553640365,-4.4099338083469775e-06,0.0,0.0001468922273488,0.0,0.0,8.584328651428223,0.0,0.0,0.0,0.2881735861301422,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0254402086138725,-981.6251220703124,304.1492614746094,0.6354832053184509,0.0686207041144371,0.0623764842748642,294.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5681938529014587,0.050000000745058,0.0481189750134944,293.05908203125,297.1499938964844,293.1499938964844,0.1383659690618515,-2313.407470703125,304.1416320800781,0.9206089973449708,0.2101920694112777,0.1470891237258911,293.16522216796875,297.1499938964844,293.1499938964844,0.1758530437946319,-3791.0009765625,304.1517333984375,0.9844146966934204,0.2538511455059051,0.2408495247364044,293.29315185546875,297.1499938964844,293.1499938964844,0.0008980262209661,-341.0472106933594,292.38238525390625,0.5681938529014587,0.050000000745058,0.2282556891441345,291.138916015625,291.1499938964844,269.7785339355469,267.7509155273437,283.7841491699219,291.4316101074219,291.1391906738281,1.0,0.1884811520576477,0.8311688899993896,0.8311688899993896,1.0,1.0,-0.8720885515213013,0.3559430241584778,0.5161455273628235,0.1818941980600357,0.0,0.0,0.2920709252357483,24.61138153076172,25.0,2.7060084342956543,-6470.07568359375,74.15664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932373046875,305.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1451510637998581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072512656450271,0.2072556763887405,-4.411269401316531e-06,0.0,0.0001473098818678,0.0,0.0,8.610454559326172,0.0,0.0,0.0,0.2882801592350006,4.0,0.0,1.0
403620,293.13775634765625,297.1499938964844,293.1499938964844,0.0256303828209638,-985.1494750976562,304.149169921875,0.6361279487609863,0.0688903778791427,0.0626074075698852,294.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5680842995643616,0.050000000745058,0.0481196455657482,293.06207275390625,297.1499938964844,293.1499938964844,0.1397732347249984,-2332.14697265625,304.14208984375,0.9233480095863342,0.2118890434503555,0.1482913196086883,293.1647644042969,297.1499938964844,293.1499938964844,0.1755640506744384,-3786.032470703125,304.1516418457031,0.9839426279067992,0.2535562217235565,0.2405611425638198,293.2935791015625,297.1499938964844,293.1499938964844,0.0008609315846115,-326.9427185058594,292.33282470703125,0.5680842995643616,0.050000000745058,0.22825887799263,291.140380859375,291.1499938964844,269.74884033203125,267.7310791015625,283.7634582519531,291.43505859375,291.1405029296875,1.0,0.1886631250381469,0.8311609625816345,0.8311609625816345,1.0,1.0,-0.8734669089317322,0.356893926858902,0.5165730118751526,0.1813246309757232,0.0,0.0,0.293239951133728,24.62628555297852,25.0,1.7866350412368774,-6497.74755859375,74.41532135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,305.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.439453125,18000.0,0.0,0.0,0.1459330320358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082074582576751,0.2082118690013885,-4.413625902088825e-06,0.0,0.0001481034705648,0.0,0.0,8.657631874084473,0.0,0.0,0.0,0.2884723544120788,4.0,0.0,1.0
403680,293.13775634765625,297.1499938964844,293.1499938964844,0.0256303828209638,-985.1494750976562,304.149169921875,0.6361279487609863,0.0688903778791427,0.0626074075698852,294.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5680842995643616,0.050000000745058,0.0481196455657482,293.06207275390625,297.1499938964844,293.1499938964844,0.1397732347249984,-2332.14697265625,304.14208984375,0.9233480095863342,0.2118890434503555,0.1482913196086883,293.1647644042969,297.1499938964844,293.1499938964844,0.1755640506744384,-3786.032470703125,304.1516418457031,0.9839426279067992,0.2535562217235565,0.2405611425638198,293.2935791015625,297.1499938964844,293.1499938964844,0.0008609315846115,-326.9427185058594,292.33282470703125,0.5680842995643616,0.050000000745058,0.22825887799263,291.140380859375,291.1499938964844,269.74884033203125,267.7310791015625,283.7634582519531,291.43505859375,291.1405029296875,1.0,0.1886631250381469,0.8311609625816345,0.8311609625816345,1.0,1.0,-0.8734669089317322,0.356893926858902,0.5165730118751526,0.1813246309757232,0.0,0.0,0.293239951133728,24.62628555297852,25.0,1.7866350412368774,-6497.74755859375,74.41532135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,305.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.439453125,18000.0,0.0,0.0,0.1459330320358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082074582576751,0.2082118690013885,-4.413625902088825e-06,0.0,0.0001481034705648,0.0,0.0,8.657631874084473,0.0,0.0,0.0,0.2884723544120788,4.0,0.0,1.0
403740,293.1375427246094,297.1499938964844,293.1499938964844,0.0258822850883007,-989.8231811523438,304.1490173339844,0.6370539665222168,0.0692455470561981,0.0629055500030517,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5680491924285889,0.050000000745058,0.0481198616325855,293.0650634765625,297.1499938964844,293.1499938964844,0.1411291658878326,-2350.1845703125,304.1424560546875,0.9260573983192444,0.2135113328695297,0.1494348049163818,293.1640625,297.1499938964844,293.1499938964844,0.1753428131341934,-3782.268310546875,304.1514587402344,0.9836242198944092,0.2533251643180847,0.240326702594757,293.2937316894531,297.1499938964844,293.1499938964844,0.0008244970813393,-313.1053466796875,292.2827453613281,0.5680491924285889,0.050000000745058,0.2282599061727523,291.1405639648437,291.1499938964844,269.7165832519531,267.71075439453125,283.7412109375,291.4340209960937,291.1405334472656,1.0,0.1888410896062851,0.8311530351638794,0.8311530351638794,1.0,1.0,-0.8749171495437622,0.357795774936676,0.5171213746070862,0.1809728443622589,0.0,0.0,0.2944718897342682,24.634416580200195,25.0,0.2285181581974029,-6526.10888671875,74.6769027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1466560065746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091686129570007,0.2091730237007141,-4.415826424519764e-06,0.0,0.0001488372072344,0.0,0.0,8.704817771911621,0.0,0.0,0.0,0.2886629998683929,4.0,0.0,1.0
403800,293.1375427246094,297.1499938964844,293.1499938964844,0.0258822850883007,-989.8231811523438,304.1490173339844,0.6370539665222168,0.0692455470561981,0.0629055500030517,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5680491924285889,0.050000000745058,0.0481198616325855,293.0650634765625,297.1499938964844,293.1499938964844,0.1411291658878326,-2350.1845703125,304.1424560546875,0.9260573983192444,0.2135113328695297,0.1494348049163818,293.1640625,297.1499938964844,293.1499938964844,0.1753428131341934,-3782.268310546875,304.1514587402344,0.9836242198944092,0.2533251643180847,0.240326702594757,293.2937316894531,297.1499938964844,293.1499938964844,0.0008244970813393,-313.1053466796875,292.2827453613281,0.5680491924285889,0.050000000745058,0.2282599061727523,291.1405639648437,291.1499938964844,269.7165832519531,267.71075439453125,283.7412109375,291.4340209960937,291.1405334472656,1.0,0.1888410896062851,0.8311530351638794,0.8311530351638794,1.0,1.0,-0.8749171495437622,0.357795774936676,0.5171213746070862,0.1809728443622589,0.0,0.0,0.2944718897342682,24.634416580200195,25.0,0.2285181581974029,-6526.10888671875,74.6769027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1466560065746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091686129570007,0.2091730237007141,-4.415826424519764e-06,0.0,0.0001488372072344,0.0,0.0,8.704817771911621,0.0,0.0,0.0,0.2886629998683929,4.0,0.0,1.0
403860,293.136962890625,297.1499938964844,293.1499938964844,0.0262009296566247,-995.7079467773438,304.1488342285156,0.6382846236228943,0.0696790069341659,0.0632785335183143,294.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.568086564540863,0.050000000745058,0.0481196269392967,293.0680236816406,297.1499938964844,293.1499938964844,0.1424322575330734,-2367.49072265625,304.1427917480469,0.9287480711936952,0.2150561809539795,0.1505264192819595,293.1631164550781,297.1499938964844,293.1499938964844,0.1751866936683654,-3779.641357421875,304.1512451171875,0.9834707975387572,0.2531612813472748,0.2401562333106994,293.2935485839844,297.1499938964844,293.1499938964844,0.0007886937819421,-299.51324462890625,292.2330017089844,0.568086564540863,0.050000000745058,0.228258803486824,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,283.7192077636719,291.4318542480469,291.14013671875,1.0,0.1890185177326202,0.8311442136764526,0.8311442136764526,1.0,1.0,-0.8764686584472656,0.3586708903312683,0.5177977681159973,0.18082195520401,0.0,0.0,0.2958091795444488,24.63590240478516,25.0,-0.3221058547496795,-6556.58154296875,74.94670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.955078125,18000.0,0.0,0.0,0.1473293006420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102265208959579,0.2102309316396713,-4.4181883822602686e-06,0.0,0.0001495205069659,0.0,0.0,8.756732940673828,0.0,0.0,0.0,0.2888714075088501,4.0,0.0,1.0
403920,293.136962890625,297.1499938964844,293.1499938964844,0.0262009296566247,-995.7079467773438,304.1488342285156,0.6382846236228943,0.0696790069341659,0.0632785335183143,294.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.568086564540863,0.050000000745058,0.0481196269392967,293.0680236816406,297.1499938964844,293.1499938964844,0.1424322575330734,-2367.49072265625,304.1427917480469,0.9287480711936952,0.2150561809539795,0.1505264192819595,293.1631164550781,297.1499938964844,293.1499938964844,0.1751866936683654,-3779.641357421875,304.1512451171875,0.9834707975387572,0.2531612813472748,0.2401562333106994,293.2935485839844,297.1499938964844,293.1499938964844,0.0007886937819421,-299.51324462890625,292.2330017089844,0.568086564540863,0.050000000745058,0.228258803486824,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,283.7192077636719,291.4318542480469,291.14013671875,1.0,0.1890185177326202,0.8311442136764526,0.8311442136764526,1.0,1.0,-0.8764686584472656,0.3586708903312683,0.5177977681159973,0.18082195520401,0.0,0.0,0.2958091795444488,24.63590240478516,25.0,-0.3221058547496795,-6556.58154296875,74.94670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.955078125,18000.0,0.0,0.0,0.1473293006420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102265208959579,0.2102309316396713,-4.4181883822602686e-06,0.0,0.0001495205069659,0.0,0.0,8.756732940673828,0.0,0.0,0.0,0.2888714075088501,4.0,0.0,1.0
403980,293.1361694335937,297.1499938964844,293.1499938964844,0.0265690702944993,-1002.4439086914062,304.14862060546875,0.6397301554679871,0.0701685100793838,0.0637063309550285,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5681669116020203,0.050000000745058,0.048119131475687,293.07110595703125,297.1499938964844,293.1499938964844,0.1436596363782882,-2383.7509765625,304.1431579589844,0.9313410520553588,0.2165055721998214,0.1515541225671768,293.1620178222656,297.1499938964844,293.1499938964844,0.1750785261392593,-3777.83447265625,304.1510009765625,0.983437478542328,0.2530551254749298,0.2400424480438232,293.2931213378906,297.1499938964844,293.1499938964844,0.0007534343167208,-286.1246337890625,292.18426513671875,0.5681669116020203,0.050000000745058,0.2282564342021942,291.1400146484375,291.1499938964844,269.64532470703125,267.6688842773437,283.6982727050781,291.4300842285156,291.1400146484375,1.0,0.189196839928627,0.8311353325843811,0.8311353325843811,1.0,1.0,-0.8780754804611206,0.3595089018344879,0.5185665488243103,0.1808377802371978,0.0,0.0,0.297152042388916,24.63438415527344,25.0,-0.2224930673837661,-6587.283203125,75.22230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,305.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.82421875,18000.0,0.0,0.0,0.1479667723178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211312711238861,0.2113171368837356,-4.4206876737007406e-06,0.0,0.000150167470565,0.0,0.0,8.810277938842773,0.0,0.0,0.0,0.2890870273113251,4.0,0.0,1.0
404040,293.1361694335937,297.1499938964844,293.1499938964844,0.0265690702944993,-1002.4439086914062,304.14862060546875,0.6397301554679871,0.0701685100793838,0.0637063309550285,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5681669116020203,0.050000000745058,0.048119131475687,293.07110595703125,297.1499938964844,293.1499938964844,0.1436596363782882,-2383.7509765625,304.1431579589844,0.9313410520553588,0.2165055721998214,0.1515541225671768,293.1620178222656,297.1499938964844,293.1499938964844,0.1750785261392593,-3777.83447265625,304.1510009765625,0.983437478542328,0.2530551254749298,0.2400424480438232,293.2931213378906,297.1499938964844,293.1499938964844,0.0007534343167208,-286.1246337890625,292.18426513671875,0.5681669116020203,0.050000000745058,0.2282564342021942,291.1400146484375,291.1499938964844,269.64532470703125,267.6688842773437,283.6982727050781,291.4300842285156,291.1400146484375,1.0,0.189196839928627,0.8311353325843811,0.8311353325843811,1.0,1.0,-0.8780754804611206,0.3595089018344879,0.5185665488243103,0.1808377802371978,0.0,0.0,0.297152042388916,24.63438415527344,25.0,-0.2224930673837661,-6587.283203125,75.22230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,305.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.82421875,18000.0,0.0,0.0,0.1479667723178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211312711238861,0.2113171368837356,-4.4206876737007406e-06,0.0,0.000150167470565,0.0,0.0,8.810277938842773,0.0,0.0,0.0,0.2890870273113251,4.0,0.0,1.0
