time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1357421875,297.1499938964844,293.1499938964844,0.0267821308225393,-1006.04833984375,304.1484680175781,0.6405123472213745,0.0704297572374343,0.0639361068606376,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.56821608543396,0.050000000745058,0.0481188260018825,293.0727233886719,297.1499938964844,293.1499938964844,0.144242376089096,-2391.458251953125,304.1433410644531,0.9325812458992004,0.2171902507543563,0.1520407199859619,293.1614074707031,297.1499938964844,293.1499938964844,0.1750418394804,-3777.23046875,304.15087890625,0.983453929424286,0.2530210018157959,0.2400041669607162,293.2928161621094,297.1499938964844,293.1499938964844,0.0007359767332673,-279.4958801269531,292.16015625,0.56821608543396,0.050000000745058,0.2282550036907196,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.688232421875,291.42950439453125,291.1399230957031,1.0,0.1892864257097244,0.8311309218406677,0.8311309218406677,1.0,1.0,-0.8788871765136719,0.3599116206169128,0.518975555896759,0.1808978617191314,0.0,0.0,0.297829657793045,24.633319854736328,25.0,-0.3892279267311096,-6601.14306640625,75.36136627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.1482741832733154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211858183145523,0.2118625938892364,-4.421952780830907e-06,0.0,0.0001504794490756,0.0,0.0,8.837225914001465,0.0,0.0,0.0,0.2891957759857178,4.0,0.0,1.0
404160,293.1352844238281,297.1499938964844,293.1499938964844,0.0269859116524457,-1009.8154907226562,304.1483764648437,0.6413246989250183,0.0706996396183967,0.0641741603612899,294.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5682686567306519,0.050000000745058,0.0481185019016265,293.0743408203125,297.1499938964844,293.1499938964844,0.1448085010051727,-2398.942138671875,304.1435241699219,0.9337807297706604,0.2178491204977035,0.1525095105171203,293.1607971191406,297.1499938964844,293.1499938964844,0.1750193536281585,-3776.87744140625,304.1507873535156,0.9834869503974916,0.2529975771903991,0.2399762868881225,293.2925109863281,297.1499938964844,293.1499938964844,0.0007185969734564,-272.89971923828125,292.1359558105469,0.5682686567306519,0.050000000745058,0.2282534539699554,291.1396179199219,291.1499938964844,269.6067810058594,267.6473999023437,283.6784362792969,291.4291381835937,291.13946533203125,1.0,0.1893762499094009,0.8311244249343872,0.8311244249343872,1.0,1.0,-0.8796998262405396,0.3603032529354095,0.5193965435028076,0.1809868067502975,0.0,0.0,0.2985564470291137,24.632308959960938,25.0,-1.033982753753662,-6614.26416015625,75.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,305.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1485733389854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124255001544952,0.2124299257993698,-4.423238806339214e-06,0.0,0.000150783045683,0.0,0.0,8.86522388458252,0.0,0.0,0.0,0.2893087565898895,4.0,0.0,1.0
404220,293.13433837890625,297.1499938964844,293.1499938964844,0.0273491665720939,-1017.8272094726562,304.1483154296875,0.6430287957191467,0.0712634772062301,0.0646729096770286,294.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5683793425559998,0.050000000745058,0.0481178164482116,293.07769775390625,297.1499938964844,293.1499938964844,0.1458843946456909,-2413.1533203125,304.1438903808594,0.9360401630401612,0.2190835922956466,0.1533895283937454,293.1595153808594,297.1499938964844,293.1499938964844,0.1750144362449646,-3776.87451171875,304.1505126953125,0.983595371246338,0.2529819011688232,0.2399507910013198,293.291748046875,297.1499938964844,293.1499938964844,0.0006842755828984,-259.8807373046875,292.0871276855469,0.5683793425559998,0.050000000745058,0.2282502055168151,291.1380615234375,291.1499938964844,269.56658935546875,267.6256103515625,283.6595153808594,291.42901611328125,291.1378479003906,1.0,0.1895563751459121,0.831111490726471,0.831111490726471,1.0,1.0,-0.8813192844390869,0.3610544502735138,0.5202648639678955,0.1812381893396377,0.0,0.0,0.3002535104751587,24.630863189697266,25.0,-1.894965887069702,-6641.48193359375,75.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988525390625,305.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1491453945636749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213742196559906,0.2137466222047805,-4.426102350407746e-06,0.0,0.0001513636234449,0.0,0.0,8.930078506469727,0.0,0.0,0.0,0.2895689308643341,4.0,0.0,1.0
404280,293.13433837890625,297.1499938964844,293.1499938964844,0.0273491665720939,-1017.8272094726562,304.1483154296875,0.6430287957191467,0.0712634772062301,0.0646729096770286,294.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5683793425559998,0.050000000745058,0.0481178164482116,293.07769775390625,297.1499938964844,293.1499938964844,0.1458843946456909,-2413.1533203125,304.1438903808594,0.9360401630401612,0.2190835922956466,0.1533895283937454,293.1595153808594,297.1499938964844,293.1499938964844,0.1750144362449646,-3776.87451171875,304.1505126953125,0.983595371246338,0.2529819011688232,0.2399507910013198,293.291748046875,297.1499938964844,293.1499938964844,0.0006842755828984,-259.8807373046875,292.0871276855469,0.5683793425559998,0.050000000745058,0.2282502055168151,291.1380615234375,291.1499938964844,269.56658935546875,267.6256103515625,283.6595153808594,291.42901611328125,291.1378479003906,1.0,0.1895563751459121,0.831111490726471,0.831111490726471,1.0,1.0,-0.8813192844390869,0.3610544502735138,0.5202648639678955,0.1812381893396377,0.0,0.0,0.3002535104751587,24.630863189697266,25.0,-1.894965887069702,-6641.48193359375,75.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988525390625,305.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1491453945636749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213742196559906,0.2137466222047805,-4.426102350407746e-06,0.0,0.0001513636234449,0.0,0.0,8.930078506469727,0.0,0.0,0.0,0.2895689308643341,4.0,0.0,1.0
404340,293.1337585449219,297.1499938964844,293.1499938964844,0.0275560393929481,-1022.767578125,304.1483154296875,0.644095778465271,0.0716158226132392,0.0649853199720382,294.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5684468150138855,0.050000000745058,0.0481173992156982,293.07977294921875,297.1499938964844,293.1499938964844,0.1464831382036209,-2421.04443359375,304.14410400390625,0.9373002052307128,0.2197695970535278,0.1538794189691543,293.15875244140625,297.1499938964844,293.1499938964844,0.1750252544879913,-3777.101318359375,304.150390625,0.983683168888092,0.2529912889003753,0.2399537712335586,293.291259765625,297.1499938964844,293.1499938964844,0.0006638143095187,-252.11651611328125,292.0582580566406,0.5684468150138855,0.050000000745058,0.2282482385635376,291.1372985839844,291.1499938964844,269.5417785644531,267.6123962402344,283.6485290527344,291.4293212890625,291.1371765136719,1.0,0.1896645575761795,0.8311037421226501,0.8311037421226501,1.0,1.0,-0.8822829127311707,0.3614861667156219,0.5207967162132263,0.1814264506101608,0.0,0.0,0.3013459742069244,24.63053131103516,25.0,-1.65298593044281,-6658.58251953125,75.94768524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,305.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1494769006967544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214624211192131,0.2146286368370056,-4.428070951689733e-06,0.0,0.000151700049173,0.0,0.0,8.97370433807373,0.0,0.0,0.0,0.2897438704967499,4.0,0.0,1.0
404400,293.1333923339844,297.1499938964844,293.1499938964844,0.0276970062404871,-1026.1458740234375,304.1482849121094,0.6448221206665039,0.0718555077910423,0.0651981085538864,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5684916973114014,0.050000000745058,0.0481171235442161,293.0811767578125,297.1499938964844,293.1499938964844,0.1468636095523834,-2426.05126953125,304.144287109375,0.9381028413772584,0.2202059924602508,0.1541914194822311,293.1582336425781,297.1499938964844,293.1499938964844,0.1750363856554031,-3777.315673828125,304.1503295898437,0.9837491512298584,0.2530042231082916,0.2399622350931167,293.2909240722656,297.1499938964844,293.1499938964844,0.0006502535543404,-246.96926879882807,292.0392150878906,0.5684916973114014,0.050000000745058,0.2282469123601913,291.1369323730469,291.1499938964844,269.5249938964844,267.6035461425781,283.64129638671875,291.4296264648437,291.1368408203125,1.0,0.1897366344928741,0.8310985565185547,0.8310985565185547,1.0,1.0,-0.8829209804534912,0.3617669641971588,0.5211540460586548,0.1815640032291412,0.0,0.0,0.3020807802677154,24.630544662475582,25.0,-1.412866234779358,-6669.85498046875,76.05904388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,305.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1496951878070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152248471975326,0.2152292728424072,-4.429445652931463e-06,0.0,0.0001519215875305,0.0,0.0,9.003517150878906,0.0,0.0,0.0,0.2898637950420379,4.0,0.0,1.0
404460,293.1324157714844,297.1499938964844,293.1499938964844,0.0280697625130414,-1034.8165283203125,304.14825439453125,0.64668869972229,0.0724717527627945,0.06574597209692,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5686008334159851,0.050000000745058,0.0481164492666721,293.08477783203125,297.1499938964844,293.1499938964844,0.1477461904287338,-2437.6455078125,304.14471435546875,0.9399635195732116,0.2212166935205459,0.1549151241779327,293.15692138671875,297.1499938964844,293.1499938964844,0.1750828474760055,-3778.164306640625,304.150146484375,0.9839376211166382,0.2530608773231506,0.2400069534778595,293.2900695800781,297.1499938964844,293.1499938964844,0.00061657698825,-234.18423461914065,291.9921264648437,0.5686008334159851,0.050000000745058,0.2282437235116958,291.13629150390625,291.1499938964844,269.48223876953125,267.581298828125,283.62353515625,291.43072509765625,291.13623046875,1.0,0.1899164021015167,0.831085205078125,0.831085205078125,1.0,1.0,-0.8844962120056152,0.362446665763855,0.5220495462417603,0.1819380670785904,0.0,0.0,0.3039563596248626,24.63154029846192,25.0,-0.9449262022972108,-6697.80078125,76.3359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,305.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.150233194231987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167633026838302,0.216767743229866,-4.433025878824992e-06,0.0,0.0001524676044937,0.0,0.0,9.080142974853516,0.0,0.0,0.0,0.2901730239391327,4.0,0.0,1.0
404520,293.1324157714844,297.1499938964844,293.1499938964844,0.0280697625130414,-1034.8165283203125,304.14825439453125,0.64668869972229,0.0724717527627945,0.06574597209692,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5686008334159851,0.050000000745058,0.0481164492666721,293.08477783203125,297.1499938964844,293.1499938964844,0.1477461904287338,-2437.6455078125,304.14471435546875,0.9399635195732116,0.2212166935205459,0.1549151241779327,293.15692138671875,297.1499938964844,293.1499938964844,0.1750828474760055,-3778.164306640625,304.150146484375,0.9839376211166382,0.2530608773231506,0.2400069534778595,293.2900695800781,297.1499938964844,293.1499938964844,0.00061657698825,-234.18423461914065,291.9921264648437,0.5686008334159851,0.050000000745058,0.2282437235116958,291.13629150390625,291.1499938964844,269.48223876953125,267.581298828125,283.62353515625,291.43072509765625,291.13623046875,1.0,0.1899164021015167,0.831085205078125,0.831085205078125,1.0,1.0,-0.8844962120056152,0.362446665763855,0.5220495462417603,0.1819380670785904,0.0,0.0,0.3039563596248626,24.63154029846192,25.0,-0.9449262022972108,-6697.80078125,76.3359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,305.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.150233194231987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167633026838302,0.216767743229866,-4.433025878824992e-06,0.0,0.0001524676044937,0.0,0.0,9.080142974853516,0.0,0.0,0.0,0.2901730239391327,4.0,0.0,1.0
404580,293.1314697265625,297.1499938964844,293.1499938964844,0.0284652113914489,-1043.720947265625,304.1481628417969,0.6486138701438904,0.0731083527207374,0.0663129240274429,294.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5687031149864197,0.050000000745058,0.0481158159673213,293.0884704589844,297.1499938964844,293.1499938964844,0.1485301703214645,-2447.911376953125,304.1451721191406,0.9416243433952332,0.2221178412437439,0.1555627882480621,293.1556396484375,297.1499938964844,293.1499938964844,0.17514568567276,-3779.273681640625,304.1499938964844,0.9841517806053162,0.2531479597091675,0.240081176161766,293.2891540527344,297.1499938964844,293.1499938964844,0.0005831842427141,-221.50035095214844,291.946044921875,0.5687031149864197,0.050000000745058,0.2282407134771347,291.1363220214844,291.1499938964844,269.4385070800781,267.5588684082031,283.6059875488281,291.43231201171875,291.1364440917969,1.0,0.1900950223207473,0.8310718536376953,0.8310718536376953,1.0,1.0,-0.8860387206077576,0.3630998432636261,0.5229388475418091,0.1823362112045288,0.0,0.0,0.3057900965213775,24.63388442993164,25.0,0.3053028285503387,-6727.77783203125,76.60983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,305.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1507705450057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183136641979217,0.2183181047439575,-4.436729341250612e-06,0.0,0.0001530129375169,0.0,0.0,9.157764434814451,0.0,0.0,0.0,0.2904867827892303,4.0,0.0,1.0
404640,293.1314697265625,297.1499938964844,293.1499938964844,0.0284652113914489,-1043.720947265625,304.1481628417969,0.6486138701438904,0.0731083527207374,0.0663129240274429,294.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5687031149864197,0.050000000745058,0.0481158159673213,293.0884704589844,297.1499938964844,293.1499938964844,0.1485301703214645,-2447.911376953125,304.1451721191406,0.9416243433952332,0.2221178412437439,0.1555627882480621,293.1556396484375,297.1499938964844,293.1499938964844,0.17514568567276,-3779.273681640625,304.1499938964844,0.9841517806053162,0.2531479597091675,0.240081176161766,293.2891540527344,297.1499938964844,293.1499938964844,0.0005831842427141,-221.50035095214844,291.946044921875,0.5687031149864197,0.050000000745058,0.2282407134771347,291.1363220214844,291.1499938964844,269.4385070800781,267.5588684082031,283.6059875488281,291.43231201171875,291.1364440917969,1.0,0.1900950223207473,0.8310718536376953,0.8310718536376953,1.0,1.0,-0.8860387206077576,0.3630998432636261,0.5229388475418091,0.1823362112045288,0.0,0.0,0.3057900965213775,24.63388442993164,25.0,0.3053028285503387,-6727.77783203125,76.60983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,305.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1507705450057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183136641979217,0.2183181047439575,-4.436729341250612e-06,0.0,0.0001530129375169,0.0,0.0,9.157764434814451,0.0,0.0,0.0,0.2904867827892303,4.0,0.0,1.0
404700,293.1310119628906,297.1499938964844,293.1499938964844,0.0287106465548276,-1047.8001708984375,304.1480407714844,0.6495944261550903,0.0734334588050842,0.0666028261184692,294.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5687499642372131,0.050000000745058,0.0481155253946781,293.0903625488281,297.1499938964844,293.1499938964844,0.1488796025514602,-2452.470458984375,304.1454162597656,0.9423738121986388,0.2225241810083389,0.1558562517166137,293.1549987792969,297.1499938964844,293.1499938964844,0.1751788258552551,-3779.844970703125,304.1499328613281,0.9842655062675476,0.2532021403312683,0.2401286959648132,293.2886962890625,297.1499938964844,293.1499938964844,0.00056652945932,-215.169921875,291.9236145019531,0.5687499642372131,0.050000000745058,0.2282393425703048,291.1368713378906,291.1499938964844,269.4163513183594,267.547607421875,283.5972595214844,291.4332275390625,291.1370544433594,1.0,0.190183624625206,0.8310651779174805,0.8310651779174805,1.0,1.0,-0.8867939114570618,0.3634174466133117,0.52337646484375,0.1825368553400039,0.0,0.0,0.3066106736660003,24.63566017150879,25.0,1.0901581048965454,-6742.84228515625,76.74515533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.151044026017189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190341055393219,0.2190385460853576,-4.438535142980982e-06,0.0,0.000153290486196,0.0,0.0,9.194076538085938,0.0,0.0,0.0,0.290634274482727,4.0,0.0,1.0
404760,293.1305847167969,297.1499938964844,293.1499938964844,0.0293546039611101,-1052.270263671875,304.1473083496094,0.6505863666534424,0.0737633109092712,0.0668968856334686,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5687937140464783,0.050000000745058,0.0481152571737766,293.09228515625,297.1499938964844,293.1499938964844,0.1492043286561966,-2456.698974609375,304.1456604003906,0.9430721998214722,0.222902774810791,0.1561306267976761,293.15435791015625,297.1499938964844,293.1499938964844,0.175214797258377,-3780.4609375,304.1498718261719,0.9843819737434388,0.2532622218132019,0.2401819974184036,293.28826904296875,297.1499938964844,293.1499938964844,0.000550344469957,-208.8570556640625,291.90142822265625,0.5687937140464783,0.050000000745058,0.2282380610704422,291.1375732421875,291.1499938964844,269.39404296875,267.53631591796875,283.5885314941406,291.43426513671875,291.1377868652344,1.0,0.1902717053890228,0.831056535243988,0.831056535243988,1.0,1.0,-0.8875382542610168,0.3637302219867706,0.5238080620765686,0.1827350854873657,0.0,0.0,0.3073652684688568,24.63780403137207,25.0,1.607992172241211,-6757.30908203125,76.8792953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,305.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1513212919235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197004705667495,0.2197049111127853,-4.4402459025150165e-06,0.0,0.0001535718765808,0.0,0.0,9.227787017822266,0.0,0.0,0.0,0.2907717525959015,4.0,0.0,1.0
404820,293.12969970703125,297.1499938964844,293.1499938964844,0.0299275759607553,-1062.0272216796875,304.14727783203125,0.6525881886482239,0.0744309872388839,0.0674938634037971,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.568867564201355,0.050000000745058,0.0481147989630699,293.09619140625,297.1499938964844,293.1499938964844,0.1497822105884552,-2464.212646484375,304.1461181640625,0.9442965388298036,0.2235690504312515,0.1566159725189209,293.15313720703125,297.1499938964844,293.1499938964844,0.1753071993589401,-3782.052001953125,304.1497802734375,0.9846179485321044,0.2534004151821136,0.2403061240911483,293.2873840332031,297.1499938964844,293.1499938964844,0.0005264748469926,-196.3161773681641,291.8570861816406,0.568867564201355,0.050000000745058,0.2282358855009079,291.1388244628906,291.1499938964844,269.34912109375,267.5137023925781,283.5710754394531,291.4366455078125,291.138916015625,1.0,0.1904455870389938,0.8310393691062927,0.8310393691062927,1.0,1.0,-0.8889831304550171,0.3643400073051452,0.5246431231498718,0.1831132024526596,0.0,0.0,0.3087653219699859,24.6435604095459,25.0,1.4221245050430298,-6783.869140625,77.14258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,305.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.151884451508522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209105640649795,0.2209150195121765,-4.4433377297536936e-06,0.0,0.0001541434030514,0.0,0.0,9.28908348083496,0.0,0.0,0.0,0.29102224111557,4.0,0.0,1.0
404880,293.12969970703125,297.1499938964844,293.1499938964844,0.0299275759607553,-1062.0272216796875,304.14727783203125,0.6525881886482239,0.0744309872388839,0.0674938634037971,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.568867564201355,0.050000000745058,0.0481147989630699,293.09619140625,297.1499938964844,293.1499938964844,0.1497822105884552,-2464.212646484375,304.1461181640625,0.9442965388298036,0.2235690504312515,0.1566159725189209,293.15313720703125,297.1499938964844,293.1499938964844,0.1753071993589401,-3782.052001953125,304.1497802734375,0.9846179485321044,0.2534004151821136,0.2403061240911483,293.2873840332031,297.1499938964844,293.1499938964844,0.0005264748469926,-196.3161773681641,291.8570861816406,0.568867564201355,0.050000000745058,0.2282358855009079,291.1388244628906,291.1499938964844,269.34912109375,267.5137023925781,283.5710754394531,291.4366455078125,291.138916015625,1.0,0.1904455870389938,0.8310393691062927,0.8310393691062927,1.0,1.0,-0.8889831304550171,0.3643400073051452,0.5246431231498718,0.1831132024526596,0.0,0.0,0.3087653219699859,24.6435604095459,25.0,1.4221245050430298,-6783.869140625,77.14258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,305.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.151884451508522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209105640649795,0.2209150195121765,-4.4433377297536936e-06,0.0,0.0001541434030514,0.0,0.0,9.28908348083496,0.0,0.0,0.0,0.29102224111557,4.0,0.0,1.0
404940,293.12890625,297.1499938964844,293.1499938964844,0.0304837916046381,-1071.584228515625,304.1472473144531,0.6546128988265991,0.0751107037067413,0.0681015253067016,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689266324043274,0.050000000745058,0.0481144301593303,293.1001281738281,297.1499938964844,293.1499938964844,0.150280013680458,-2470.6826171875,304.1465759277344,0.945317804813385,0.2241333872079849,0.1570250391960144,293.1519775390625,297.1499938964844,293.1499938964844,0.175432950258255,-3784.235107421875,304.1496276855469,0.9848605990409852,0.2535615563392639,0.24045230448246,293.2864990234375,297.1499938964844,293.1499938964844,0.0005098394467495,-183.8206481933593,291.81219482421875,0.5689266324043274,0.050000000745058,0.2282341420650482,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,283.5534362792969,291.43927001953125,291.1391906738281,1.0,0.1906159520149231,0.8310221433639526,0.8310221433639526,1.0,1.0,-0.8903763294219971,0.3649374544620514,0.5254389047622681,0.1834541857242584,0.0,0.0,0.3101744651794433,24.650548934936523,25.0,0.5601382255554199,-6809.45068359375,77.3992691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.152452290058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220963984727859,0.2221008539199829,-4.4462335608841386e-06,0.0,0.0001547196879982,0.0,0.0,9.349014282226562,0.0,0.0,0.0,0.2912659347057342,4.0,0.0,1.0
405000,293.12890625,297.1499938964844,293.1499938964844,0.0304837916046381,-1071.584228515625,304.1472473144531,0.6546128988265991,0.0751107037067413,0.0681015253067016,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689266324043274,0.050000000745058,0.0481144301593303,293.1001281738281,297.1499938964844,293.1499938964844,0.150280013680458,-2470.6826171875,304.1465759277344,0.945317804813385,0.2241333872079849,0.1570250391960144,293.1519775390625,297.1499938964844,293.1499938964844,0.175432950258255,-3784.235107421875,304.1496276855469,0.9848605990409852,0.2535615563392639,0.24045230448246,293.2864990234375,297.1499938964844,293.1499938964844,0.0005098394467495,-183.8206481933593,291.81219482421875,0.5689266324043274,0.050000000745058,0.2282341420650482,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,283.5534362792969,291.43927001953125,291.1391906738281,1.0,0.1906159520149231,0.8310221433639526,0.8310221433639526,1.0,1.0,-0.8903763294219971,0.3649374544620514,0.5254389047622681,0.1834541857242584,0.0,0.0,0.3101744651794433,24.650548934936523,25.0,0.5601382255554199,-6809.45068359375,77.3992691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.152452290058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220963984727859,0.2221008539199829,-4.4462335608841386e-06,0.0,0.0001547196879982,0.0,0.0,9.349014282226562,0.0,0.0,0.0,0.2912659347057342,4.0,0.0,1.0
405060,293.12811279296875,297.1499938964844,293.1499938964844,0.0310539454221725,-1081.333740234375,304.147216796875,0.6566745042800903,0.0758033767342567,0.0687206462025642,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5689830780029297,0.050000000745058,0.0481140799820423,293.1038513183594,297.1499938964844,293.1499938964844,0.1507236510515213,-2476.450439453125,304.14697265625,0.9462201595306396,0.2246382385492324,0.1573854237794876,293.1508178710937,297.1499938964844,293.1499938964844,0.1755842715501785,-3786.863525390625,304.1495056152344,0.9851235151290894,0.2537446618080139,0.2406193912029266,293.2856140136719,297.1499938964844,293.1499938964844,0.0004957607598043,-171.36712646484375,291.7672424316406,0.5689830780029297,0.050000000745058,0.2282324880361557,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.5351867675781,291.4416809082031,291.1390991210937,1.0,0.1907830983400344,0.831001877784729,0.831001877784729,1.0,1.0,-0.8917500972747803,0.3655426800251007,0.5262073874473572,0.1837492883205413,0.0,0.0,0.3116267323493957,24.656917572021484,25.0,-0.0055017336271703,-6835.61962890625,77.65219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.1530242264270782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233234494924545,0.2233279049396515,-4.449186690180795e-06,0.0,0.0001553001347929,0.0,0.0,9.411077499389648,0.0,0.0,0.0,0.2915174663066864,4.0,0.0,1.0
405120,293.12811279296875,297.1499938964844,293.1499938964844,0.0310539454221725,-1081.333740234375,304.147216796875,0.6566745042800903,0.0758033767342567,0.0687206462025642,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5689830780029297,0.050000000745058,0.0481140799820423,293.1038513183594,297.1499938964844,293.1499938964844,0.1507236510515213,-2476.450439453125,304.14697265625,0.9462201595306396,0.2246382385492324,0.1573854237794876,293.1508178710937,297.1499938964844,293.1499938964844,0.1755842715501785,-3786.863525390625,304.1495056152344,0.9851235151290894,0.2537446618080139,0.2406193912029266,293.2856140136719,297.1499938964844,293.1499938964844,0.0004957607598043,-171.36712646484375,291.7672424316406,0.5689830780029297,0.050000000745058,0.2282324880361557,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.5351867675781,291.4416809082031,291.1390991210937,1.0,0.1907830983400344,0.831001877784729,0.831001877784729,1.0,1.0,-0.8917500972747803,0.3655426800251007,0.5262073874473572,0.1837492883205413,0.0,0.0,0.3116267323493957,24.656917572021484,25.0,-0.0055017336271703,-6835.61962890625,77.65219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.6914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.1530242264270782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233234494924545,0.2233279049396515,-4.449186690180795e-06,0.0,0.0001553001347929,0.0,0.0,9.411077499389648,0.0,0.0,0.0,0.2915174663066864,4.0,0.0,1.0
405180,293.1273803710937,297.1499938964844,293.1499938964844,0.0316397137939929,-1091.290771484375,304.14715576171875,0.6587812304496765,0.0765097513794899,0.0693518072366714,294.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690440535545349,0.050000000745058,0.0481137037277221,293.1072692871094,297.1499938964844,293.1499938964844,0.1511366367340088,-2481.82666015625,304.14727783203125,0.94706529378891,0.2251092791557312,0.1577190309762954,293.14971923828125,297.1499938964844,293.1499938964844,0.1757576316595077,-3789.873046875,304.1493835449219,0.9854139089584352,0.2539487481117248,0.2408063262701034,293.2846984863281,297.1499938964844,293.1499938964844,0.0004828779201488,-159.1112823486328,291.722412109375,0.5690440535545349,0.050000000745058,0.2282306998968124,291.1388244628906,291.1499938964844,269.213623046875,267.4461364746094,283.5162353515625,291.4436950683594,291.1387939453125,1.0,0.1909480392932891,0.8309815526008606,0.8309815526008606,1.0,1.0,-0.8931297063827515,0.366172194480896,0.5269575715065002,0.1839910596609115,0.0,0.0,0.3131349086761474,24.66159439086914,25.0,-0.3962670266628265,-6862.56396484375,77.90420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,305.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1536032706499099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245995700359344,0.2246040254831314,-4.452255780051928e-06,0.0,0.0001558877847855,0.0,0.0,9.475765228271484,0.0,0.0,0.0,0.2917796671390533,4.0,0.0,1.0
405240,293.1273803710937,297.1499938964844,293.1499938964844,0.0316397137939929,-1091.290771484375,304.14715576171875,0.6587812304496765,0.0765097513794899,0.0693518072366714,294.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690440535545349,0.050000000745058,0.0481137037277221,293.1072692871094,297.1499938964844,293.1499938964844,0.1511366367340088,-2481.82666015625,304.14727783203125,0.94706529378891,0.2251092791557312,0.1577190309762954,293.14971923828125,297.1499938964844,293.1499938964844,0.1757576316595077,-3789.873046875,304.1493835449219,0.9854139089584352,0.2539487481117248,0.2408063262701034,293.2846984863281,297.1499938964844,293.1499938964844,0.0004828779201488,-159.1112823486328,291.722412109375,0.5690440535545349,0.050000000745058,0.2282306998968124,291.1388244628906,291.1499938964844,269.213623046875,267.4461364746094,283.5162353515625,291.4436950683594,291.1387939453125,1.0,0.1909480392932891,0.8309815526008606,0.8309815526008606,1.0,1.0,-0.8931297063827515,0.366172194480896,0.5269575715065002,0.1839910596609115,0.0,0.0,0.3131349086761474,24.66159439086914,25.0,-0.3962670266628265,-6862.56396484375,77.90420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,305.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1536032706499099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245995700359344,0.2246040254831314,-4.452255780051928e-06,0.0,0.0001558877847855,0.0,0.0,9.475765228271484,0.0,0.0,0.0,0.2917796671390533,4.0,0.0,1.0
405300,293.12701416015625,297.1499938964844,293.1499938964844,0.0319387055933475,-1096.351318359375,304.1471252441406,0.6598526239395142,0.0768684595823288,0.0696722492575645,294.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690762996673584,0.050000000745058,0.0481135062873363,293.1088562011719,297.1499938964844,293.1499938964844,0.1513340920209884,-2484.3994140625,304.1474304199219,0.947471797466278,0.2253339886665344,0.1578780114650726,293.149169921875,297.1499938964844,293.1499938964844,0.1758523285388946,-3791.51611328125,304.1493225097656,0.9855695962905884,0.254058837890625,0.2409073412418365,293.28424072265625,297.1499938964844,293.1499938964844,0.0004766062193084,-152.99989318847656,291.7000732421875,0.5690762996673584,0.050000000745058,0.228229746222496,291.1386108398437,291.1499938964844,269.1912536621094,267.4349670410156,283.5064697265625,291.4445495605469,291.1385498046875,1.0,0.1910299211740493,0.8309714198112488,0.8309714198112488,1.0,1.0,-0.8938249945640564,0.3664989471435547,0.5273260474205017,0.1840888559818267,0.0,0.0,0.3139161467552185,24.66324615478516,25.0,-0.5266124606132507,-6876.4111328125,78.03035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,305.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1538967192173004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252622097730636,0.2252666652202606,-4.453849214769434e-06,0.0,0.0001561856042826,0.0,0.0,9.509414672851562,0.0,0.0,0.0,0.2919160425662994,4.0,0.0,1.0
405360,293.12664794921875,297.1499938964844,293.1499938964844,0.0322418995201587,-1101.4686279296875,304.1470947265625,0.660936713218689,0.0772310495376586,0.0699962154030799,294.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5691095590591431,0.050000000745058,0.0481132976710796,293.11041259765625,297.1499938964844,293.1499938964844,0.1515254825353622,-2486.894287109375,304.1475524902344,0.9478678107261658,0.2255517989397049,0.1580319702625274,293.1486511230469,297.1499938964844,293.1499938964844,0.1759522855281829,-3793.2490234375,304.1492614746094,0.98573237657547,0.254174530506134,0.2410136759281158,293.2837829589844,297.1499938964844,293.1499938964844,0.0004704128077719,-146.93157958984375,291.6778259277344,0.5691095590591431,0.050000000745058,0.2282287776470184,291.1383972167969,291.1499938964844,269.16900634765625,267.42388916015625,283.4964904785156,291.4453430175781,291.1383361816406,1.0,0.1911115646362304,0.8309589624404907,0.8309589624404907,1.0,1.0,-0.8945248126983643,0.3668343424797058,0.5276904702186584,0.1841704547405243,0.0,0.0,0.31471648812294,24.664451599121094,25.0,-0.6070623993873596,-6890.5263671875,78.15679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,305.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1541938632726669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259434461593628,0.2259479016065597,-4.455490397958784e-06,0.0,0.0001564871636219,0.0,0.0,9.54405689239502,0.0,0.0,0.0,0.2920564413070678,4.0,0.0,1.0
405420,293.1259460449219,297.1499938964844,293.1499938964844,0.0328596346080303,-1111.8521728515625,304.14703369140625,0.6631367206573486,0.0779666379094123,0.0706535279750824,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5691772103309631,0.050000000745058,0.0481128841638565,293.1132507324219,297.1499938964844,293.1499938964844,0.1518935710191726,-2491.6943359375,304.1477355957031,0.9486326575279236,0.2259715050458908,0.1583280265331268,293.1476135253906,297.1499938964844,293.1499938964844,0.1761655807495117,-3796.943359375,304.149169921875,0.9860743880271912,0.2544208168983459,0.2412405163049698,293.2828063964844,297.1499938964844,293.1499938964844,0.000458060298115,-134.86268615722656,291.63360595703125,0.5691772103309631,0.050000000745058,0.2282267957925796,291.1379089355469,291.1499938964844,269.1250305175781,267.4018859863281,283.4760437011719,291.4466552734375,291.1378479003906,1.0,0.1912745386362075,0.8309339880943298,0.8309339880943298,1.0,1.0,-0.8959383964538574,0.3675334453582763,0.528404951095581,0.184280440211296,0.0,0.0,0.3163657486438751,24.66574478149414,25.0,-0.6793684363365173,-6919.458984375,78.41093444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,305.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.1548003703355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273548990488052,0.2273593544960022,-4.458907369553344e-06,0.0,0.0001571026950841,0.0,0.0,9.616003036499023,0.0,0.0,0.0,0.2923482060432434,4.0,0.0,1.0
405480,293.1259460449219,297.1499938964844,293.1499938964844,0.0328596346080303,-1111.8521728515625,304.14703369140625,0.6631367206573486,0.0779666379094123,0.0706535279750824,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5691772103309631,0.050000000745058,0.0481128841638565,293.1132507324219,297.1499938964844,293.1499938964844,0.1518935710191726,-2491.6943359375,304.1477355957031,0.9486326575279236,0.2259715050458908,0.1583280265331268,293.1476135253906,297.1499938964844,293.1499938964844,0.1761655807495117,-3796.943359375,304.149169921875,0.9860743880271912,0.2544208168983459,0.2412405163049698,293.2828063964844,297.1499938964844,293.1499938964844,0.000458060298115,-134.86268615722656,291.63360595703125,0.5691772103309631,0.050000000745058,0.2282267957925796,291.1379089355469,291.1499938964844,269.1250305175781,267.4018859863281,283.4760437011719,291.4466552734375,291.1378479003906,1.0,0.1912745386362075,0.8309339880943298,0.8309339880943298,1.0,1.0,-0.8959383964538574,0.3675334453582763,0.528404951095581,0.184280440211296,0.0,0.0,0.3163657486438751,24.66574478149414,25.0,-0.6793684363365173,-6919.458984375,78.41093444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,305.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.1548003703355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273548990488052,0.2273593544960022,-4.458907369553344e-06,0.0,0.0001571026950841,0.0,0.0,9.616003036499023,0.0,0.0,0.0,0.2923482060432434,4.0,0.0,1.0
405540,293.125244140625,297.1499938964844,293.1499938964844,0.0334924161434173,-1122.4342041015625,304.14697265625,0.6653777956962585,0.0787160098552703,0.0713234096765518,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692456364631653,0.050000000745058,0.0481124632060527,293.1158447265625,297.1499938964844,293.1499938964844,0.1522457748651504,-2496.289794921875,304.1479187011719,0.9493677616119384,0.2263751626014709,0.1586115360260009,293.1466064453125,297.1499938964844,293.1499938964844,0.1763965338468551,-3800.938232421875,304.1490478515625,0.9864373803138732,0.2546868920326233,0.2414862811565399,293.2818298339844,297.1499938964844,293.1499938964844,0.0004456247552298,-122.9218521118164,291.5898132324219,0.5692456364631653,0.050000000745058,0.2282248139381408,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.4548645019531,291.4476318359375,291.1373596191406,1.0,0.1914376318454742,0.8309090733528137,0.8309090733528137,1.0,1.0,-0.8973746299743652,0.3682743906974792,0.5291002988815308,0.1843146383762359,0.0,0.0,0.3180808126926422,24.66557884216309,25.0,-0.6889397501945496,-6949.326171875,78.66753387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,305.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1554269641637802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288327515125274,0.2288372069597244,-4.462510787561769e-06,0.0,0.0001577386137796,0.0,0.0,9.691587448120115,0.0,0.0,0.0,0.2926549613475799,4.0,0.0,1.0
405600,293.125244140625,297.1499938964844,293.1499938964844,0.0334924161434173,-1122.4342041015625,304.14697265625,0.6653777956962585,0.0787160098552703,0.0713234096765518,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692456364631653,0.050000000745058,0.0481124632060527,293.1158447265625,297.1499938964844,293.1499938964844,0.1522457748651504,-2496.289794921875,304.1479187011719,0.9493677616119384,0.2263751626014709,0.1586115360260009,293.1466064453125,297.1499938964844,293.1499938964844,0.1763965338468551,-3800.938232421875,304.1490478515625,0.9864373803138732,0.2546868920326233,0.2414862811565399,293.2818298339844,297.1499938964844,293.1499938964844,0.0004456247552298,-122.9218521118164,291.5898132324219,0.5692456364631653,0.050000000745058,0.2282248139381408,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.4548645019531,291.4476318359375,291.1373596191406,1.0,0.1914376318454742,0.8309090733528137,0.8309090733528137,1.0,1.0,-0.8973746299743652,0.3682743906974792,0.5291002988815308,0.1843146383762359,0.0,0.0,0.3180808126926422,24.66557884216309,25.0,-0.6889397501945496,-6949.326171875,78.66753387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,305.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1554269641637802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288327515125274,0.2288372069597244,-4.462510787561769e-06,0.0,0.0001577386137796,0.0,0.0,9.691587448120115,0.0,0.0,0.0,0.2926549613475799,4.0,0.0,1.0
405660,293.1246032714844,297.1499938964844,293.1499938964844,0.0341389402747154,-1133.1953125,304.1469116210937,0.667654275894165,0.0794778317213058,0.0720047056674957,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5693138241767883,0.050000000745058,0.0481120459735393,293.1181335449219,297.1499938964844,293.1499938964844,0.1525892168283462,-2500.7734375,304.1480407714844,0.9500852823257446,0.2267719507217407,0.1588885635137558,293.1456298828125,297.1499938964844,293.1499938964844,0.1766434013843536,-3805.20361328125,304.1489562988281,0.9868180155754088,0.2549709975719452,0.2417493611574173,293.28082275390625,297.1499938964844,293.1499938964844,0.0004329494840931,-111.10126495361328,291.54644775390625,0.5693138241767883,0.050000000745058,0.2282228320837021,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.4330444335937,291.4483337402344,291.1368713378906,1.0,0.1916014701128006,0.8308783173561096,0.8308783173561096,1.0,1.0,-0.8988376259803772,0.3690603077411651,0.5297773480415344,0.1842690259218216,0.0,0.0,0.3198570013046264,24.66405487060547,28.0,-0.6709921360015869,-6980.0859375,78.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995849609375,305.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.236328125,18000.0,0.0,0.0,0.1560763716697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303742170333862,0.2303786873817443,-4.466296104510548e-06,0.0,0.0001583976845722,0.0,0.0,9.77069854736328,0.0,0.0,0.0,0.2929762601852417,4.0,0.0,1.0
405720,293.1246032714844,297.1499938964844,293.1499938964844,0.0341389402747154,-1133.1953125,304.1469116210937,0.667654275894165,0.0794778317213058,0.0720047056674957,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5693138241767883,0.050000000745058,0.0481120459735393,293.1181335449219,297.1499938964844,293.1499938964844,0.1525892168283462,-2500.7734375,304.1480407714844,0.9500852823257446,0.2267719507217407,0.1588885635137558,293.1456298828125,297.1499938964844,293.1499938964844,0.1766434013843536,-3805.20361328125,304.1489562988281,0.9868180155754088,0.2549709975719452,0.2417493611574173,293.28082275390625,297.1499938964844,293.1499938964844,0.0004329494840931,-111.10126495361328,291.54644775390625,0.5693138241767883,0.050000000745058,0.2282228320837021,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.4330444335937,291.4483337402344,291.1368713378906,1.0,0.1916014701128006,0.8308783173561096,0.8308783173561096,1.0,1.0,-0.8988376259803772,0.3690603077411651,0.5297773480415344,0.1842690259218216,0.0,0.0,0.3198570013046264,24.66405487060547,28.0,-0.6709921360015869,-6980.0859375,78.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995849609375,305.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.236328125,18000.0,0.0,0.0,0.1560763716697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303742170333862,0.2303786873817443,-4.466296104510548e-06,0.0,0.0001583976845722,0.0,0.0,9.77069854736328,0.0,0.0,0.0,0.2929762601852417,4.0,0.0,1.0
405780,293.1239624023437,297.1499938964844,293.1499938964844,0.034817811101675,-1144.450439453125,304.1468200683594,0.6661094427108765,0.0802470222115516,0.0727166086435318,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5655932426452637,0.050000000745058,0.0481349788606166,293.12017822265625,297.1499938964844,293.1499938964844,0.1529513597488403,-2505.513671875,304.1480712890625,0.944914162158966,0.2271659523248672,0.1591807156801223,293.14471435546875,297.1499938964844,293.1499938964844,0.1769268065690994,-3810.105712890625,304.1488342285156,0.982565462589264,0.2552689015865326,0.242050364613533,293.2797546386719,297.1499938964844,293.1499938964844,0.000419961346779,-99.43790435791016,291.5033569335937,0.5655932426452637,0.050000000745058,0.2283316254615783,291.1363220214844,291.1499938964844,268.99932861328125,267.33807373046875,283.4104919433594,291.4488220214844,291.1361999511719,1.0,0.1929667741060257,0.8308475613594055,0.8308475613594055,1.0,1.0,-0.9005618691444397,0.3699983060359955,0.5305635929107666,0.184186577796936,0.0,0.0,0.3217189610004425,25.25483703613281,31.0,-1.009193778038025,-7012.61669921875,80.14252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,305.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1567522287368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319892048835754,0.2319936752319336,-4.470271505851997e-06,0.0,0.0001590835890965,0.0,0.0,9.853846549987791,0.0,0.0,0.0,0.2933142483234405,4.0,0.0,1.0
405840,293.1239624023437,297.1499938964844,293.1499938964844,0.034817811101675,-1144.450439453125,304.1468200683594,0.6661094427108765,0.0802470222115516,0.0727166086435318,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5655932426452637,0.050000000745058,0.0481349788606166,293.12017822265625,297.1499938964844,293.1499938964844,0.1529513597488403,-2505.513671875,304.1480712890625,0.944914162158966,0.2271659523248672,0.1591807156801223,293.14471435546875,297.1499938964844,293.1499938964844,0.1769268065690994,-3810.105712890625,304.1488342285156,0.982565462589264,0.2552689015865326,0.242050364613533,293.2797546386719,297.1499938964844,293.1499938964844,0.000419961346779,-99.43790435791016,291.5033569335937,0.5655932426452637,0.050000000745058,0.2283316254615783,291.1363220214844,291.1499938964844,268.99932861328125,267.33807373046875,283.4104919433594,291.4488220214844,291.1361999511719,1.0,0.1929667741060257,0.8308475613594055,0.8308475613594055,1.0,1.0,-0.9005618691444397,0.3699983060359955,0.5305635929107666,0.184186577796936,0.0,0.0,0.3217189610004425,25.25483703613281,31.0,-1.009193778038025,-7012.61669921875,80.14252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,305.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1567522287368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319892048835754,0.2319936752319336,-4.470271505851997e-06,0.0,0.0001590835890965,0.0,0.0,9.853846549987791,0.0,0.0,0.0,0.2933142483234405,4.0,0.0,1.0
