time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.1236877441406,297.1499938964844,293.1499938964844,0.03516760841012,-1150.235107421875,304.1467590332031,0.6640892624855042,0.0806326270103454,0.0730815082788467,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5624938607215881,0.050000000745058,0.048154704272747,293.12109375,297.1499938964844,293.1499938964844,0.1531409323215484,-2507.99951171875,304.1480712890625,0.9403340816497804,0.2273623347282409,0.1593321561813354,293.1442565917969,297.1499938964844,293.1499938964844,0.1770822554826736,-3812.796630859375,304.1487731933594,0.9787731766700744,0.2554214596748352,0.2422128319740295,293.2792358398437,297.1499938964844,293.1499938964844,0.0004133144975639,-93.65980529785156,291.4817810058594,0.5624938607215881,0.050000000745058,0.2284251898527145,291.13580322265625,291.1499938964844,268.9795837402344,267.3278503417969,283.3989562988281,291.4490661621094,291.1356811523437,1.0,0.1940053254365921,0.8308321833610535,0.8308321833610535,1.0,1.0,-0.9015125036239624,0.3705200254917145,0.5309924483299255,0.1841297000646591,0.0,0.0,0.3227141201496124,25.75963592529297,31.0,-1.234355330467224,-7029.8203125,81.08892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.1571025550365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328488230705261,0.2328533083200454,-4.472367436392233e-06,0.0,0.0001594391214894,0.0,0.0,9.898162841796877,0.0,0.0,0.0,0.2934942841529846,4.0,0.0,1.0
405960,293.1234130859375,297.1499938964844,293.1499938964844,0.0355229116976261,-1156.10009765625,304.1466979980469,0.6614965200424194,0.0810190141201019,0.0734513476490974,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5588134527206421,0.050000000745058,0.0481789149343967,293.1219787597656,297.1499938964844,293.1499938964844,0.1533348858356475,-2510.543701171875,304.1480712890625,0.9347738027572632,0.2275593429803848,0.159487098455429,293.14385986328125,297.1499938964844,293.1499938964844,0.1772442609071731,-3815.599853515625,304.148681640625,0.9740598797798156,0.2555762827396393,0.2423819303512573,293.2786865234375,297.1499938964844,293.1499938964844,0.0004065677931066,-87.93073272705078,291.4603271484375,0.5588134527206421,0.050000000745058,0.2285400331020355,291.1352844238281,291.1499938964844,268.96026611328125,267.3177795410156,283.3873291015625,291.4493103027344,291.1351623535156,1.0,0.1952423751354217,0.8308110237121582,0.8308110237121582,1.0,1.0,-0.9025121331214904,0.3710721731185913,0.5314399600028992,0.1840599477291107,0.0,0.0,0.3237483203411102,26.3780517578125,34.0,-1.3534607887268066,-7047.677734375,82.22065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,305.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1574626564979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337493449449539,0.233753815293312,-4.474566139833769e-06,0.0,0.0001598045782884,0.0,0.0,9.944668769836426,0.0,0.0,0.0,0.2936830818653106,4.0,0.0,1.0
406020,293.1229248046875,297.1499938964844,293.1499938964844,0.0362479165196418,-1168.0364990234375,304.1465759277344,0.6551242470741272,0.0817940235137939,0.0742043331265449,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5502144694328308,0.050000000745058,0.0482392013072967,293.1234741210937,297.1499938964844,293.1499938964844,0.1537362784147262,-2515.809326171875,304.1480407714844,0.9215659499168396,0.2279603034257888,0.1598090976476669,293.14306640625,297.1499938964844,293.1499938964844,0.1775843203067779,-3821.47705078125,304.1485595703125,0.9622137546539308,0.2558922469615936,0.2427381426095962,293.2775573730469,297.1499938964844,293.1499938964844,0.0003926772333215,-76.5715560913086,291.4177551269531,0.5502144694328308,0.050000000745058,0.2288259863853454,291.13427734375,291.1499938964844,268.9230041503906,267.298095703125,283.3638000488281,291.4496765136719,291.1341552734375,1.0,0.198224738240242,0.8307687044143677,0.8307687044143677,1.0,1.0,-0.9046452641487122,0.3722624182701111,0.5323828458786011,0.1838805377483368,0.0,0.0,0.3259143233299255,27.91534996032715,37.0,-1.38103187084198,-7085.00927734375,84.97869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,305.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.251953125,18000.0,0.0,0.0,0.1582166850566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356548309326172,0.2356593161821365,-4.47927095592604e-06,0.0,0.0001605698344064,0.0,0.0,10.043442726135254,0.0,0.0,0.0,0.2940844297409057,4.0,0.0,1.0
406080,293.1229248046875,297.1499938964844,293.1499938964844,0.0362479165196418,-1168.0364990234375,304.1465759277344,0.6551242470741272,0.0817940235137939,0.0742043331265449,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5502144694328308,0.050000000745058,0.0482392013072967,293.1234741210937,297.1499938964844,293.1499938964844,0.1537362784147262,-2515.809326171875,304.1480407714844,0.9215659499168396,0.2279603034257888,0.1598090976476669,293.14306640625,297.1499938964844,293.1499938964844,0.1775843203067779,-3821.47705078125,304.1485595703125,0.9622137546539308,0.2558922469615936,0.2427381426095962,293.2775573730469,297.1499938964844,293.1499938964844,0.0003926772333215,-76.5715560913086,291.4177551269531,0.5502144694328308,0.050000000745058,0.2288259863853454,291.13427734375,291.1499938964844,268.9230041503906,267.298095703125,283.3638000488281,291.4496765136719,291.1341552734375,1.0,0.198224738240242,0.8307687044143677,0.8307687044143677,1.0,1.0,-0.9046452641487122,0.3722624182701111,0.5323828458786011,0.1838805377483368,0.0,0.0,0.3259143233299255,27.91534996032715,37.0,-1.38103187084198,-7085.00927734375,84.97869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,305.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.251953125,18000.0,0.0,0.0,0.1582166850566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356548309326172,0.2356593161821365,-4.47927095592604e-06,0.0,0.0001605698344064,0.0,0.0,10.043442726135254,0.0,0.0,0.0,0.2940844297409057,4.0,0.0,1.0
406140,293.1224670410156,297.1499938964844,293.1499938964844,0.0369894057512283,-1180.2066650390625,304.146484375,0.6479118466377258,0.0825714915990829,0.0749724879860878,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5407135486602783,0.050000000745058,0.0483129657804966,293.1247253417969,297.1499938964844,293.1499938964844,0.1541627794504165,-2521.404052734375,304.1479797363281,0.9072866439819336,0.2283831089735031,0.1601533740758896,293.142333984375,297.1499938964844,293.1499938964844,0.17794269323349,-3827.66162109375,304.1484375,0.9478363990783693,0.2562156021595001,0.2431151270866394,293.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757629394531,0.5407135486602783,0.050000000745058,0.2291758954524994,291.1333312988281,291.1499938964844,268.88775634765625,267.27911376953125,283.3398742675781,291.4498596191406,291.1332397460937,1.0,0.2017550021409988,0.8307263851165771,0.8307263851165771,1.0,1.0,-0.9069411754608154,0.3735597431659698,0.5333814024925232,0.1836462616920471,0.0,0.0,0.3281997740268707,29.79401588439941,40.0,-1.290414571762085,-7124.23388671875,88.30692291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,305.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5546875,18000.0,0.0,0.0,0.1590208560228347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376863658428192,0.2376908510923385,-4.4843527575721964e-06,0.0,0.0001613859640201,0.0,0.0,10.149274826049805,0.0,0.0,0.0,0.2945151031017303,4.0,0.0,1.0
406200,293.1224670410156,297.1499938964844,293.1499938964844,0.0369894057512283,-1180.2066650390625,304.146484375,0.6479118466377258,0.0825714915990829,0.0749724879860878,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5407135486602783,0.050000000745058,0.0483129657804966,293.1247253417969,297.1499938964844,293.1499938964844,0.1541627794504165,-2521.404052734375,304.1479797363281,0.9072866439819336,0.2283831089735031,0.1601533740758896,293.142333984375,297.1499938964844,293.1499938964844,0.17794269323349,-3827.66162109375,304.1484375,0.9478363990783693,0.2562156021595001,0.2431151270866394,293.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757629394531,0.5407135486602783,0.050000000745058,0.2291758954524994,291.1333312988281,291.1499938964844,268.88775634765625,267.27911376953125,283.3398742675781,291.4498596191406,291.1332397460937,1.0,0.2017550021409988,0.8307263851165771,0.8307263851165771,1.0,1.0,-0.9069411754608154,0.3735597431659698,0.5333814024925232,0.1836462616920471,0.0,0.0,0.3281997740268707,29.79401588439941,40.0,-1.290414571762085,-7124.23388671875,88.30692291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,305.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5546875,18000.0,0.0,0.0,0.1590208560228347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376863658428192,0.2376908510923385,-4.4843527575721964e-06,0.0,0.0001613859640201,0.0,0.0,10.149274826049805,0.0,0.0,0.0,0.2945151031017303,4.0,0.0,1.0
406260,293.12164306640625,297.1499938964844,293.1499938964844,0.0377868674695491,-1193.2545166015625,304.1463317871094,0.6406940221786499,0.0834347680211067,0.0758023038506507,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5310924649238586,0.050000000745058,0.0483972877264022,293.1252136230469,297.1499938964844,293.1499938964844,0.1546549499034881,-2527.85595703125,304.1478271484375,0.8938832879066467,0.2289222329854965,0.1605650037527084,293.1413879394531,297.1499938964844,293.1499938964844,0.1783328801393509,-3834.37646484375,304.1483154296875,0.9321413040161132,0.2566025555133819,0.2435439229011535,293.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5310924649238586,0.050000000745058,0.229575902223587,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,283.32086181640625,291.4586486816406,291.1333312988281,1.0,0.2056955099105835,0.8306684494018555,0.8306684494018555,1.0,1.0,-0.9095267653465272,0.3750190138816833,0.5345077514648438,0.1833841353654861,0.0,0.0,0.3304549157619476,31.94145393371582,43.0,-0.0427367463707923,-7163.52001953125,92.1237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.416015625,18000.0,0.0,0.0,0.1598763465881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397709786891937,0.239775463938713,-4.48974105893285e-06,0.0,0.0001622541603865,0.0,0.0,10.258667945861816,0.0,0.0,0.0,0.2949608266353607,4.0,0.0,1.0
406320,293.12164306640625,297.1499938964844,293.1499938964844,0.0377868674695491,-1193.2545166015625,304.1463317871094,0.6406940221786499,0.0834347680211067,0.0758023038506507,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5310924649238586,0.050000000745058,0.0483972877264022,293.1252136230469,297.1499938964844,293.1499938964844,0.1546549499034881,-2527.85595703125,304.1478271484375,0.8938832879066467,0.2289222329854965,0.1605650037527084,293.1413879394531,297.1499938964844,293.1499938964844,0.1783328801393509,-3834.37646484375,304.1483154296875,0.9321413040161132,0.2566025555133819,0.2435439229011535,293.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5310924649238586,0.050000000745058,0.229575902223587,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,283.32086181640625,291.4586486816406,291.1333312988281,1.0,0.2056955099105835,0.8306684494018555,0.8306684494018555,1.0,1.0,-0.9095267653465272,0.3750190138816833,0.5345077514648438,0.1833841353654861,0.0,0.0,0.3304549157619476,31.94145393371582,43.0,-0.0427367463707923,-7163.52001953125,92.1237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.416015625,18000.0,0.0,0.0,0.1598763465881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397709786891937,0.239775463938713,-4.48974105893285e-06,0.0,0.0001622541603865,0.0,0.0,10.258667945861816,0.0,0.0,0.0,0.2949608266353607,4.0,0.0,1.0
406380,293.120849609375,297.1499938964844,293.1499938964844,0.0386427156627178,-1207.2393798828125,304.1461181640625,0.6337794065475464,0.0843164399266243,0.0766873285174369,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521824836730957,0.050000000745058,0.0484903119504451,293.1252746582031,297.1499938964844,293.1499938964844,0.1552471816539764,-2535.63623046875,304.1475830078125,0.8808913230895996,0.2295350432395935,0.1610530167818069,293.1404113769531,297.1499938964844,293.1499938964844,0.1787833422422409,-3842.146240234375,304.14813232421875,0.9164228439331056,0.2570157051086426,0.2440266013145446,293.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521824836730957,0.050000000745058,0.2300171554088592,291.1326599121094,291.1499938964844,268.82427978515625,267.2435913085937,283.2980041503906,291.4610900878906,291.1324768066406,1.0,0.2099424600601196,0.8306105136871338,0.8306105136871338,1.0,1.0,-0.9123950600624084,0.3766354620456695,0.5357596278190613,0.1831000298261642,0.0,0.0,0.3327866494655609,34.310699462890625,46.0,-1.223935842514038,-7204.38134765625,96.36222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.160779520869255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418460398912429,0.2418505251407623,-4.495093435252784e-06,0.0,0.0001631707855267,0.0,0.0,10.367962837219238,0.0,0.0,0.0,0.2954083979129791,4.0,0.0,1.0
406440,293.120849609375,297.1499938964844,293.1499938964844,0.0386427156627178,-1207.2393798828125,304.1461181640625,0.6337794065475464,0.0843164399266243,0.0766873285174369,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521824836730957,0.050000000745058,0.0484903119504451,293.1252746582031,297.1499938964844,293.1499938964844,0.1552471816539764,-2535.63623046875,304.1475830078125,0.8808913230895996,0.2295350432395935,0.1610530167818069,293.1404113769531,297.1499938964844,293.1499938964844,0.1787833422422409,-3842.146240234375,304.14813232421875,0.9164228439331056,0.2570157051086426,0.2440266013145446,293.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521824836730957,0.050000000745058,0.2300171554088592,291.1326599121094,291.1499938964844,268.82427978515625,267.2435913085937,283.2980041503906,291.4610900878906,291.1324768066406,1.0,0.2099424600601196,0.8306105136871338,0.8306105136871338,1.0,1.0,-0.9123950600624084,0.3766354620456695,0.5357596278190613,0.1831000298261642,0.0,0.0,0.3327866494655609,34.310699462890625,46.0,-1.223935842514038,-7204.38134765625,96.36222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.160779520869255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418460398912429,0.2418505251407623,-4.495093435252784e-06,0.0,0.0001631707855267,0.0,0.0,10.367962837219238,0.0,0.0,0.0,0.2954083979129791,4.0,0.0,1.0
406500,293.1205444335937,297.1499938964844,293.1499938964844,0.0390660054981708,-1214.150390625,304.14605712890625,0.6303926110267639,0.0847430825233459,0.0771223083138465,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174026489257812,0.050000000745058,0.0485397689044475,293.125244140625,297.1499938964844,293.1499938964844,0.1555627733469009,-2539.781982421875,304.1474304199219,0.8745881915092468,0.2298540472984314,0.1613088101148605,293.1400146484375,297.1499938964844,293.1499938964844,0.1790140718221664,-3846.125732421875,304.1480407714844,0.9089643955230712,0.2572150528430938,0.2442668974399566,293.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174026489257812,0.050000000745058,0.2302517592906952,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2859191894531,291.4610595703125,291.1317749023437,1.0,0.2121511697769165,0.830581545829773,0.830581545829773,1.0,1.0,-0.913853406906128,0.3774653673171997,0.5363880395889282,0.1829346865415573,0.0,0.0,0.3340640068054199,35.56959533691406,46.0,-1.5354480743408203,-7226.4306640625,98.61146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,305.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3359375,18000.0,0.0,0.0,0.1612498760223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429915815591812,0.2429960817098617,-4.497957434068667e-06,0.0,0.0001636481320019,0.0,0.0,10.428281784057615,0.0,0.0,0.0,0.2956539094448089,4.0,0.0,1.0
406560,293.1203308105469,297.1499938964844,293.1499938964844,0.0394821353256702,-1220.9375,304.1460266113281,0.6270573139190674,0.0851601213216781,0.0775500386953353,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131540298461914,0.050000000745058,0.0485909394919872,293.1251525878906,297.1499938964844,293.1499938964844,0.1558864116668701,-2544.02783203125,304.1473083496094,0.8684707283973694,0.2301839590072631,0.1615724712610244,293.1396789550781,297.1499938964844,293.1499938964844,0.1792396754026413,-3850.00830078125,304.1479797363281,0.9020519852638244,0.2574080526828766,0.2445031404495239,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131540298461914,0.050000000745058,0.2304944843053817,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2736511230469,291.4604797363281,291.1311950683594,1.0,0.2144026756286621,0.8305428624153137,0.8305428624153137,1.0,1.0,-0.9153193831443788,0.3783050179481506,0.537014365196228,0.1827524006366729,0.0,0.0,0.3353706300258636,36.87154769897461,49.0,-1.5010918378829956,-7249.13818359375,100.93624114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,305.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.763671875,18000.0,0.0,0.0,0.161734402179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441868931055069,0.2441913932561874,-4.500995146372588e-06,0.0,0.0001641398703213,0.0,0.0,10.491469383239746,0.0,0.0,0.0,0.2959111630916595,4.0,0.0,1.0
406620,293.1200561523437,297.1499938964844,293.1499938964844,0.0402944199740886,-1234.1707763671875,304.14599609375,0.6205258369445801,0.0859686508774757,0.0783856064081192,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052161812782288,0.050000000745058,0.0486976914107799,293.1247863769531,297.1499938964844,293.1499938964844,0.1565669178962707,-2552.94189453125,304.1470642089844,0.8569135665893555,0.2308885157108307,0.1621310710906982,293.13916015625,297.1499938964844,293.1499938964844,0.1796745359897613,-3857.471923828125,304.14794921875,0.8891252279281616,0.2577753663063049,0.2449622154235839,293.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052161812782288,0.050000000745058,0.2310008853673935,291.1304931640625,291.1499938964844,268.77166748046875,267.2118530273437,283.2488098144531,291.4579772949219,291.1304016113281,1.0,0.2189997285604477,0.8304656147956848,0.8304656147956848,1.0,1.0,-0.9182793498039246,0.380016028881073,0.5382633209228516,0.1823431849479675,0.0,0.0,0.3380320966243744,39.58662033081055,52.0,-1.1431283950805664,-7295.49072265625,105.78684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92193603515625,305.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0546875,18000.0,0.0,0.0,0.1627470552921295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466532438993454,0.2466577440500259,-4.507417543209158e-06,0.0,0.0001651675702305,0.0,0.0,10.622640609741213,0.0,0.0,0.0,0.2964467406272888,4.0,0.0,1.0
406680,293.1200561523437,297.1499938964844,293.1499938964844,0.0402944199740886,-1234.1707763671875,304.14599609375,0.6205258369445801,0.0859686508774757,0.0783856064081192,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052161812782288,0.050000000745058,0.0486976914107799,293.1247863769531,297.1499938964844,293.1499938964844,0.1565669178962707,-2552.94189453125,304.1470642089844,0.8569135665893555,0.2308885157108307,0.1621310710906982,293.13916015625,297.1499938964844,293.1499938964844,0.1796745359897613,-3857.471923828125,304.14794921875,0.8891252279281616,0.2577753663063049,0.2449622154235839,293.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052161812782288,0.050000000745058,0.2310008853673935,291.1304931640625,291.1499938964844,268.77166748046875,267.2118530273437,283.2488098144531,291.4579772949219,291.1304016113281,1.0,0.2189997285604477,0.8304656147956848,0.8304656147956848,1.0,1.0,-0.9182793498039246,0.380016028881073,0.5382633209228516,0.1823431849479675,0.0,0.0,0.3380320966243744,39.58662033081055,52.0,-1.1431283950805664,-7295.49072265625,105.78684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92193603515625,305.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0546875,18000.0,0.0,0.0,0.1627470552921295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466532438993454,0.2466577440500259,-4.507417543209158e-06,0.0,0.0001651675702305,0.0,0.0,10.622640609741213,0.0,0.0,0.0,0.2964467406272888,4.0,0.0,1.0
406740,293.11993408203125,297.1499938964844,293.1499938964844,0.0410835854709148,-1247.0159912109375,304.1460266113281,0.6140870451927185,0.0867479592561721,0.0791981145739555,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4979977607727051,0.050000000745058,0.0488092862069606,293.1240539550781,297.1499938964844,293.1499938964844,0.1573090404272079,-2562.6494140625,304.1468200683594,0.8463580012321472,0.2316724807024002,0.162744328379631,293.1388244628906,297.1499938964844,293.1499938964844,0.180089995265007,-3864.5830078125,304.1479187011719,0.8769816756248474,0.2581200003623962,0.2454039603471756,293.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4979977607727051,0.050000000745058,0.2315302342176437,291.1299743652344,291.1499938964844,268.75,267.1976013183594,283.2238464355469,291.45416259765625,291.12994384765625,1.0,0.2236748188734054,0.8303883075714111,0.8303883075714111,1.0,1.0,-0.9212898015975952,0.3817724585533142,0.539517343044281,0.181884154677391,0.0,0.0,0.3407404124736786,42.42353439331055,40.0,-0.7070149183273315,-7342.8095703125,110.86945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,305.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.564453125,18000.0,0.0,0.0,0.1638151854276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491955161094665,0.2492000311613083,-4.514158263191348e-06,0.0,0.0001662515860516,0.0,0.0,10.758766174316406,0.0,0.0,0.0,0.2970036566257477,4.0,0.0,1.0
406800,293.11993408203125,297.1499938964844,293.1499938964844,0.0410835854709148,-1247.0159912109375,304.1460266113281,0.6140870451927185,0.0867479592561721,0.0791981145739555,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4979977607727051,0.050000000745058,0.0488092862069606,293.1240539550781,297.1499938964844,293.1499938964844,0.1573090404272079,-2562.6494140625,304.1468200683594,0.8463580012321472,0.2316724807024002,0.162744328379631,293.1388244628906,297.1499938964844,293.1499938964844,0.180089995265007,-3864.5830078125,304.1479187011719,0.8769816756248474,0.2581200003623962,0.2454039603471756,293.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4979977607727051,0.050000000745058,0.2315302342176437,291.1299743652344,291.1499938964844,268.75,267.1976013183594,283.2238464355469,291.45416259765625,291.12994384765625,1.0,0.2236748188734054,0.8303883075714111,0.8303883075714111,1.0,1.0,-0.9212898015975952,0.3817724585533142,0.539517343044281,0.181884154677391,0.0,0.0,0.3407404124736786,42.42353439331055,40.0,-0.7070149183273315,-7342.8095703125,110.86945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,305.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.564453125,18000.0,0.0,0.0,0.1638151854276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491955161094665,0.2492000311613083,-4.514158263191348e-06,0.0,0.0001662515860516,0.0,0.0,10.758766174316406,0.0,0.0,0.0,0.2970036566257477,4.0,0.0,1.0
406860,293.1194152832031,297.1499938964844,293.1499938964844,0.04178461804986,-1258.403076171875,304.14617919921875,0.6174595355987549,0.0876176655292511,0.0799245461821556,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992327392101288,0.050000000745058,0.0487891472876071,293.12237548828125,297.1499938964844,293.1499938964844,0.158057689666748,-2572.40478515625,304.1466369628906,0.8494040369987488,0.2326708436012268,0.1633748859167099,293.1380615234375,297.1499938964844,293.1499938964844,0.1804081797599792,-3869.96728515625,304.1481018066406,0.87959885597229,0.2585528790950775,0.2457558661699295,293.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992327392101288,0.050000000745058,0.2314347177743911,291.13055419921875,291.1499938964844,268.7300109863281,267.1838684082031,283.1985778808594,291.4483947753906,291.1308288574219,1.0,0.2225892096757888,0.8302974104881287,0.8302974104881287,1.0,1.0,-0.9232022762298584,0.3830733895301819,0.5401288866996765,0.1811048686504364,0.0,0.0,0.3433259427547455,41.91111755371094,28.0,1.3669418096542358,-7386.49609375,110.4797134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,305.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75390625,18000.0,0.0,0.0,0.1649278104305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517267167568207,0.2517312169075012,-4.521090431808261e-06,0.0,0.0001673807564657,0.0,0.0,10.895458221435549,0.0,0.0,0.0,0.2975633442401886,4.0,0.0,1.0
406920,293.1194152832031,297.1499938964844,293.1499938964844,0.04178461804986,-1258.403076171875,304.14617919921875,0.6174595355987549,0.0876176655292511,0.0799245461821556,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992327392101288,0.050000000745058,0.0487891472876071,293.12237548828125,297.1499938964844,293.1499938964844,0.158057689666748,-2572.40478515625,304.1466369628906,0.8494040369987488,0.2326708436012268,0.1633748859167099,293.1380615234375,297.1499938964844,293.1499938964844,0.1804081797599792,-3869.96728515625,304.1481018066406,0.87959885597229,0.2585528790950775,0.2457558661699295,293.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992327392101288,0.050000000745058,0.2314347177743911,291.13055419921875,291.1499938964844,268.7300109863281,267.1838684082031,283.1985778808594,291.4483947753906,291.1308288574219,1.0,0.2225892096757888,0.8302974104881287,0.8302974104881287,1.0,1.0,-0.9232022762298584,0.3830733895301819,0.5401288866996765,0.1811048686504364,0.0,0.0,0.3433259427547455,41.91111755371094,28.0,1.3669418096542358,-7386.49609375,110.4797134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,305.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75390625,18000.0,0.0,0.0,0.1649278104305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517267167568207,0.2517312169075012,-4.521090431808261e-06,0.0,0.0001673807564657,0.0,0.0,10.895458221435549,0.0,0.0,0.0,0.2975633442401886,4.0,0.0,1.0
406980,293.1181945800781,297.1499938964844,293.1499938964844,0.042511336505413,-1270.201904296875,304.146240234375,0.6293545961380005,0.0886379480361938,0.0806867256760597,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080464482307434,0.050000000745058,0.0486578270792961,293.1195983886719,297.1499938964844,293.1499938964844,0.1589144468307495,-2583.5556640625,304.1463317871094,0.8648976683616638,0.2339297831058502,0.1641137152910232,293.1366882324219,297.1499938964844,293.1499938964844,0.180730938911438,-3875.42041015625,304.148193359375,0.8954787850379944,0.259132981300354,0.2461404800415039,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080464482307434,0.050000000745058,0.2308117747306823,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1722412109375,291.4415283203125,291.1329345703125,1.0,0.2173366695642471,0.8302065134048462,0.8302065134048462,1.0,1.0,-0.9245600700378418,0.384162425994873,0.5403976440429688,0.1801172345876693,0.0,0.0,0.3454934656620025,38.57551574707031,25.0,2.539135217666626,-7424.57275390625,105.52764892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,305.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.451171875,18000.0,0.0,0.0,0.1660520434379577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539085149765014,0.2539130449295044,-4.527467808657093e-06,0.0,0.0001685217139311,0.0,0.0,11.014745712280272,0.0,0.0,0.0,0.2980557084083557,4.0,0.0,1.0
407040,293.1181945800781,297.1499938964844,293.1499938964844,0.042511336505413,-1270.201904296875,304.146240234375,0.6293545961380005,0.0886379480361938,0.0806867256760597,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080464482307434,0.050000000745058,0.0486578270792961,293.1195983886719,297.1499938964844,293.1499938964844,0.1589144468307495,-2583.5556640625,304.1463317871094,0.8648976683616638,0.2339297831058502,0.1641137152910232,293.1366882324219,297.1499938964844,293.1499938964844,0.180730938911438,-3875.42041015625,304.148193359375,0.8954787850379944,0.259132981300354,0.2461404800415039,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080464482307434,0.050000000745058,0.2308117747306823,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1722412109375,291.4415283203125,291.1329345703125,1.0,0.2173366695642471,0.8302065134048462,0.8302065134048462,1.0,1.0,-0.9245600700378418,0.384162425994873,0.5403976440429688,0.1801172345876693,0.0,0.0,0.3454934656620025,38.57551574707031,25.0,2.539135217666626,-7424.57275390625,105.52764892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,305.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.451171875,18000.0,0.0,0.0,0.1660520434379577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539085149765014,0.2539130449295044,-4.527467808657093e-06,0.0,0.0001685217139311,0.0,0.0,11.014745712280272,0.0,0.0,0.0,0.2980557084083557,4.0,0.0,1.0
407100,293.1174621582031,297.1499938964844,293.1499938964844,0.0429103039205074,-1276.691650390625,304.14617919921875,0.6359761357307434,0.0891854837536811,0.0811049193143844,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131935477256775,0.050000000745058,0.0485904403030872,293.11798095703125,297.1499938964844,293.1499938964844,0.1594086736440658,-2589.995849609375,304.1460876464844,0.8738600015640259,0.2346303462982177,0.1645371317863464,293.1358947753906,297.1499938964844,293.1499938964844,0.1809283792972564,-3878.78466796875,304.1481628417969,0.904499888420105,0.2594612538814544,0.2463718205690384,293.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131935477256775,0.050000000745058,0.2304921299219131,291.13360595703125,291.1499938964844,268.70001220703125,267.16314697265625,283.1589660644531,291.4382629394531,291.1338195800781,1.0,0.2148412764072418,0.8301610946655273,0.8301610946655273,1.0,1.0,-0.9253829717636108,0.3847757279872894,0.5406072735786438,0.1796407699584961,0.0,0.0,0.3464923501014709,36.865352630615234,25.0,2.357769727706909,-7443.23193359375,103.00942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88482666015625,305.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0859375,18000.0,0.0,0.0,0.1666069626808166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549017071723938,0.2549062371253967,-4.530355909082573e-06,0.0,0.0001690848876023,0.0,0.0,11.069183349609377,0.0,0.0,0.0,0.2982805669307709,4.0,0.0,1.0
407160,293.1166687011719,297.1499938964844,293.1499938964844,0.0433310531079769,-1283.546142578125,304.1461181640625,0.6428285837173462,0.0897492542862892,0.0815437659621238,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185338258743286,0.050000000745058,0.0485267601907253,293.1163330078125,297.1499938964844,293.1499938964844,0.1599446088075637,-2596.982177734375,304.14581298828125,0.8830820918083191,0.2353648692369461,0.1649902313947677,293.1350402832031,297.1499938964844,293.1499938964844,0.1811529844999313,-3882.629150390625,304.1480712890625,0.9142372012138368,0.2598075866699219,0.2466263025999069,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185338258743286,0.050000000745058,0.2301900535821914,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1458740234375,291.43536376953125,291.1342163085937,1.0,0.2123565822839737,0.8301160335540771,0.8301160335540771,1.0,1.0,-0.9263197779655457,0.3854371905326843,0.5408825874328613,0.179194226861,0.0,0.0,0.3474936485290527,35.2504768371582,25.0,1.6484918594360352,-7462.16943359375,100.66022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,305.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.392578125,18000.0,0.0,0.0,0.1671540737152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558706998825073,0.2558752298355102,-4.533113951765699e-06,0.0,0.0001696401304798,0.0,0.0,11.122258186340332,0.0,0.0,0.0,0.2984996736049652,4.0,0.0,1.0
407220,293.1151123046875,297.1499938964844,293.1499938964844,0.0442367494106292,-1298.3306884765625,304.1459045410156,0.6554505825042725,0.0909142047166824,0.0824848711490631,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279426574707031,0.050000000745058,0.0484274327754974,293.1128845214844,297.1499938964844,293.1499938964844,0.1611271798610687,-2612.39404296875,304.1452331542969,0.8993785977363586,0.2369142025709152,0.1659776270389557,293.1332702636719,297.1499938964844,293.1499938964844,0.1816790252923965,-3891.66357421875,304.1478576660156,0.9319992661476136,0.2605416774749756,0.2472060322761535,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279426574707031,0.050000000745058,0.2297188937664032,291.13427734375,291.1499938964844,268.6700134277344,267.1422119140625,283.12066650390625,291.430908203125,291.1342468261719,1.0,0.2086133062839508,0.8300259709358215,0.8300259709358215,1.0,1.0,-0.9286450147628784,0.3869407176971435,0.5417042970657349,0.1784467250108719,0.0,0.0,0.3495738804340362,32.73648834228516,25.0,0.3056215345859527,-7502.7431640625,97.16878509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.099609375,18000.0,0.0,0.0,0.1682253032922744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578714489936828,0.2578759789466858,-4.538630491879303e-06,0.0,0.0001707273040665,0.0,0.0,11.23175048828125,0.0,0.0,0.0,0.2989495992660522,4.0,0.0,1.0
407280,293.1151123046875,297.1499938964844,293.1499938964844,0.0442367494106292,-1298.3306884765625,304.1459045410156,0.6554505825042725,0.0909142047166824,0.0824848711490631,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279426574707031,0.050000000745058,0.0484274327754974,293.1128845214844,297.1499938964844,293.1499938964844,0.1611271798610687,-2612.39404296875,304.1452331542969,0.8993785977363586,0.2369142025709152,0.1659776270389557,293.1332702636719,297.1499938964844,293.1499938964844,0.1816790252923965,-3891.66357421875,304.1478576660156,0.9319992661476136,0.2605416774749756,0.2472060322761535,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279426574707031,0.050000000745058,0.2297188937664032,291.13427734375,291.1499938964844,268.6700134277344,267.1422119140625,283.12066650390625,291.430908203125,291.1342468261719,1.0,0.2086133062839508,0.8300259709358215,0.8300259709358215,1.0,1.0,-0.9286450147628784,0.3869407176971435,0.5417042970657349,0.1784467250108719,0.0,0.0,0.3495738804340362,32.73648834228516,25.0,0.3056215345859527,-7502.7431640625,97.16878509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.099609375,18000.0,0.0,0.0,0.1682253032922744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578714489936828,0.2578759789466858,-4.538630491879303e-06,0.0,0.0001707273040665,0.0,0.0,11.23175048828125,0.0,0.0,0.0,0.2989495992660522,4.0,0.0,1.0
407340,293.1134948730469,297.1499938964844,293.1499938964844,0.0452032499015331,-1314.13916015625,304.1456604003906,0.6671531796455383,0.0921222940087318,0.0834887474775314,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361409187316895,0.050000000745058,0.0483516603708267,293.10943603515625,297.1499938964844,293.1499938964844,0.1624206304550171,-2629.217529296875,304.1446838378906,0.9143028855323792,0.2385557889938354,0.1670497357845306,293.1315002441406,297.1499938964844,293.1499938964844,0.1822756081819534,-3901.91015625,304.1475830078125,0.9470980167388916,0.2613231837749481,0.2478561252355575,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361409187316895,0.050000000745058,0.2293594628572464,291.13397216796875,291.1499938964844,268.6499938964844,267.1281433105469,283.097412109375,291.4282531738281,291.1339416503906,1.0,0.2057907283306121,0.8299359679222107,0.8299359679222107,1.0,1.0,-0.9313942193984984,0.388587087392807,0.5428071618080139,0.1779047101736068,0.0,0.0,0.351731926202774,30.825908660888672,25.0,-0.2540562748908996,-7546.01611328125,94.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,305.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55859375,18000.0,0.0,0.0,0.1692715883255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599724233150482,0.2599769532680511,-4.544417151919333e-06,0.0,0.0001717891573207,0.0,0.0,11.347169876098633,0.0,0.0,0.0,0.2994230091571808,4.0,0.0,1.0
407400,293.1134948730469,297.1499938964844,293.1499938964844,0.0452032499015331,-1314.13916015625,304.1456604003906,0.6671531796455383,0.0921222940087318,0.0834887474775314,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361409187316895,0.050000000745058,0.0483516603708267,293.10943603515625,297.1499938964844,293.1499938964844,0.1624206304550171,-2629.217529296875,304.1446838378906,0.9143028855323792,0.2385557889938354,0.1670497357845306,293.1315002441406,297.1499938964844,293.1499938964844,0.1822756081819534,-3901.91015625,304.1475830078125,0.9470980167388916,0.2613231837749481,0.2478561252355575,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5361409187316895,0.050000000745058,0.2293594628572464,291.13397216796875,291.1499938964844,268.6499938964844,267.1281433105469,283.097412109375,291.4282531738281,291.1339416503906,1.0,0.2057907283306121,0.8299359679222107,0.8299359679222107,1.0,1.0,-0.9313942193984984,0.388587087392807,0.5428071618080139,0.1779047101736068,0.0,0.0,0.351731926202774,30.825908660888672,25.0,-0.2540562748908996,-7546.01611328125,94.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,305.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55859375,18000.0,0.0,0.0,0.1692715883255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599724233150482,0.2599769532680511,-4.544417151919333e-06,0.0,0.0001717891573207,0.0,0.0,11.347169876098633,0.0,0.0,0.0,0.2994230091571808,4.0,0.0,1.0
407460,293.1119079589844,297.1499938964844,293.1499938964844,0.0462168641388416,-1330.75048828125,304.1454162597656,0.6779152750968933,0.0933689996600151,0.0845444053411483,294.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432003736495972,0.050000000745058,0.0482928045094013,293.10601806640625,297.1499938964844,293.1499938964844,0.1638015210628509,-2647.1318359375,304.1441650390625,0.928451120853424,0.2402775287628173,0.1681922227144241,293.1297607421875,297.1499938964844,293.1499938964844,0.1829240918159485,-3913.0302734375,304.1473083496094,0.9594486951828004,0.2621468305587768,0.2485639899969101,293.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432003736495972,0.050000000745058,0.2290802747011184,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0765075683594,291.4271850585937,291.1337890625,1.0,0.2036859989166259,0.8298300504684448,0.8298300504684448,1.0,1.0,-0.93447607755661,0.3903207182884216,0.5441552996635437,0.1775847971439361,0.0,0.0,0.3539101779460907,29.35051345825196,25.0,-0.2168159186840057,-7590.64453125,92.97247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.1703002005815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621252834796905,0.2621298432350158,-4.550450285023544e-06,0.0,0.0001728330535115,0.0,0.0,11.466174125671388,0.0,0.0,0.0,0.299911618232727,4.0,0.0,1.0
407520,293.1119079589844,297.1499938964844,293.1499938964844,0.0462168641388416,-1330.75048828125,304.1454162597656,0.6779152750968933,0.0933689996600151,0.0845444053411483,294.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432003736495972,0.050000000745058,0.0482928045094013,293.10601806640625,297.1499938964844,293.1499938964844,0.1638015210628509,-2647.1318359375,304.1441650390625,0.928451120853424,0.2402775287628173,0.1681922227144241,293.1297607421875,297.1499938964844,293.1499938964844,0.1829240918159485,-3913.0302734375,304.1473083496094,0.9594486951828004,0.2621468305587768,0.2485639899969101,293.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432003736495972,0.050000000745058,0.2290802747011184,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0765075683594,291.4271850585937,291.1337890625,1.0,0.2036859989166259,0.8298300504684448,0.8298300504684448,1.0,1.0,-0.93447607755661,0.3903207182884216,0.5441552996635437,0.1775847971439361,0.0,0.0,0.3539101779460907,29.35051345825196,25.0,-0.2168159186840057,-7590.64453125,92.97247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.1703002005815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621252834796905,0.2621298432350158,-4.550450285023544e-06,0.0,0.0001728330535115,0.0,0.0,11.466174125671388,0.0,0.0,0.0,0.299911618232727,4.0,0.0,1.0
407580,293.1103515625,297.1499938964844,293.1499938964844,0.0472686737775802,-1348.0277099609375,304.14520263671875,0.6877232193946838,0.0946497544646263,0.0856435596942901,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492113828659058,0.050000000745058,0.0482465624809265,293.1026611328125,297.1499938964844,293.1499938964844,0.1652556955814361,-2665.94677734375,304.1436767578125,0.9409491419792176,0.242068350315094,0.1693938821554184,293.1280517578125,297.1499938964844,293.1499938964844,0.183616042137146,-3924.874267578125,304.14703369140625,0.9694138169288636,0.2630086839199066,0.2493212521076202,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492113828659058,0.050000000745058,0.2288609147071838,291.1337890625,291.1499938964844,268.6099853515625,267.0997009277344,283.057861328125,291.42755126953125,291.1338195800781,1.0,0.2021348923444748,0.8297241926193237,0.8297241926193237,1.0,1.0,-0.9378274083137512,0.392116367816925,0.5457109808921814,0.1774709969758987,0.0,0.0,0.3560735881328583,28.200511932373047,25.0,-0.0073135090060532,-7635.73974609375,91.8051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,305.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.119140625,18000.0,0.0,0.0,0.1713163703680038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642883360385895,0.2642928957939148,-4.556608018901898e-06,0.0,0.0001738643331918,0.0,0.0,11.58647632598877,0.0,0.0,0.0,0.3004061877727508,4.0,0.0,1.0
407640,293.1103515625,297.1499938964844,293.1499938964844,0.0472686737775802,-1348.0277099609375,304.14520263671875,0.6877232193946838,0.0946497544646263,0.0856435596942901,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492113828659058,0.050000000745058,0.0482465624809265,293.1026611328125,297.1499938964844,293.1499938964844,0.1652556955814361,-2665.94677734375,304.1436767578125,0.9409491419792176,0.242068350315094,0.1693938821554184,293.1280517578125,297.1499938964844,293.1499938964844,0.183616042137146,-3924.874267578125,304.14703369140625,0.9694138169288636,0.2630086839199066,0.2493212521076202,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492113828659058,0.050000000745058,0.2288609147071838,291.1337890625,291.1499938964844,268.6099853515625,267.0997009277344,283.057861328125,291.42755126953125,291.1338195800781,1.0,0.2021348923444748,0.8297241926193237,0.8297241926193237,1.0,1.0,-0.9378274083137512,0.392116367816925,0.5457109808921814,0.1774709969758987,0.0,0.0,0.3560735881328583,28.200511932373047,25.0,-0.0073135090060532,-7635.73974609375,91.8051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,305.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.119140625,18000.0,0.0,0.0,0.1713163703680038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642883360385895,0.2642928957939148,-4.556608018901898e-06,0.0,0.0001738643331918,0.0,0.0,11.58647632598877,0.0,0.0,0.0,0.3004061877727508,4.0,0.0,1.0
