time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1095886230469,297.1499938964844,293.1499938964844,0.047807291150093,-1356.89306640625,304.14508056640625,0.6922628879547119,0.0953020304441452,0.086207777261734,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5518427491188049,0.050000000745058,0.0482272990047931,293.1010437011719,297.1499938964844,293.1499938964844,0.1660080850124359,-2675.662841796875,304.1434631347656,0.9464979767799376,0.2429875880479812,0.1700146496295929,293.127197265625,297.1499938964844,293.1499938964844,0.1839774399995803,-3931.052734375,304.1469421386719,0.9736209511756896,0.2634533047676086,0.2497169077396392,293.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5518427491188049,0.050000000745058,0.2287695556879043,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.0491638183594,291.4281921386719,291.13385009765625,1.0,0.2015327215194702,0.8296712636947632,0.8296712636947632,1.0,1.0,-0.9395915865898132,0.3930385112762451,0.5465530753135681,0.1774718761444091,0.0,0.0,0.3571465015411377,27.725072860717773,25.0,0.0601646304130554,-7658.3681640625,91.3944854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,305.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.09765625,18000.0,0.0,0.0,0.1718208193778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265367716550827,0.2653722763061523,-4.559708941087592e-06,0.0,0.0001743762986734,0.0,0.0,11.646766662597656,0.0,0.0,0.0,0.3006542325019836,4.0,0.0,1.0
407760,293.1088562011719,297.1499938964844,293.1499938964844,0.0483533181250095,-1365.894287109375,304.1449890136719,0.6965844035148621,0.0959614142775535,0.0867805108428001,294.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542584657669067,0.050000000745058,0.0482101030647754,293.0994567871094,297.1499938964844,293.1499938964844,0.166776031255722,-2685.56787109375,304.14324951171875,0.951619267463684,0.2439211905002594,0.1706471294164657,293.1263732910156,297.1499938964844,293.1499938964844,0.1843486875295639,-3937.395751953125,304.1468200683594,0.9774025678634644,0.2639063000679016,0.2501226365566253,293.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542584657669067,0.050000000745058,0.2286879569292068,291.1338806152344,291.1499938964844,268.5899963378906,267.0853271484375,283.0407409667969,291.4291076660156,291.1338806152344,1.0,0.2010242491960525,0.8296084403991699,0.8296084403991699,1.0,1.0,-0.9414064288139344,0.3939784169197082,0.5474280118942261,0.1774935126304626,0.0,0.0,0.3582179248332977,27.30262756347656,28.0,0.0563706643879413,-7681.0732421875,91.07682800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929443359375,306.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0625,18000.0,0.0,0.0,0.1723235547542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664471864700317,0.266451746225357,-4.562820322462358e-06,0.0,0.0001748865033732,0.0,0.0,11.707213401794434,0.0,0.0,0.0,0.3009029924869537,4.0,0.0,1.0
407820,293.1073913574219,297.1499938964844,293.1499938964844,0.0494862645864486,-1384.6236572265625,304.144775390625,0.7007405757904053,0.0972960665822029,0.0879703611135482,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549603700637817,0.050000000745058,0.0482051745057106,293.0964050292969,297.1499938964844,293.1499938964844,0.1683776974678039,-2706.19677734375,304.142822265625,0.9553558230400084,0.245822474360466,0.1719604283571243,293.1247253417969,297.1499938964844,293.1499938964844,0.1851430386304855,-3950.96728515625,304.14654541015625,0.9793521761894226,0.2648336291313171,0.2509853541851043,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549603700637817,0.050000000745058,0.2286645919084549,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0246276855469,291.4317932128906,291.1336364746094,1.0,0.2014434039592743,0.8294827938079834,0.8294827938079834,1.0,1.0,-0.9454119205474854,0.3960093557834625,0.5494025349617004,0.1776579022407531,0.0,0.0,0.3604006171226501,27.20902633666992,31.0,-0.4061005115509033,-7727.81982421875,91.71924591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949584960937,306.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.759765625,18000.0,0.0,0.0,0.1733271032571792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686370611190796,0.2686416208744049,-4.569118573272135e-06,0.0,0.0001759049773681,0.0,0.0,11.830204010009766,0.0,0.0,0.0,0.3014092147350311,4.0,0.0,1.0
407880,293.1073913574219,297.1499938964844,293.1499938964844,0.0494862645864486,-1384.6236572265625,304.144775390625,0.7007405757904053,0.0972960665822029,0.0879703611135482,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549603700637817,0.050000000745058,0.0482051745057106,293.0964050292969,297.1499938964844,293.1499938964844,0.1683776974678039,-2706.19677734375,304.142822265625,0.9553558230400084,0.245822474360466,0.1719604283571243,293.1247253417969,297.1499938964844,293.1499938964844,0.1851430386304855,-3950.96728515625,304.14654541015625,0.9793521761894226,0.2648336291313171,0.2509853541851043,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549603700637817,0.050000000745058,0.2286645919084549,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0246276855469,291.4317932128906,291.1336364746094,1.0,0.2014434039592743,0.8294827938079834,0.8294827938079834,1.0,1.0,-0.9454119205474854,0.3960093557834625,0.5494025349617004,0.1776579022407531,0.0,0.0,0.3604006171226501,27.20902633666992,31.0,-0.4061005115509033,-7727.81982421875,91.71924591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949584960937,306.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.759765625,18000.0,0.0,0.0,0.1733271032571792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686370611190796,0.2686416208744049,-4.569118573272135e-06,0.0,0.0001759049773681,0.0,0.0,11.830204010009766,0.0,0.0,0.0,0.3014092147350311,4.0,0.0,1.0
407940,293.1060485839844,297.1499938964844,293.1499938964844,0.0506570488214492,-1404.053955078125,304.1445617675781,0.7007187008857727,0.0986475422978401,0.0892016217112541,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518492460250854,0.050000000745058,0.0482272170484066,293.0935363769531,297.1499938964844,293.1499938964844,0.1700464487075805,-2727.642578125,304.1424560546875,0.9532501101493835,0.247758150100708,0.1733193546533584,293.1231994628906,297.1499938964844,293.1499938964844,0.1859926879405975,-3965.473876953125,304.1462707519531,0.9762758612632751,0.2657854855060577,0.2518989145755768,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518492460250854,0.050000000745058,0.2287691533565521,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,283.0096130371094,291.435791015625,291.1329345703125,1.0,0.203023612499237,0.8293570876121521,0.8293570876121521,1.0,1.0,-0.949768841266632,0.3981759250164032,0.5515929460525513,0.1779516339302063,0.0,0.0,0.3627067804336548,27.80341148376465,34.0,-0.8293833136558533,-7776.7265625,93.54729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,306.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98046875,18000.0,0.0,0.0,0.174338236451149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709533274173736,0.270957887172699,-4.575734692480182e-06,0.0,0.0001769311493262,0.0,0.0,11.960758209228516,0.0,0.0,0.0,0.3019459247589111,4.0,0.0,1.0
408000,293.1060485839844,297.1499938964844,293.1499938964844,0.0506570488214492,-1404.053955078125,304.1445617675781,0.7007187008857727,0.0986475422978401,0.0892016217112541,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518492460250854,0.050000000745058,0.0482272170484066,293.0935363769531,297.1499938964844,293.1499938964844,0.1700464487075805,-2727.642578125,304.1424560546875,0.9532501101493835,0.247758150100708,0.1733193546533584,293.1231994628906,297.1499938964844,293.1499938964844,0.1859926879405975,-3965.473876953125,304.1462707519531,0.9762758612632751,0.2657854855060577,0.2518989145755768,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518492460250854,0.050000000745058,0.2287691533565521,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,283.0096130371094,291.435791015625,291.1329345703125,1.0,0.203023612499237,0.8293570876121521,0.8293570876121521,1.0,1.0,-0.949768841266632,0.3981759250164032,0.5515929460525513,0.1779516339302063,0.0,0.0,0.3627067804336548,27.80341148376465,34.0,-0.8293833136558533,-7776.7265625,93.54729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,306.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98046875,18000.0,0.0,0.0,0.174338236451149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709533274173736,0.270957887172699,-4.575734692480182e-06,0.0,0.0001769311493262,0.0,0.0,11.960758209228516,0.0,0.0,0.0,0.3019459247589111,4.0,0.0,1.0
408060,293.10479736328125,297.1499938964844,293.1499938964844,0.0518561862409114,-1424.0318603515625,304.1443786621094,0.697712242603302,0.1000150144100189,0.0904673784971237,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460717082023621,0.050000000745058,0.0482702404260635,293.0909118652344,297.1499938964844,293.1499938964844,0.171764925122261,-2749.669677734375,304.14208984375,0.9468812346458436,0.249721884727478,0.1747144162654876,293.1217346191406,297.1499938964844,293.1499938964844,0.1868840008974075,-3980.667724609375,304.1460266113281,0.9693467617034912,0.2667604982852936,0.2528555989265442,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460717082023621,0.050000000745058,0.228973239660263,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,282.9957275390625,291.44091796875,291.1322937011719,1.0,0.2055160850286483,0.8292115926742554,0.8292115926742554,1.0,1.0,-0.954407036304474,0.4004457294940948,0.5539613366127014,0.1783589571714401,0.0,0.0,0.3651071190834045,28.93342971801757,37.0,-0.9044308066368104,-7827.38134765625,96.31714630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,306.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21875,18000.0,0.0,0.0,0.1753694713115692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733963131904602,0.2734009027481079,-4.582791916618589e-06,0.0,0.0001779777230694,0.0,0.0,12.099295616149902,0.0,0.0,0.0,0.3025154173374176,4.0,0.0,1.0
408120,293.10479736328125,297.1499938964844,293.1499938964844,0.0518561862409114,-1424.0318603515625,304.1443786621094,0.697712242603302,0.1000150144100189,0.0904673784971237,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460717082023621,0.050000000745058,0.0482702404260635,293.0909118652344,297.1499938964844,293.1499938964844,0.171764925122261,-2749.669677734375,304.14208984375,0.9468812346458436,0.249721884727478,0.1747144162654876,293.1217346191406,297.1499938964844,293.1499938964844,0.1868840008974075,-3980.667724609375,304.1460266113281,0.9693467617034912,0.2667604982852936,0.2528555989265442,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460717082023621,0.050000000745058,0.228973239660263,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,282.9957275390625,291.44091796875,291.1322937011719,1.0,0.2055160850286483,0.8292115926742554,0.8292115926742554,1.0,1.0,-0.954407036304474,0.4004457294940948,0.5539613366127014,0.1783589571714401,0.0,0.0,0.3651071190834045,28.93342971801757,37.0,-0.9044308066368104,-7827.38134765625,96.31714630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,306.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21875,18000.0,0.0,0.0,0.1753694713115692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733963131904602,0.2734009027481079,-4.582791916618589e-06,0.0,0.0001779777230694,0.0,0.0,12.099295616149902,0.0,0.0,0.0,0.3025154173374176,4.0,0.0,1.0
408180,293.1036376953125,297.1499938964844,293.1499938964844,0.0530777759850025,-1444.46728515625,304.14422607421875,0.6927471160888672,0.1013970598578453,0.0917624533176422,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386486649513245,0.050000000745058,0.0483300425112247,293.0885009765625,297.1499938964844,293.1499938964844,0.1735225170850753,-2772.137939453125,304.1418151855469,0.9375136494636536,0.2517068088054657,0.176137775182724,293.120361328125,297.1499938964844,293.1499938964844,0.1878108084201812,-3996.4404296875,304.14581298828125,0.9594227075576782,0.2677574455738067,0.2538499534130096,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386486649513245,0.050000000745058,0.2292569130659103,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,282.98291015625,291.4471130371094,291.1316833496094,1.0,0.2087076157331466,0.8290660977363586,0.8290660977363586,1.0,1.0,-0.9592753052711488,0.4027974009513855,0.5564779043197632,0.1788709163665771,0.0,0.0,0.3675836324691772,30.492170333862305,40.0,-0.8337419033050537,-7879.26123046875,99.85924530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,306.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.541015625,18000.0,0.0,0.0,0.1764309704303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759428918361664,0.2759474813938141,-4.590247044689022e-06,0.0,0.0001790550159057,0.0,0.0,12.244664192199709,0.0,0.0,0.0,0.3031134903430938,4.0,0.0,1.0
408240,293.1036376953125,297.1499938964844,293.1499938964844,0.0530777759850025,-1444.46728515625,304.14422607421875,0.6927471160888672,0.1013970598578453,0.0917624533176422,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386486649513245,0.050000000745058,0.0483300425112247,293.0885009765625,297.1499938964844,293.1499938964844,0.1735225170850753,-2772.137939453125,304.1418151855469,0.9375136494636536,0.2517068088054657,0.176137775182724,293.120361328125,297.1499938964844,293.1499938964844,0.1878108084201812,-3996.4404296875,304.14581298828125,0.9594227075576782,0.2677574455738067,0.2538499534130096,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386486649513245,0.050000000745058,0.2292569130659103,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,282.98291015625,291.4471130371094,291.1316833496094,1.0,0.2087076157331466,0.8290660977363586,0.8290660977363586,1.0,1.0,-0.9592753052711488,0.4027974009513855,0.5564779043197632,0.1788709163665771,0.0,0.0,0.3675836324691772,30.492170333862305,40.0,-0.8337419033050537,-7879.26123046875,99.85924530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,306.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.541015625,18000.0,0.0,0.0,0.1764309704303741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759428918361664,0.2759474813938141,-4.590247044689022e-06,0.0,0.0001790550159057,0.0,0.0,12.244664192199709,0.0,0.0,0.0,0.3031134903430938,4.0,0.0,1.0
408300,293.10308837890625,297.1499938964844,293.1499938964844,0.05369558557868,-1454.836181640625,304.1441345214844,0.6897901892662048,0.1020933240652084,0.0924197882413864,293.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5345866084098816,0.050000000745058,0.0483652539551258,293.08740234375,297.1499938964844,293.1499938964844,0.1744132339954376,-2783.50146484375,304.14166259765625,0.9320634603500366,0.252705305814743,0.1768579632043838,293.11968994140625,297.1499938964844,293.1499938964844,0.1882861852645874,-4004.520263671875,304.1457214355469,0.9535810351371764,0.2682639062404632,0.2543600499629974,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5345866084098816,0.050000000745058,0.2294239550828933,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.97686767578125,291.4505310058594,291.1314392089844,1.0,0.2105137109756469,0.8289933204650879,0.8289933204650879,1.0,1.0,-0.9617834687232972,0.4039985537528991,0.5577849745750427,0.1791636794805526,0.0,0.0,0.3688454627990722,31.407358169555664,40.0,-0.7616494297981262,-7905.57861328125,101.8807144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,306.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.1769754141569137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772513926029205,0.2772560119628906,-4.5941142161609605e-06,0.0,0.0001796075521269,0.0,0.0,12.319737434387209,0.0,0.0,0.0,0.3034224808216095,4.0,0.0,1.0
408360,293.1025390625,297.1499938964844,293.1499938964844,0.0543172806501388,-1465.2938232421875,304.1440734863281,0.6866452693939209,0.1027928739786148,0.0930829495191574,293.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304214954376221,0.050000000745058,0.0484034568071365,293.0863342285156,297.1499938964844,293.1499938964844,0.175310268998146,-2794.930419921875,304.1415710449219,0.9263155460357666,0.2537066638469696,0.1775826215744018,293.1190490722656,297.1499938964844,293.1499938964844,0.1887686401605606,-4012.713623046875,304.1456298828125,0.9473117589950562,0.2687754034996032,0.2548779249191284,293.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304214954376221,0.050000000745058,0.2296051681041717,291.1312561035156,291.1499938964844,268.489990234375,267.0118408203125,282.9710693359375,291.4541931152344,291.1312255859375,1.0,0.2124317735433578,0.8289090991020203,0.8289090991020203,1.0,1.0,-0.9643340110778807,0.4052127599716186,0.5591212511062622,0.1794786900281906,0.0,0.0,0.3701188564300537,32.3990364074707,43.0,-0.6713990569114685,-7932.083984375,104.04656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,306.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1775296181440353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785795331001282,0.2785841226577759,-4.598065970640164e-06,0.0,0.0001801699982024,0.0,0.0,12.39620304107666,0.0,0.0,0.0,0.3037372529506683,4.0,0.0,1.0
408420,293.1015319824219,297.1499938964844,293.1499938964844,0.0555707924067974,-1486.45361328125,304.1439514160156,0.6800483465194702,0.1042015105485916,0.0944255217909812,293.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220460891723633,0.050000000745058,0.0484877750277519,293.0843811035156,297.1499938964844,293.1499938964844,0.1771196275949478,-2817.936279296875,304.141357421875,0.9144951701164246,0.2557149827480316,0.1790424734354019,293.1177978515625,297.1499938964844,293.1499938964844,0.1897536218166351,-4029.419677734375,304.1454467773437,0.9339321851730348,0.2698135077953338,0.2559359669685364,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220460891723633,0.050000000745058,0.2300051301717758,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,282.960205078125,291.46209716796875,291.1308898925781,1.0,0.2165469378232956,0.8287405967712402,0.8287405967712402,1.0,1.0,-0.969548523426056,0.4076766669750213,0.5618718862533569,0.1801746487617492,0.0,0.0,0.372688889503479,34.58501434326172,46.0,-0.4666047394275665,-7985.5322265625,108.76949310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789367675781,306.0924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.458984375,18000.0,0.0,0.0,0.1786689609289169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812836170196533,0.2812882363796234,-4.606197762768716e-06,0.0,0.0001813262788346,0.0,0.0,12.552730560302734,0.0,0.0,0.0,0.3043819069862366,4.0,0.0,1.0
408480,293.1015319824219,297.1499938964844,293.1499938964844,0.0555707924067974,-1486.45361328125,304.1439514160156,0.6800483465194702,0.1042015105485916,0.0944255217909812,293.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220460891723633,0.050000000745058,0.0484877750277519,293.0843811035156,297.1499938964844,293.1499938964844,0.1771196275949478,-2817.936279296875,304.141357421875,0.9144951701164246,0.2557149827480316,0.1790424734354019,293.1177978515625,297.1499938964844,293.1499938964844,0.1897536218166351,-4029.419677734375,304.1454467773437,0.9339321851730348,0.2698135077953338,0.2559359669685364,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220460891723633,0.050000000745058,0.2300051301717758,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,282.960205078125,291.46209716796875,291.1308898925781,1.0,0.2165469378232956,0.8287405967712402,0.8287405967712402,1.0,1.0,-0.969548523426056,0.4076766669750213,0.5618718862533569,0.1801746487617492,0.0,0.0,0.372688889503479,34.58501434326172,46.0,-0.4666047394275665,-7985.5322265625,108.76949310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789367675781,306.0924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.458984375,18000.0,0.0,0.0,0.1786689609289169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812836170196533,0.2812882363796234,-4.606197762768716e-06,0.0,0.0001813262788346,0.0,0.0,12.552730560302734,0.0,0.0,0.0,0.3043819069862366,4.0,0.0,1.0
408540,293.1005859375,297.1499938964844,293.1499938964844,0.0568352900445461,-1507.9031982421875,304.14385986328125,0.6733831763267517,0.1056219935417175,0.0957873910665512,293.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139418244361877,0.050000000745058,0.0485809817910194,293.0826721191406,297.1499938964844,293.1499938964844,0.1789435893297195,-2841.06591796875,304.1412048339844,0.9032304286956788,0.2577257752418518,0.1805116236209869,293.1166076660156,297.1499938964844,293.1499938964844,0.1907631456851959,-4046.51416015625,304.145263671875,0.9202631115913392,0.2708708047866821,0.2570212185382843,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139418244361877,0.050000000745058,0.2304472625255584,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9502868652344,291.47076416015625,291.1307067871094,1.0,0.2209469974040985,0.8285720944404602,0.8285720944404602,1.0,1.0,-0.9748913645744324,0.4101781547069549,0.564713180065155,0.1809533238410949,0.0,0.0,0.3752745687961578,36.99889755249024,49.0,-0.2587477564811706,-8039.38525390625,113.94696044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,306.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.083984375,18000.0,0.0,0.0,0.179849311709404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840348184108734,0.2840394079685211,-4.614584213413764e-06,0.0,0.0001825241779442,0.0,0.0,12.71314525604248,0.0,0.0,0.0,0.3050428330898285,4.0,0.0,1.0
408600,293.1005859375,297.1499938964844,293.1499938964844,0.0568352900445461,-1507.9031982421875,304.14385986328125,0.6733831763267517,0.1056219935417175,0.0957873910665512,293.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139418244361877,0.050000000745058,0.0485809817910194,293.0826721191406,297.1499938964844,293.1499938964844,0.1789435893297195,-2841.06591796875,304.1412048339844,0.9032304286956788,0.2577257752418518,0.1805116236209869,293.1166076660156,297.1499938964844,293.1499938964844,0.1907631456851959,-4046.51416015625,304.145263671875,0.9202631115913392,0.2708708047866821,0.2570212185382843,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139418244361877,0.050000000745058,0.2304472625255584,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9502868652344,291.47076416015625,291.1307067871094,1.0,0.2209469974040985,0.8285720944404602,0.8285720944404602,1.0,1.0,-0.9748913645744324,0.4101781547069549,0.564713180065155,0.1809533238410949,0.0,0.0,0.3752745687961578,36.99889755249024,49.0,-0.2587477564811706,-8039.38525390625,113.94696044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,306.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.083984375,18000.0,0.0,0.0,0.179849311709404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840348184108734,0.2840394079685211,-4.614584213413764e-06,0.0,0.0001825241779442,0.0,0.0,12.71314525604248,0.0,0.0,0.0,0.3050428330898285,4.0,0.0,1.0
408660,293.0997009277344,297.1499938964844,293.1499938964844,0.0581077896058559,-1529.5972900390625,304.143798828125,0.6669420003890991,0.1070531606674194,0.0971658006310463,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063499808311462,0.050000000745058,0.0486812740564346,293.0811767578125,297.1499938964844,293.1499938964844,0.1807751059532165,-2864.230224609375,304.1410827636719,0.8928708434104919,0.2597332000732422,0.1819845885038375,293.115478515625,297.1499938964844,293.1499938964844,0.1917944699525833,-4063.94970703125,304.1451416015625,0.9073889851570128,0.2719462513923645,0.2581308484077453,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063499808311462,0.050000000745058,0.2309229969978332,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9412536621094,291.48016357421875,291.1307067871094,1.0,0.2255409210920334,0.8283830881118774,0.8283830881118774,1.0,1.0,-0.9803367257118224,0.4127049148082733,0.5676317811012268,0.1818069815635681,0.0,0.0,0.3778550922870636,39.59466552734375,52.0,-0.0415907949209213,-8093.4404296875,119.50479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,306.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.828125,18000.0,0.0,0.0,0.1810677051544189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868122160434723,0.2868168354034424,-4.623167114914395e-06,0.0,0.0001837606978369,0.0,0.0,12.87629222869873,0.0,0.0,0.0,0.305715262889862,4.0,0.0,1.0
408720,293.0997009277344,297.1499938964844,293.1499938964844,0.0581077896058559,-1529.5972900390625,304.143798828125,0.6669420003890991,0.1070531606674194,0.0971658006310463,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063499808311462,0.050000000745058,0.0486812740564346,293.0811767578125,297.1499938964844,293.1499938964844,0.1807751059532165,-2864.230224609375,304.1410827636719,0.8928708434104919,0.2597332000732422,0.1819845885038375,293.115478515625,297.1499938964844,293.1499938964844,0.1917944699525833,-4063.94970703125,304.1451416015625,0.9073889851570128,0.2719462513923645,0.2581308484077453,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063499808311462,0.050000000745058,0.2309229969978332,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9412536621094,291.48016357421875,291.1307067871094,1.0,0.2255409210920334,0.8283830881118774,0.8283830881118774,1.0,1.0,-0.9803367257118224,0.4127049148082733,0.5676317811012268,0.1818069815635681,0.0,0.0,0.3778550922870636,39.59466552734375,52.0,-0.0415907949209213,-8093.4404296875,119.50479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,306.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.828125,18000.0,0.0,0.0,0.1810677051544189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868122160434723,0.2868168354034424,-4.623167114914395e-06,0.0,0.0001837606978369,0.0,0.0,12.87629222869873,0.0,0.0,0.0,0.305715262889862,4.0,0.0,1.0
408780,293.098876953125,297.1499938964844,293.1499938964844,0.0593861378729343,-1551.50341796875,304.14373779296875,0.6608872413635254,0.1084942445158958,0.0985587015748024,293.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993360042572021,0.050000000745058,0.0487872622907161,293.0799255371094,297.1499938964844,293.1499938964844,0.1826087683439254,-2887.361328125,304.1409912109375,0.882980227470398,0.2617330849170685,0.18345707654953,293.1144104003906,297.1499938964844,293.1499938964844,0.1928457468748092,-4081.6943359375,304.1449890136719,0.8960446715354919,0.273039162158966,0.2592628300189972,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993360042572021,0.050000000745058,0.2314257770776748,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.93310546875,291.490234375,291.1308288574219,1.0,0.2302608340978622,0.8281940817832947,0.8281940817832947,1.0,1.0,-0.9858649969100952,0.415250152349472,0.5706148147583008,0.1827317178249359,0.0,0.0,0.3804104924201965,42.3370361328125,55.0,0.1569863110780716,-8147.5224609375,125.38619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69921875,18000.0,0.0,0.0,0.1823194026947021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289593368768692,0.2895979881286621,-4.631881438399432e-06,0.0,0.0001850310218287,0.0,0.0,13.040887832641602,0.0,0.0,0.0,0.3063938915729522,4.0,0.0,1.0
408840,293.098876953125,297.1499938964844,293.1499938964844,0.0593861378729343,-1551.50341796875,304.14373779296875,0.6608872413635254,0.1084942445158958,0.0985587015748024,293.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993360042572021,0.050000000745058,0.0487872622907161,293.0799255371094,297.1499938964844,293.1499938964844,0.1826087683439254,-2887.361328125,304.1409912109375,0.882980227470398,0.2617330849170685,0.18345707654953,293.1144104003906,297.1499938964844,293.1499938964844,0.1928457468748092,-4081.6943359375,304.1449890136719,0.8960446715354919,0.273039162158966,0.2592628300189972,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993360042572021,0.050000000745058,0.2314257770776748,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.93310546875,291.490234375,291.1308288574219,1.0,0.2302608340978622,0.8281940817832947,0.8281940817832947,1.0,1.0,-0.9858649969100952,0.415250152349472,0.5706148147583008,0.1827317178249359,0.0,0.0,0.3804104924201965,42.3370361328125,55.0,0.1569863110780716,-8147.5224609375,125.38619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69921875,18000.0,0.0,0.0,0.1823194026947021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289593368768692,0.2895979881286621,-4.631881438399432e-06,0.0,0.0001850310218287,0.0,0.0,13.040887832641602,0.0,0.0,0.0,0.3063938915729522,4.0,0.0,1.0
408900,293.0984802246094,297.1499938964844,293.1499938964844,0.060026966035366,-1562.5279541015625,304.1437072753906,0.6580340266227722,0.1092183068394661,0.0992600247263908,293.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960313141345978,0.050000000745058,0.0488420091569423,293.0793762207031,297.1499938964844,293.1499938964844,0.1835251748561859,-2898.8994140625,304.1409606933594,0.878260612487793,0.2627291977405548,0.1841921061277389,293.1138916015625,297.1499938964844,293.1499938964844,0.1933785080909729,-4090.67626953125,304.1449584960937,0.890667736530304,0.2735919952392578,0.2598366439342499,293.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960313141345978,0.050000000745058,0.2316854596138,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9293518066406,291.4955139160156,291.1309509277344,1.0,0.2326501756906509,0.8280996084213257,0.8280996084213257,1.0,1.0,-0.9886550307273864,0.4165276288986206,0.5721274018287659,0.1832192689180374,0.0,0.0,0.3816738426685333,43.75332260131836,55.0,0.2452239394187927,-8174.53515625,128.43218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,306.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.677734375,18000.0,0.0,0.0,0.1829556822776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909793853759765,0.2909840047359466,-4.636267476598732e-06,0.0,0.000185676763067,0.0,0.0,13.123376846313477,0.0,0.0,0.0,0.306734025478363,4.0,0.0,1.0
408960,293.0981140136719,297.1499938964844,293.1499938964844,0.0606685914099216,-1573.5950927734375,304.1436767578125,0.6553055644035339,0.1099445596337318,0.0999642834067344,293.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928414225578308,0.050000000745058,0.0488977245986461,293.0788879394531,297.1499938964844,293.1499938964844,0.1844407767057418,-2910.413330078125,304.1409606933594,0.8737090229988098,0.2637224793434143,0.1849259287118911,293.1133728027344,297.1499938964844,293.1499938964844,0.1939156651496887,-4099.72607421875,304.1448974609375,0.8854673504829407,0.274148941040039,0.2604153156280517,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928414225578308,0.050000000745058,0.2319497466087341,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9258117675781,291.5009155273437,291.1310729980469,1.0,0.235050544142723,0.8279955387115479,0.8279955387115479,1.0,1.0,-0.9914596676826476,0.4178066253662109,0.5736530423164368,0.1837221682071685,0.0,0.0,0.3829252123832702,45.19464492797852,58.0,0.329531192779541,-8201.5068359375,131.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,306.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.1835974007844925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923595607280731,0.2923642098903656,-4.640663519239752e-06,0.0,0.000186328034033,0.0,0.0,13.205824851989746,0.0,0.0,0.0,0.3070740103721618,4.0,0.0,1.0
409020,293.097412109375,297.1499938964844,293.1499938964844,0.0619532279670238,-1595.840576171875,304.1436462402344,0.6502286791801453,0.1114029511809349,0.1013804450631141,293.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867138266563415,0.050000000745058,0.0490115545690059,293.0780029296875,297.1499938964844,293.1499938964844,0.1862685084342956,-2933.355224609375,304.14093017578125,0.865134060382843,0.2656995058059692,0.1863890588283538,293.1123962402344,297.1499938964844,293.1499938964844,0.195002019405365,-4118.00732421875,304.144775390625,0.875633716583252,0.2752739489078522,0.2615857422351837,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867138266563415,0.050000000745058,0.2324897050857544,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.91925048828125,291.5121459960937,291.1314392089844,1.0,0.2398633658885955,0.8277873992919922,0.8277873992919922,1.0,1.0,-0.9971048831939696,0.4203679859638214,0.5767368674278259,0.1847730875015258,0.0,0.0,0.3853873312473297,48.13954162597656,61.0,0.4819450974464416,-8255.294921875,137.9196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.74609375,18000.0,0.0,0.0,0.1848922073841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950961589813232,0.2951008081436157,-4.6494596972479485e-06,0.0,0.0001876420865301,0.0,0.0,13.370197296142578,0.0,0.0,0.0,0.30775186419487,4.0,0.0,1.0
409080,293.097412109375,297.1499938964844,293.1499938964844,0.0619532279670238,-1595.840576171875,304.1436462402344,0.6502286791801453,0.1114029511809349,0.1013804450631141,293.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867138266563415,0.050000000745058,0.0490115545690059,293.0780029296875,297.1499938964844,293.1499938964844,0.1862685084342956,-2933.355224609375,304.14093017578125,0.865134060382843,0.2656995058059692,0.1863890588283538,293.1123962402344,297.1499938964844,293.1499938964844,0.195002019405365,-4118.00732421875,304.144775390625,0.875633716583252,0.2752739489078522,0.2615857422351837,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867138266563415,0.050000000745058,0.2324897050857544,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.91925048828125,291.5121459960937,291.1314392089844,1.0,0.2398633658885955,0.8277873992919922,0.8277873992919922,1.0,1.0,-0.9971048831939696,0.4203679859638214,0.5767368674278259,0.1847730875015258,0.0,0.0,0.3853873312473297,48.13954162597656,61.0,0.4819450974464416,-8255.294921875,137.9196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.74609375,18000.0,0.0,0.0,0.1848922073841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950961589813232,0.2951008081436157,-4.6494596972479485e-06,0.0,0.0001876420865301,0.0,0.0,13.370197296142578,0.0,0.0,0.0,0.30775186419487,4.0,0.0,1.0
409140,293.09674072265625,297.1499938964844,293.1499938964844,0.0632392242550849,-1618.2265625,304.14361572265625,0.645642101764679,0.1128692105412483,0.1028062254190445,293.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807263910770416,0.050000000745058,0.0491279885172843,293.07733154296875,297.1499938964844,293.1499938964844,0.1880889683961868,-2956.15087890625,304.1408996582031,0.8572577238082886,0.2676615417003631,0.187843918800354,293.1114807128906,297.1499938964844,293.1499938964844,0.1961043924093246,-4136.53125,304.1446838378906,0.8665713667869568,0.276414155960083,0.262773185968399,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807263910770416,0.050000000745058,0.2330420315265655,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9134521484375,291.5238952636719,291.1318664550781,1.0,0.2446691393852234,0.8275792598724365,0.8275792598724365,1.0,1.0,-1.002790093421936,0.4229309856891632,0.5798591375350952,0.1858814656734466,0.0,0.0,0.3877853155136108,51.15214920043945,64.0,0.5960851907730103,-8308.78515625,144.4924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.1861959844827652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297787606716156,0.2977922558784485,-4.6582194954680745e-06,0.0,0.0001889652630779,0.0,0.0,13.533047676086426,0.0,0.0,0.0,0.3084234297275543,4.0,0.0,1.0
409200,293.09674072265625,297.1499938964844,293.1499938964844,0.0632392242550849,-1618.2265625,304.14361572265625,0.645642101764679,0.1128692105412483,0.1028062254190445,293.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807263910770416,0.050000000745058,0.0491279885172843,293.07733154296875,297.1499938964844,293.1499938964844,0.1880889683961868,-2956.15087890625,304.1408996582031,0.8572577238082886,0.2676615417003631,0.187843918800354,293.1114807128906,297.1499938964844,293.1499938964844,0.1961043924093246,-4136.53125,304.1446838378906,0.8665713667869568,0.276414155960083,0.262773185968399,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807263910770416,0.050000000745058,0.2330420315265655,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9134521484375,291.5238952636719,291.1318664550781,1.0,0.2446691393852234,0.8275792598724365,0.8275792598724365,1.0,1.0,-1.002790093421936,0.4229309856891632,0.5798591375350952,0.1858814656734466,0.0,0.0,0.3877853155136108,51.15214920043945,64.0,0.5960851907730103,-8308.78515625,144.4924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.1861959844827652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297787606716156,0.2977922558784485,-4.6582194954680745e-06,0.0,0.0001889652630779,0.0,0.0,13.533047676086426,0.0,0.0,0.0,0.3084234297275543,4.0,0.0,1.0
409260,293.0961303710937,297.1499938964844,293.1499938964844,0.0645257160067558,-1640.73779296875,304.14361572265625,0.6415155529975891,0.1143428087234497,0.1042404994368553,293.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746173024177551,0.050000000745058,0.0492463372647762,293.0768127441406,297.1499938964844,293.1499938964844,0.1899003088474273,-2978.780029296875,304.14093017578125,0.8500527739524841,0.2696071565151214,0.189288929104805,293.110595703125,297.1499938964844,293.1499938964844,0.197221890091896,-4155.283203125,304.14459228515625,0.8582696914672852,0.2775688171386719,0.2639762759208679,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746173024177551,0.050000000745058,0.2336034178733825,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9083251953125,291.5361022949219,291.1323547363281,1.0,0.2494429349899292,0.8273515105247498,0.8273515105247498,1.0,1.0,-1.0085058212280271,0.4254908859729767,0.5830149054527283,0.1870418488979339,0.0,0.0,0.3901128470897674,54.214786529541016,67.0,0.6821905374526978,-8361.9052734375,151.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311462402344,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874998658895492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004243969917297,0.3004290759563446,-4.666900622396497e-06,0.0,0.0001902885269373,0.0,0.0,13.693731307983398,0.0,0.0,0.0,0.3090859949588775,4.0,0.0,1.0
409320,293.0961303710937,297.1499938964844,293.1499938964844,0.0645257160067558,-1640.73779296875,304.14361572265625,0.6415155529975891,0.1143428087234497,0.1042404994368553,293.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746173024177551,0.050000000745058,0.0492463372647762,293.0768127441406,297.1499938964844,293.1499938964844,0.1899003088474273,-2978.780029296875,304.14093017578125,0.8500527739524841,0.2696071565151214,0.189288929104805,293.110595703125,297.1499938964844,293.1499938964844,0.197221890091896,-4155.283203125,304.14459228515625,0.8582696914672852,0.2775688171386719,0.2639762759208679,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746173024177551,0.050000000745058,0.2336034178733825,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9083251953125,291.5361022949219,291.1323547363281,1.0,0.2494429349899292,0.8273515105247498,0.8273515105247498,1.0,1.0,-1.0085058212280271,0.4254908859729767,0.5830149054527283,0.1870418488979339,0.0,0.0,0.3901128470897674,54.214786529541016,67.0,0.6821905374526978,-8361.9052734375,151.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311462402344,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874998658895492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004243969917297,0.3004290759563446,-4.666900622396497e-06,0.0,0.0001902885269373,0.0,0.0,13.693731307983398,0.0,0.0,0.0,0.3090859949588775,4.0,0.0,1.0
409380,293.0955810546875,297.1499938964844,293.1499938964844,0.0658120289444923,-1663.361572265625,304.1435852050781,0.6378087997436523,0.1158232763409614,0.1056822910904884,293.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681065082550049,0.050000000745058,0.0493660233914852,293.0764465332031,297.1499938964844,293.1499938964844,0.1917010098695755,-3001.225341796875,304.1409606933594,0.8434682488441467,0.2715349495410919,0.1907227039337158,293.1097717285156,297.1499938964844,293.1499938964844,0.1983537971973419,-4174.25048828125,304.1445007324219,0.8506870865821838,0.2787372171878814,0.2651938498020172,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681065082550049,0.050000000745058,0.2341711521148681,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,291.5487670898437,291.1329040527344,1.0,0.2541670799255371,0.827123761177063,0.827123761177063,1.0,1.0,-1.014243483543396,0.4280461370944977,0.5861973762512207,0.1882517486810684,0.0,0.0,0.3923660516738891,57.31279373168945,55.0,0.7307911515235901,-8414.59765625,158.10255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295288085937,306.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887955218553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029990494251251,0.30300372838974,-4.675469881476602e-06,0.0,0.0001916034525493,0.0,0.0,13.851724624633787,0.0,0.0,0.0,0.3097373247146606,4.0,0.0,1.0
409440,293.0955810546875,297.1499938964844,293.1499938964844,0.0658120289444923,-1663.361572265625,304.1435852050781,0.6378087997436523,0.1158232763409614,0.1056822910904884,293.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681065082550049,0.050000000745058,0.0493660233914852,293.0764465332031,297.1499938964844,293.1499938964844,0.1917010098695755,-3001.225341796875,304.1409606933594,0.8434682488441467,0.2715349495410919,0.1907227039337158,293.1097717285156,297.1499938964844,293.1499938964844,0.1983537971973419,-4174.25048828125,304.1445007324219,0.8506870865821838,0.2787372171878814,0.2651938498020172,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681065082550049,0.050000000745058,0.2341711521148681,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,291.5487670898437,291.1329040527344,1.0,0.2541670799255371,0.827123761177063,0.827123761177063,1.0,1.0,-1.014243483543396,0.4280461370944977,0.5861973762512207,0.1882517486810684,0.0,0.0,0.3923660516738891,57.31279373168945,55.0,0.7307911515235901,-8414.59765625,158.10255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295288085937,306.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887955218553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029990494251251,0.30300372838974,-4.675469881476602e-06,0.0,0.0001916034525493,0.0,0.0,13.851724624633787,0.0,0.0,0.0,0.3097373247146606,4.0,0.0,1.0
