time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.09527587890625,297.1499938964844,293.1499938964844,0.066410057246685,-1673.9068603515625,304.1436767578125,0.6388410329818726,0.1165724992752075,0.1063551157712936,293.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678280353546142,0.050000000745058,0.0493709184229373,293.0762634277344,297.1499938964844,293.1499938964844,0.1925489604473114,-3011.7568359375,304.1410522460937,0.8440748453140259,0.272502064704895,0.1913967877626419,293.1093444824219,297.1499938964844,293.1499938964844,0.1988745778799057,-4182.939453125,304.1445617675781,0.8509189486503601,0.279330849647522,0.2657536268234253,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678280353546142,0.050000000745058,0.2341943681240081,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.90185546875,291.5551147460937,291.1333923339844,1.0,0.2542492151260376,0.8270098567008972,0.8270098567008972,1.0,1.0,-1.016566276550293,0.4290845692157745,0.5874817371368408,0.1887266188859939,0.0,0.0,0.3934485614299774,57.46393585205078,55.0,1.363783836364746,-8438.7880859375,158.99807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,306.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.189437597990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304259717464447,0.3042643964290619,-4.679711764765671e-06,0.0,0.0001922550727613,0.0,0.0,13.929515838623049,0.0,0.0,0.0,0.3100577294826507,4.0,0.0,1.0
409560,293.09490966796875,297.1499938964844,293.1499938964844,0.0669794678688049,-1683.9566650390625,304.143798828125,0.6418861746788025,0.1173375770449638,0.1070030331611633,293.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697244167327881,0.050000000745058,0.0493371076881885,293.0760192871094,297.1499938964844,293.1499938964844,0.1933601349592209,-3021.802490234375,304.1412048339844,0.8473619222640991,0.2734876275062561,0.192051500082016,293.1088562011719,297.1499938964844,293.1499938964844,0.1993565112352371,-4190.94580078125,304.1446838378906,0.8538931012153625,0.2799383103847503,0.2662856876850128,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697244167327881,0.050000000745058,0.2340339869260788,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,291.5610656738281,291.134765625,1.0,0.2532033324241638,0.8268888592720032,0.8268888592720032,1.0,1.0,-1.0185354948043823,0.4299699366092682,0.5885655283927917,0.1891098320484161,0.0,0.0,0.3943794667720794,56.630558013916016,43.0,2.8026413917541504,-8460.880859375,158.09361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83026123046875,306.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.190069630742073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054277002811432,0.3054324090480804,-4.68383086627e-06,0.0,0.0001928965066326,0.0,0.0,14.00229263305664,0.0,0.0,0.0,0.310356855392456,4.0,0.0,1.0
409620,293.09405517578125,297.1499938964844,293.1499938964844,0.0680726170539856,-1703.293701171875,304.14404296875,0.6530077457427979,0.1189069598913192,0.1082593873143196,293.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776417911052704,0.050000000745058,0.0491880849003791,293.0752868652344,297.1499938964844,293.1499938964844,0.1949339359998703,-3041.248779296875,304.1415100097656,0.8604828119277954,0.2755063474178314,0.1933359205722808,293.1078186035156,297.1499938964844,293.1499938964844,0.2002614736557006,-4205.93359375,304.1449279785156,0.8664875030517578,0.2811919748783111,0.267305850982666,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776417911052704,0.050000000745058,0.233327105641365,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,291.5719299316406,291.1383361816406,1.0,0.2482838034629821,0.8266468644142151,0.8266468644142151,1.0,1.0,-1.0217825174331665,0.431436687707901,0.5903457999229431,0.1897126287221908,0.0,0.0,0.3957594037055969,52.894344329833984,31.0,4.391372203826904,-8497.2783203125,152.48695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912791877985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072186708450317,0.307223379611969,-4.6907107389415614e-06,0.0,0.0001941240625455,0.0,0.0,14.115802764892578,0.0,0.0,0.0,0.3108274638652801,4.0,0.0,1.0
409680,293.09405517578125,297.1499938964844,293.1499938964844,0.0680726170539856,-1703.293701171875,304.14404296875,0.6530077457427979,0.1189069598913192,0.1082593873143196,293.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776417911052704,0.050000000745058,0.0491880849003791,293.0752868652344,297.1499938964844,293.1499938964844,0.1949339359998703,-3041.248779296875,304.1415100097656,0.8604828119277954,0.2755063474178314,0.1933359205722808,293.1078186035156,297.1499938964844,293.1499938964844,0.2002614736557006,-4205.93359375,304.1449279785156,0.8664875030517578,0.2811919748783111,0.267305850982666,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776417911052704,0.050000000745058,0.233327105641365,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,291.5719299316406,291.1383361816406,1.0,0.2482838034629821,0.8266468644142151,0.8266468644142151,1.0,1.0,-1.0217825174331665,0.431436687707901,0.5903457999229431,0.1897126287221908,0.0,0.0,0.3957594037055969,52.894344329833984,31.0,4.391372203826904,-8497.2783203125,152.48695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912791877985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072186708450317,0.307223379611969,-4.6907107389415614e-06,0.0,0.0001941240625455,0.0,0.0,14.115802764892578,0.0,0.0,0.0,0.3108274638652801,4.0,0.0,1.0
409740,293.09307861328125,297.1499938964844,293.1499938964844,0.0691304355859756,-1722.083984375,304.1442565917969,0.6714478731155396,0.1205178350210189,0.1094796434044838,293.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894873201847076,0.050000000745058,0.0489589013159275,293.0744323730469,297.1499938964844,293.1499938964844,0.1964839696884155,-3060.380859375,304.1417541503906,0.8828163146972656,0.277573674917221,0.1945980191230774,293.106689453125,297.1499938964844,293.1499938964844,0.2011367231607437,-4220.42578125,304.1451721191406,0.8883067965507507,0.2824910283088684,0.2682904899120331,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894873201847076,0.050000000745058,0.2322399467229843,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,291.58184814453125,291.1416015625,1.0,0.240358293056488,0.8264048099517822,0.8264048099517822,1.0,1.0,-1.024363994598389,0.4326074421405792,0.5917565822601318,0.1901668012142181,0.0,0.0,0.3967072665691376,47.12040328979492,25.0,4.502699851989746,-8526.751953125,143.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,306.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923769265413284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308457463979721,0.3084621429443359,-4.695619736594381e-06,0.0,0.0001952381280716,0.0,0.0,14.194992065429688,0.0,0.0,0.0,0.3111572861671448,4.0,0.0,1.0
409800,293.09307861328125,297.1499938964844,293.1499938964844,0.0691304355859756,-1722.083984375,304.1442565917969,0.6714478731155396,0.1205178350210189,0.1094796434044838,293.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894873201847076,0.050000000745058,0.0489589013159275,293.0744323730469,297.1499938964844,293.1499938964844,0.1964839696884155,-3060.380859375,304.1417541503906,0.8828163146972656,0.277573674917221,0.1945980191230774,293.106689453125,297.1499938964844,293.1499938964844,0.2011367231607437,-4220.42578125,304.1451721191406,0.8883067965507507,0.2824910283088684,0.2682904899120331,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894873201847076,0.050000000745058,0.2322399467229843,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,291.58184814453125,291.1416015625,1.0,0.240358293056488,0.8264048099517822,0.8264048099517822,1.0,1.0,-1.024363994598389,0.4326074421405792,0.5917565822601318,0.1901668012142181,0.0,0.0,0.3967072665691376,47.12040328979492,25.0,4.502699851989746,-8526.751953125,143.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,306.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923769265413284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308457463979721,0.3084621429443359,-4.695619736594381e-06,0.0,0.0001952381280716,0.0,0.0,14.194992065429688,0.0,0.0,0.0,0.3111572861671448,4.0,0.0,1.0
409860,293.0921325683594,297.1499938964844,293.1499938964844,0.0702107697725296,-1741.371826171875,304.1443786621094,0.6937623023986816,0.1221512258052825,0.1107263565063476,293.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029640197753906,0.050000000745058,0.0487304963171482,293.0735778808594,297.1499938964844,293.1499938964844,0.1980710476636886,-3079.97509765625,304.141845703125,0.909946858882904,0.2796590626239776,0.1958803236484527,293.10552978515625,297.1499938964844,293.1499938964844,0.2020540833473205,-4235.66015625,304.1452331542969,0.9152082204818726,0.2838207483291626,0.269309401512146,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029640197753906,0.050000000745058,0.2311564832925796,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8857727050781,291.5915222167969,291.1439819335937,1.0,0.2323877513408661,0.8261790871620178,0.8261790871620178,1.0,1.0,-1.0270475149154663,0.4338113069534302,0.5932362079620361,0.1906823068857193,0.0,0.0,0.3973497152328491,41.36826705932617,25.0,3.289541959762573,-8553.669921875,133.76205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,306.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.1933346539735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092866539955139,0.3092913627624511,-4.69896895083366e-06,0.0,0.0001962100941454,0.0,0.0,14.248296737670898,0.0,0.0,0.0,0.3113800287246704,4.0,0.0,1.0
409920,293.0921325683594,297.1499938964844,293.1499938964844,0.0702107697725296,-1741.371826171875,304.1443786621094,0.6937623023986816,0.1221512258052825,0.1107263565063476,293.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029640197753906,0.050000000745058,0.0487304963171482,293.0735778808594,297.1499938964844,293.1499938964844,0.1980710476636886,-3079.97509765625,304.141845703125,0.909946858882904,0.2796590626239776,0.1958803236484527,293.10552978515625,297.1499938964844,293.1499938964844,0.2020540833473205,-4235.66015625,304.1452331542969,0.9152082204818726,0.2838207483291626,0.269309401512146,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029640197753906,0.050000000745058,0.2311564832925796,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8857727050781,291.5915222167969,291.1439819335937,1.0,0.2323877513408661,0.8261790871620178,0.8261790871620178,1.0,1.0,-1.0270475149154663,0.4338113069534302,0.5932362079620361,0.1906823068857193,0.0,0.0,0.3973497152328491,41.36826705932617,25.0,3.289541959762573,-8553.669921875,133.76205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,306.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.1933346539735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092866539955139,0.3092913627624511,-4.69896895083366e-06,0.0,0.0001962100941454,0.0,0.0,14.248296737670898,0.0,0.0,0.0,0.3113800287246704,4.0,0.0,1.0
409980,293.09130859375,297.1499938964844,293.1499938964844,0.0713486820459365,-1761.8038330078125,304.14434814453125,0.7138499617576599,0.1237843483686447,0.1120328679680824,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156053900718689,0.050000000745058,0.0485604777932167,293.0729675292969,297.1499938964844,293.1499938964844,0.1997290402650833,-3100.460693359375,304.1418151855469,0.9371795058250428,0.2817216217517853,0.1971964389085769,293.1044921875,297.1499938964844,293.1499938964844,0.2030658423900604,-4252.5283203125,304.1451416015625,0.9417508840560912,0.2851612269878387,0.2704012393951416,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156053900718689,0.050000000745058,0.2303500026464462,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,291.6018981933594,291.1446838378906,1.0,0.2265432178974151,0.8259533643722534,0.8259533643722534,1.0,1.0,-1.0303335189819336,0.4352602362632751,0.5950732231140137,0.1913975477218628,0.0,0.0,0.397983193397522,37.1032829284668,25.0,1.2230957746505735,-8582.638671875,127.10926055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,306.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.419921875,18000.0,0.0,0.0,0.1941495686769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100059628486633,0.3100106716156006,-4.701525540440343e-06,0.0,0.0001970371231436,0.0,0.0,14.293633460998535,0.0,0.0,0.0,0.311568409204483,4.0,0.0,1.0
410040,293.09130859375,297.1499938964844,293.1499938964844,0.0713486820459365,-1761.8038330078125,304.14434814453125,0.7138499617576599,0.1237843483686447,0.1120328679680824,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156053900718689,0.050000000745058,0.0485604777932167,293.0729675292969,297.1499938964844,293.1499938964844,0.1997290402650833,-3100.460693359375,304.1418151855469,0.9371795058250428,0.2817216217517853,0.1971964389085769,293.1044921875,297.1499938964844,293.1499938964844,0.2030658423900604,-4252.5283203125,304.1451416015625,0.9417508840560912,0.2851612269878387,0.2704012393951416,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156053900718689,0.050000000745058,0.2303500026464462,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,291.6018981933594,291.1446838378906,1.0,0.2265432178974151,0.8259533643722534,0.8259533643722534,1.0,1.0,-1.0303335189819336,0.4352602362632751,0.5950732231140137,0.1913975477218628,0.0,0.0,0.397983193397522,37.1032829284668,25.0,1.2230957746505735,-8582.638671875,127.10926055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,306.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.419921875,18000.0,0.0,0.0,0.1941495686769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100059628486633,0.3100106716156006,-4.701525540440343e-06,0.0,0.0001970371231436,0.0,0.0,14.293633460998535,0.0,0.0,0.0,0.311568409204483,4.0,0.0,1.0
410100,293.0909729003906,297.1499938964844,293.1499938964844,0.0719315409660339,-1772.30859375,304.1443176269531,0.7222486734390259,0.1245981231331825,0.1127003580331802,293.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.52152019739151,0.050000000745058,0.0484931170940399,293.07275390625,297.1499938964844,293.1499938964844,0.2005718499422073,-3110.868896484375,304.1417541503906,0.9493048787117004,0.2827382087707519,0.1978576630353927,293.10400390625,297.1499938964844,293.1499938964844,0.203598141670227,-4261.412109375,304.1450500488281,0.9532918930053712,0.2858323156833648,0.270965963602066,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.52152019739151,0.050000000745058,0.2300304621458053,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802185058594,291.6075439453125,291.1445617675781,1.0,0.2242131531238556,0.8258405327796936,0.8258405327796936,1.0,1.0,-1.0321415662765503,0.436050534248352,0.5960910320281982,0.1918140649795532,0.0,0.0,0.3983513414859772,35.420143127441406,25.0,0.3941620886325836,-8598.341796875,124.5951919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,306.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1945100575685501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104090392589569,0.3104137480258941,-4.702826117863879e-06,0.0,0.0001974029728444,0.0,0.0,14.31869888305664,0.0,0.0,0.0,0.3116715550422668,4.0,0.0,1.0
410160,293.09063720703125,297.1499938964844,293.1499938964844,0.0725204497575759,-1782.9447021484375,304.144287109375,0.7299255132675171,0.1254110187292099,0.113375224173069,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271576046943665,0.050000000745058,0.0484346821904182,293.0726013183594,297.1499938964844,293.1499938964844,0.2014179229736328,-3121.30859375,304.1417236328125,0.9601294994354248,0.2837461233139038,0.1985190957784652,293.1035461425781,297.1499938964844,293.1499938964844,0.2041417807340622,-4270.48193359375,304.1449584960937,0.9635215997695924,0.286504179239273,0.2715402245521545,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271576046943665,0.050000000745058,0.2297532856464386,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788452148437,291.61346435546875,291.14434814453125,1.0,0.2222123742103576,0.8257235884666443,0.8257235884666443,1.0,1.0,-1.034031867980957,0.4368728101253509,0.5971590876579285,0.1922612488269806,0.0,0.0,0.3987466096878052,33.96440887451172,28.0,-0.159885749220848,-8614.703125,122.49162292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223937988281,306.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948442906141281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108494579792022,0.3108541667461395,-4.704237198893679e-06,0.0,0.0001977421779884,0.0,0.0,14.346080780029297,0.0,0.0,0.0,0.3117837905883789,4.0,0.0,1.0
410220,293.0900573730469,297.1499938964844,293.1499938964844,0.0737327560782432,-1804.912353515625,304.1441650390625,0.7408485412597656,0.1270309686660766,0.114765852689743,293.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.048365082591772,293.072509765625,297.1499938964844,293.1499938964844,0.2031381726264953,-3142.515380859375,304.1416015625,0.9737868309020996,0.28573077917099,0.1998568475246429,293.10272216796875,297.1499938964844,293.1499938964844,0.20528145134449,-4289.49658203125,304.1447448730469,0.9761891961097716,0.2878473401069641,0.2727366387844085,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.2294231206178665,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,291.62603759765625,291.1434326171875,1.0,0.2201894670724868,0.8254896998405457,0.8254896998405457,1.0,1.0,-1.0382626056671145,0.4387017786502838,0.5995607972145081,0.1933030933141708,0.0,0.0,0.3996490836143493,32.2562141418457,31.0,-1.1876533031463623,-8649.720703125,120.49192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954523622989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118405342102051,0.3118452429771423,-4.707409516413463e-06,0.0,0.0001983593101613,0.0,0.0,14.40777587890625,0.0,0.0,0.0,0.3120369613170624,4.0,0.0,1.0
410280,293.0900573730469,297.1499938964844,293.1499938964844,0.0737327560782432,-1804.912353515625,304.1441650390625,0.7408485412597656,0.1270309686660766,0.114765852689743,293.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.048365082591772,293.072509765625,297.1499938964844,293.1499938964844,0.2031381726264953,-3142.515380859375,304.1416015625,0.9737868309020996,0.28573077917099,0.1998568475246429,293.10272216796875,297.1499938964844,293.1499938964844,0.20528145134449,-4289.49658203125,304.1447448730469,0.9761891961097716,0.2878473401069641,0.2727366387844085,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.2294231206178665,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,291.62603759765625,291.1434326171875,1.0,0.2201894670724868,0.8254896998405457,0.8254896998405457,1.0,1.0,-1.0382626056671145,0.4387017786502838,0.5995607972145081,0.1933030933141708,0.0,0.0,0.3996490836143493,32.2562141418457,31.0,-1.1876533031463623,-8649.720703125,120.49192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1954523622989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118405342102051,0.3118452429771423,-4.707409516413463e-06,0.0,0.0001983593101613,0.0,0.0,14.40777587890625,0.0,0.0,0.0,0.3120369613170624,4.0,0.0,1.0
410340,293.089599609375,297.1499938964844,293.1499938964844,0.0749735757708549,-1827.4879150390625,304.14404296875,0.7469669580459595,0.1286423951387405,0.1161903142929077,293.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.0483395718038082,293.0726013183594,297.1499938964844,293.1499938964844,0.2048740684986114,-3163.878662109375,304.1415100097656,0.979910373687744,0.2876709997653961,0.2011960297822952,293.1020202636719,297.1499938964844,293.1499938964844,0.2064721435308456,-4309.3447265625,304.1445007324219,0.9815769791603088,0.2891882359981537,0.2739749848842621,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.2293021082878112,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8752746582031,291.63970947265625,291.1420593261719,1.0,0.2198976576328277,0.825255811214447,0.825255811214447,1.0,1.0,-1.0428900718688965,0.4406898915767669,0.6022001504898071,0.1944868564605713,0.0,0.0,0.4007772207260132,31.67065048217773,34.0,-1.7961455583572388,-8687.677734375,120.55982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960112750530243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130790591239929,0.3130837678909302,-4.71131170343142e-06,0.0,0.000198926529265,0.0,0.0,14.484875679016112,0.0,0.0,0.0,0.31235271692276,4.0,0.0,1.0
410400,293.089599609375,297.1499938964844,293.1499938964844,0.0749735757708549,-1827.4879150390625,304.14404296875,0.7469669580459595,0.1286423951387405,0.1161903142929077,293.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.0483395718038082,293.0726013183594,297.1499938964844,293.1499938964844,0.2048740684986114,-3163.878662109375,304.1415100097656,0.979910373687744,0.2876709997653961,0.2011960297822952,293.1020202636719,297.1499938964844,293.1499938964844,0.2064721435308456,-4309.3447265625,304.1445007324219,0.9815769791603088,0.2891882359981537,0.2739749848842621,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.2293021082878112,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8752746582031,291.63970947265625,291.1420593261719,1.0,0.2198976576328277,0.825255811214447,0.825255811214447,1.0,1.0,-1.0428900718688965,0.4406898915767669,0.6022001504898071,0.1944868564605713,0.0,0.0,0.4007772207260132,31.67065048217773,34.0,-1.7961455583572388,-8687.677734375,120.55982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960112750530243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130790591239929,0.3130837678909302,-4.71131170343142e-06,0.0,0.000198926529265,0.0,0.0,14.484875679016112,0.0,0.0,0.0,0.31235271692276,4.0,0.0,1.0
410460,293.0892333984375,297.1499938964844,293.1499938964844,0.0762327685952186,-1850.479248046875,304.1439208984375,0.7489422559738159,0.1302482038736343,0.1176404803991317,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366028547286987,0.050000000745058,0.0483470745384693,293.0729064941406,297.1499938964844,293.1499938964844,0.2066108584403991,-3185.206787109375,304.1414489746094,0.9806391596794128,0.2895731329917907,0.2025316208600998,293.1014099121094,297.1499938964844,293.1499938964844,0.2076962739229202,-4329.716796875,304.144287109375,0.981724739074707,0.2905282080173492,0.2752451002597809,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366028547286987,0.050000000745058,0.2293377071619033,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746032714844,291.6542358398437,291.1406555175781,1.0,0.2209398746490478,0.8249991536140442,0.8249991536140442,1.0,1.0,-1.0478098392486572,0.4427947103977203,0.6050150990486145,0.19577257335186,0.0,0.0,0.4020991027355194,31.92568588256836,37.0,-1.966651201248169,-8727.7109375,122.19463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.646484375,18000.0,0.0,0.0,0.1965585947036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145604133605957,0.3145651221275329,-4.716085641121026e-06,0.0,0.0001994819904211,0.0,0.0,14.57764720916748,0.0,0.0,0.0,0.3127325773239136,4.0,0.0,1.0
410520,293.0892333984375,297.1499938964844,293.1499938964844,0.0762327685952186,-1850.479248046875,304.1439208984375,0.7489422559738159,0.1302482038736343,0.1176404803991317,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366028547286987,0.050000000745058,0.0483470745384693,293.0729064941406,297.1499938964844,293.1499938964844,0.2066108584403991,-3185.206787109375,304.1414489746094,0.9806391596794128,0.2895731329917907,0.2025316208600998,293.1014099121094,297.1499938964844,293.1499938964844,0.2076962739229202,-4329.716796875,304.144287109375,0.981724739074707,0.2905282080173492,0.2752451002597809,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366028547286987,0.050000000745058,0.2293377071619033,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746032714844,291.6542358398437,291.1406555175781,1.0,0.2209398746490478,0.8249991536140442,0.8249991536140442,1.0,1.0,-1.0478098392486572,0.4427947103977203,0.6050150990486145,0.19577257335186,0.0,0.0,0.4020991027355194,31.92568588256836,37.0,-1.966651201248169,-8727.7109375,122.19463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.646484375,18000.0,0.0,0.0,0.1965585947036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145604133605957,0.3145651221275329,-4.716085641121026e-06,0.0,0.0001994819904211,0.0,0.0,14.57764720916748,0.0,0.0,0.0,0.3127325773239136,4.0,0.0,1.0
410580,293.08892822265625,297.1499938964844,293.1499938964844,0.0775056481361389,-1873.7978515625,304.1438293457031,0.7477070093154907,0.1318499445915222,0.1191108152270317,293.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.0483799986541271,293.07330322265625,297.1499938964844,293.1499938964844,0.2083489447832107,-3206.50732421875,304.14141845703125,0.9773926734924316,0.2914467453956604,0.203864499926567,293.1008605957031,297.1499938964844,293.1499938964844,0.2089476883411407,-4350.5078125,304.14410400390625,0.9779574871063232,0.2918684184551239,0.2765405774116516,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.2294938862323761,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.87432861328125,291.6694030761719,291.13922119140625,1.0,0.2229966223239898,0.8247425556182861,0.8247425556182861,1.0,1.0,-1.052956223487854,0.4449937045574188,0.6079625487327576,0.1971339285373687,0.0,0.0,0.4036143720149994,32.82804870605469,40.0,-2.0107760429382324,-8769.3251953125,125.0571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971272677183151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162747323513031,0.3162794411182403,-4.721697223430965e-06,0.0,0.0002000591193791,0.0,0.0,14.685606002807615,0.0,0.0,0.0,0.3131749331951141,4.0,0.0,1.0
410640,293.08892822265625,297.1499938964844,293.1499938964844,0.0775056481361389,-1873.7978515625,304.1438293457031,0.7477070093154907,0.1318499445915222,0.1191108152270317,293.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.0483799986541271,293.07330322265625,297.1499938964844,293.1499938964844,0.2083489447832107,-3206.50732421875,304.14141845703125,0.9773926734924316,0.2914467453956604,0.203864499926567,293.1008605957031,297.1499938964844,293.1499938964844,0.2089476883411407,-4350.5078125,304.14410400390625,0.9779574871063232,0.2918684184551239,0.2765405774116516,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328965783119202,0.050000000745058,0.2294938862323761,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.87432861328125,291.6694030761719,291.13922119140625,1.0,0.2229966223239898,0.8247425556182861,0.8247425556182861,1.0,1.0,-1.052956223487854,0.4449937045574188,0.6079625487327576,0.1971339285373687,0.0,0.0,0.4036143720149994,32.82804870605469,40.0,-2.0107760429382324,-8769.3251953125,125.0571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971272677183151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162747323513031,0.3162794411182403,-4.721697223430965e-06,0.0,0.0002000591193791,0.0,0.0,14.685606002807615,0.0,0.0,0.0,0.3131749331951141,4.0,0.0,1.0
410700,293.0887756347656,297.1499938964844,293.1499938964844,0.0781459882855415,-1885.555908203125,304.143798828125,0.7461912035942078,0.1326496005058288,0.119852215051651,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302807092666626,0.050000000745058,0.0484042912721633,293.0735168457031,297.1499938964844,293.1499938964844,0.2092181891202926,-3217.143798828125,304.1413879394531,0.9745769500732422,0.2923743426799774,0.2045300900936126,293.1006164550781,297.1499938964844,293.1499938964844,0.2095818966627121,-4361.0302734375,304.14404296875,0.9748839735984802,0.2925388514995575,0.2771964073181152,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302807092666626,0.050000000745058,0.2296091169118881,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8742980957031,291.6771850585937,291.1385192871094,1.0,0.2243299484252929,0.8246142864227295,0.8246142864227295,1.0,1.0,-1.055599570274353,0.4461224377155304,0.6094771027565002,0.1978383511304855,0.0,0.0,0.404442548751831,33.478633880615234,40.0,-1.9843881130218504,-8790.671875,126.87327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,306.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.376953125,18000.0,0.0,0.0,0.1974281668663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172203302383423,0.3172250688076019,-4.724824975710362e-06,0.0,0.0002003644913202,0.0,0.0,14.745410919189451,0.0,0.0,0.0,0.3134199678897857,4.0,0.0,1.0
410760,293.08868408203125,297.1499938964844,293.1499938964844,0.0787882506847381,-1897.3665771484373,304.14373779296875,0.7442449331283569,0.1334485411643982,0.1205970868468284,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273180603981018,0.050000000745058,0.0484329462051391,293.0737609863281,297.1499938964844,293.1499938964844,0.2100869119167328,-3227.762939453125,304.1413879394531,0.9711117148399352,0.2932963967323303,0.2051948457956314,293.10040283203125,297.1499938964844,293.1499938964844,0.2102206945419311,-4371.61962890625,304.1439514160156,0.9711562991142272,0.2932096123695373,0.2778567969799042,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273180603981018,0.050000000745058,0.2297450453042984,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8743591308594,291.68505859375,291.1378479003906,1.0,0.2258281409740448,0.8244732022285461,0.8244732022285461,1.0,1.0,-1.058281660079956,0.4472665190696716,0.6110152006149292,0.1985552161931991,0.0,0.0,0.4053135514259338,34.24031448364258,43.0,-1.9266871213912964,-8812.3193359375,128.90744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,306.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.640625,18000.0,0.0,0.0,0.197744145989418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182214498519897,0.318226158618927,-4.728163730760571e-06,0.0,0.0002006851718761,0.0,0.0,14.808929443359377,0.0,0.0,0.0,0.3136802017688751,4.0,0.0,1.0
410820,293.0884704589844,297.1499938964844,293.1499938964844,0.080077089369297,-1921.1153564453125,304.1436767578125,0.7394498586654663,0.135044440627098,0.1220956444740295,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.520734429359436,0.050000000745058,0.0485014878213405,293.07427978515625,297.1499938964844,293.1499938964844,0.2118212878704071,-3248.93017578125,304.141357421875,0.9625698328018188,0.2951242923736572,0.2065212428569793,293.0999755859375,297.1499938964844,293.1499938964844,0.2115099132061004,-4392.9619140625,304.1438293457031,0.962068498134613,0.2945521771907806,0.2791898250579834,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.520734429359436,0.050000000745058,0.2300701886415481,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87469482421875,291.7011108398437,291.1365966796875,1.0,0.2292336821556091,0.824191153049469,0.824191153049469,1.0,1.0,-1.0637447834014893,0.4495960772037506,0.6141487956047058,0.2000233829021453,0.0,0.0,0.4071717858314514,36.04993438720703,46.0,-1.747688055038452,-8856.4150390625,133.54754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,306.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.198430448770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203777968883514,0.3203825354576111,-4.735445145342965e-06,0.0,0.0002013816701946,0.0,0.0,14.946451187133787,0.0,0.0,0.0,0.3142436444759369,4.0,0.0,1.0
410880,293.0884704589844,297.1499938964844,293.1499938964844,0.080077089369297,-1921.1153564453125,304.1436767578125,0.7394498586654663,0.135044440627098,0.1220956444740295,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.520734429359436,0.050000000745058,0.0485014878213405,293.07427978515625,297.1499938964844,293.1499938964844,0.2118212878704071,-3248.93017578125,304.141357421875,0.9625698328018188,0.2951242923736572,0.2065212428569793,293.0999755859375,297.1499938964844,293.1499938964844,0.2115099132061004,-4392.9619140625,304.1438293457031,0.962068498134613,0.2945521771907806,0.2791898250579834,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.520734429359436,0.050000000745058,0.2300701886415481,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87469482421875,291.7011108398437,291.1365966796875,1.0,0.2292336821556091,0.824191153049469,0.824191153049469,1.0,1.0,-1.0637447834014893,0.4495960772037506,0.6141487956047058,0.2000233829021453,0.0,0.0,0.4071717858314514,36.04993438720703,46.0,-1.747688055038452,-8856.4150390625,133.54754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,306.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.198430448770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203777968883514,0.3203825354576111,-4.735445145342965e-06,0.0,0.0002013816701946,0.0,0.0,14.946451187133787,0.0,0.0,0.0,0.3142436444759369,4.0,0.0,1.0
410940,293.0882873535156,297.1499938964844,293.1499938964844,0.0813697129487991,-1944.9930419921875,304.1436462402344,0.7339608669281006,0.1366378366947174,0.1236036047339439,293.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137847065925598,0.050000000745058,0.0485823825001716,293.0748291015625,297.1499938964844,293.1499938964844,0.2135493159294128,-3269.976318359375,304.141357421875,0.9524191617965698,0.2969315946102142,0.207842156291008,293.099609375,297.1499938964844,293.1499938964844,0.212811678647995,-4414.47216796875,304.1437072753906,0.9513486623764038,0.2958961427211761,0.2805364727973938,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137847065925598,0.050000000745058,0.2304539084434509,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8752136230469,291.7174987792969,291.1355285644531,1.0,0.2330629378557205,0.8239090442657471,0.8239090442657471,1.0,1.0,-1.0693142414093018,0.4519705474376678,0.6173437237739563,0.2015295177698135,0.0,0.0,0.4091644287109375,38.17427444458008,49.0,-1.5092504024505615,-8901.4462890625,138.8321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,306.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991997212171554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227184116840362,0.3227231502532959,-4.743474164570216e-06,0.0,0.0002021623949985,0.0,0.0,15.096778869628906,0.0,0.0,0.0,0.3148594796657562,4.0,0.0,1.0
411000,293.0882873535156,297.1499938964844,293.1499938964844,0.0813697129487991,-1944.9930419921875,304.1436462402344,0.7339608669281006,0.1366378366947174,0.1236036047339439,293.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137847065925598,0.050000000745058,0.0485823825001716,293.0748291015625,297.1499938964844,293.1499938964844,0.2135493159294128,-3269.976318359375,304.141357421875,0.9524191617965698,0.2969315946102142,0.207842156291008,293.099609375,297.1499938964844,293.1499938964844,0.212811678647995,-4414.47216796875,304.1437072753906,0.9513486623764038,0.2958961427211761,0.2805364727973938,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137847065925598,0.050000000745058,0.2304539084434509,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8752136230469,291.7174987792969,291.1355285644531,1.0,0.2330629378557205,0.8239090442657471,0.8239090442657471,1.0,1.0,-1.0693142414093018,0.4519705474376678,0.6173437237739563,0.2015295177698135,0.0,0.0,0.4091644287109375,38.17427444458008,49.0,-1.5092504024505615,-8901.4462890625,138.8321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,306.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991997212171554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227184116840362,0.3227231502532959,-4.743474164570216e-06,0.0,0.0002021623949985,0.0,0.0,15.096778869628906,0.0,0.0,0.0,0.3148594796657562,4.0,0.0,1.0
411060,293.0881652832031,297.1499938964844,293.1499938964844,0.0826639384031295,-1968.9522705078125,304.14361572265625,0.7281922698020935,0.1382286250591278,0.1251184791326522,293.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068961977958679,0.050000000745058,0.0486730299890041,293.0754089355469,297.1499938964844,293.1499938964844,0.2152681499719619,-3290.86669921875,304.1413879394531,0.9412941932678224,0.2987188994884491,0.2091562300920486,293.0992431640625,297.1499938964844,293.1499938964844,0.2141224443912506,-4436.09228515625,304.14361572265625,0.9396582841873168,0.2972414791584015,0.2818941175937652,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068961977958679,0.050000000745058,0.2308838963508606,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8759155273437,291.734130859375,291.1346740722656,1.0,0.2371962219476699,0.8236083984375,0.8236083984375,1.0,1.0,-1.0749642848968506,0.4543780088424682,0.6205862164497375,0.2030640542507171,0.0,0.0,0.4112602770328522,40.54719161987305,52.0,-1.2099751234054563,-8947.2568359375,144.64442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,306.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.2000588774681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252117037773132,0.3252164423465729,-4.752164841193007e-06,0.0,0.0002030343312071,0.0,0.0,15.25811767578125,0.0,0.0,0.0,0.3155201971530914,4.0,0.0,1.0
411120,293.0881652832031,297.1499938964844,293.1499938964844,0.0826639384031295,-1968.9522705078125,304.14361572265625,0.7281922698020935,0.1382286250591278,0.1251184791326522,293.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068961977958679,0.050000000745058,0.0486730299890041,293.0754089355469,297.1499938964844,293.1499938964844,0.2152681499719619,-3290.86669921875,304.1413879394531,0.9412941932678224,0.2987188994884491,0.2091562300920486,293.0992431640625,297.1499938964844,293.1499938964844,0.2141224443912506,-4436.09228515625,304.14361572265625,0.9396582841873168,0.2972414791584015,0.2818941175937652,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068961977958679,0.050000000745058,0.2308838963508606,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8759155273437,291.734130859375,291.1346740722656,1.0,0.2371962219476699,0.8236083984375,0.8236083984375,1.0,1.0,-1.0749642848968506,0.4543780088424682,0.6205862164497375,0.2030640542507171,0.0,0.0,0.4112602770328522,40.54719161987305,52.0,-1.2099751234054563,-8947.2568359375,144.64442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,306.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.2000588774681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252117037773132,0.3252164423465729,-4.752164841193007e-06,0.0,0.0002030343312071,0.0,0.0,15.25811767578125,0.0,0.0,0.0,0.3155201971530914,4.0,0.0,1.0
411180,293.0880432128906,297.1499938964844,293.1499938964844,0.0839580073952674,-1992.953369140625,304.1435852050781,0.7223716974258423,0.1398165076971054,0.1266380250453949,293.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003010034561157,0.050000000745058,0.0487712994217872,293.07598876953125,297.1499938964844,293.1499938964844,0.216975599527359,-3311.575927734375,304.14141845703125,0.9298266768455504,0.3004866540431976,0.2104622274637222,293.0989685058594,297.1499938964844,293.1499938964844,0.2154394835233688,-4457.7763671875,304.1435546875,0.9276761412620544,0.2985879182815552,0.2832604944705963,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003010034561157,0.050000000745058,0.2313500493764877,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.876708984375,291.7509765625,291.1340637207031,1.0,0.2415376305580139,0.8233077526092529,0.8233077526092529,1.0,1.0,-1.080673098564148,0.4568109810352325,0.6238621473312378,0.2046213746070861,0.0,0.0,0.4134251773357391,43.11447143554688,55.0,-0.886914074420929,-8993.6923828125,150.88734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,306.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010077834129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278188407421112,0.3278235793113708,-4.761398031405406e-06,0.0,0.0002039973478531,0.0,0.0,15.428149223327637,0.0,0.0,0.0,0.3162162601947784,4.0,0.0,1.0
411240,293.0880432128906,297.1499938964844,293.1499938964844,0.0839580073952674,-1992.953369140625,304.1435852050781,0.7223716974258423,0.1398165076971054,0.1266380250453949,293.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003010034561157,0.050000000745058,0.0487712994217872,293.07598876953125,297.1499938964844,293.1499938964844,0.216975599527359,-3311.575927734375,304.14141845703125,0.9298266768455504,0.3004866540431976,0.2104622274637222,293.0989685058594,297.1499938964844,293.1499938964844,0.2154394835233688,-4457.7763671875,304.1435546875,0.9276761412620544,0.2985879182815552,0.2832604944705963,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003010034561157,0.050000000745058,0.2313500493764877,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.876708984375,291.7509765625,291.1340637207031,1.0,0.2415376305580139,0.8233077526092529,0.8233077526092529,1.0,1.0,-1.080673098564148,0.4568109810352325,0.6238621473312378,0.2046213746070861,0.0,0.0,0.4134251773357391,43.11447143554688,55.0,-0.886914074420929,-8993.6923828125,150.88734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,306.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010077834129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278188407421112,0.3278235793113708,-4.761398031405406e-06,0.0,0.0002039973478531,0.0,0.0,15.428149223327637,0.0,0.0,0.0,0.3162162601947784,4.0,0.0,1.0
