time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.0880126953125,297.1499938964844,293.1499938964844,0.0846045538783073,-2004.9593505859373,304.1435852050781,0.7194713950157166,0.1406092196702957,0.1273989379405975,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971376061439514,0.050000000745058,0.0488227680325508,293.0762939453125,297.1499938964844,293.1499938964844,0.2178244590759277,-3321.855712890625,304.14141845703125,0.924152970314026,0.3013631403446197,0.2111118137836456,293.09881591796875,297.1499938964844,293.1499938964844,0.2160997241735458,-4468.6318359375,304.1435241699219,0.9217832684516908,0.2992614209651947,0.2839463353157043,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971376061439514,0.050000000745058,0.2315941900014877,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87713623046875,291.75946044921875,291.13385009765625,1.0,0.2437631487846374,0.8231574296951294,0.8231574296951294,1.0,1.0,-1.083544135093689,0.4580347836017608,0.6255093216896057,0.2054067850112915,0.0,0.0,0.4145238399505615,44.45762634277344,55.0,-0.7212640643119812,-9017.1103515625,154.1462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,306.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015145570039749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291538655757904,0.3291586339473724,-4.76618106404203e-06,0.0,0.000204511656193,0.0,0.0,15.515738487243652,0.0,0.0,0.0,0.3165746927261352,4.0,0.0,1.0
411360,293.0879821777344,297.1499938964844,293.1499938964844,0.0852505564689636,-2016.963623046875,304.1435546875,0.7165817022323608,0.1414010226726532,0.1281602829694748,293.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940599501132965,0.050000000745058,0.0488755442202091,293.0766296386719,297.1499938964844,293.1499938964844,0.2186697423458099,-3332.081787109375,304.1414489746094,0.9186176061630248,0.3022347092628479,0.2117589116096496,293.09869384765625,297.1499938964844,293.1499938964844,0.2167607098817825,-4479.49072265625,304.1434936523437,0.9160659313201904,0.2999351024627685,0.284633606672287,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940599501132965,0.050000000745058,0.2318445295095443,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8775939941406,291.7680053710937,291.1336975097656,1.0,0.2460146099328994,0.8229977488517761,0.8229977488517761,1.0,1.0,-1.086423397064209,0.4592616558074951,0.6271617412567139,0.2061951160430908,0.0,0.0,0.4156276881694793,45.8341178894043,58.0,-0.5518769025802612,-9040.6337890625,157.48533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020414471626281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33050337433815,0.330508142709732,-4.771053227159428e-06,0.0,0.0002050463954219,0.0,0.0,15.604636192321776,0.0,0.0,0.0,0.3169383406639099,4.0,0.0,1.0
411420,293.08795166015625,297.1499938964844,293.1499938964844,0.0865461602807045,-2041.0751953125,304.1435546875,0.7108187675476074,0.1429779529571533,0.129682183265686,293.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881094992160797,0.050000000745058,0.0489843823015689,293.0766906738281,297.1499938964844,293.1499938964844,0.2204172760248184,-3353.23193359375,304.1413879394531,0.9083042740821838,0.3040757179260254,0.2130873799324035,293.0988464355469,297.1499938964844,293.1499938964844,0.2180665731430053,-4500.921875,304.1434936523437,0.9054280519485474,0.3012038469314575,0.2859726250171661,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881094992160797,0.050000000745058,0.2323608249425888,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.869873046875,291.7705383300781,291.1324157714844,1.0,0.2505695521831512,0.8226783871650696,0.8226783871650696,1.0,1.0,-1.0922021865844729,0.4617246687412262,0.6304775476455688,0.2077808082103729,0.0,0.0,0.41795614361763,48.67105865478516,61.0,-2.4147045612335205,-9091.2900390625,164.37493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.625,18000.0,0.0,0.0,0.2031528651714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332754075527191,0.3332802057266235,-4.781036750500789e-06,0.0,0.0002061743289232,0.0,0.0,15.78795337677002,0.0,0.0,0.0,0.3176894187927246,4.0,0.0,1.0
411480,293.08795166015625,297.1499938964844,293.1499938964844,0.0865461602807045,-2041.0751953125,304.1435546875,0.7108187675476074,0.1429779529571533,0.129682183265686,293.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881094992160797,0.050000000745058,0.0489843823015689,293.0766906738281,297.1499938964844,293.1499938964844,0.2204172760248184,-3353.23193359375,304.1413879394531,0.9083042740821838,0.3040757179260254,0.2130873799324035,293.0988464355469,297.1499938964844,293.1499938964844,0.2180665731430053,-4500.921875,304.1434936523437,0.9054280519485474,0.3012038469314575,0.2859726250171661,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881094992160797,0.050000000745058,0.2323608249425888,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.869873046875,291.7705383300781,291.1324157714844,1.0,0.2505695521831512,0.8226783871650696,0.8226783871650696,1.0,1.0,-1.0922021865844729,0.4617246687412262,0.6304775476455688,0.2077808082103729,0.0,0.0,0.41795614361763,48.67105865478516,61.0,-2.4147045612335205,-9091.2900390625,164.37493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.625,18000.0,0.0,0.0,0.2031528651714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332754075527191,0.3332802057266235,-4.781036750500789e-06,0.0,0.0002061743289232,0.0,0.0,15.78795337677002,0.0,0.0,0.0,0.3176894187927246,4.0,0.0,1.0
411540,293.0867614746094,297.1499938964844,293.1499938964844,0.0879578739404678,-2067.440673828125,304.1433410644531,0.7053208351135254,0.1447863727807998,0.1313230395317077,293.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822902679443359,0.050000000745058,0.0490967817604541,293.0773620605469,297.1499938964844,293.1499938964844,0.2222474664449691,-3375.3857421875,304.1412048339844,0.8992683291435242,0.3058055639266968,0.2144374847412109,293.0998229980469,297.1499938964844,293.1499938964844,0.2192797660827636,-4520.8056640625,304.1436462402344,0.8958725333213806,0.3023014068603515,0.2871521711349487,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822902679443359,0.050000000745058,0.2328939884901046,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8558654785156,291.76177978515625,291.1288146972656,1.0,0.2551588416099548,0.8223589658737183,0.8223589658737183,1.0,1.0,-1.0979828834533691,0.4641896188259125,0.633793294429779,0.2093711495399475,0.0,0.0,0.4210061430931091,51.59863662719727,64.0,-3.7958710193634033,-9152.01953125,171.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.240234375,18000.0,0.0,0.0,0.2043586075305938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368193805217743,0.3368241786956787,-4.793007065018173e-06,0.0,0.0002073979994747,0.0,0.0,16.021440505981445,0.0,0.0,0.0,0.318641185760498,4.0,0.0,1.0
411600,293.0867614746094,297.1499938964844,293.1499938964844,0.0879578739404678,-2067.440673828125,304.1433410644531,0.7053208351135254,0.1447863727807998,0.1313230395317077,293.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822902679443359,0.050000000745058,0.0490967817604541,293.0773620605469,297.1499938964844,293.1499938964844,0.2222474664449691,-3375.3857421875,304.1412048339844,0.8992683291435242,0.3058055639266968,0.2144374847412109,293.0998229980469,297.1499938964844,293.1499938964844,0.2192797660827636,-4520.8056640625,304.1436462402344,0.8958725333213806,0.3023014068603515,0.2871521711349487,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822902679443359,0.050000000745058,0.2328939884901046,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8558654785156,291.76177978515625,291.1288146972656,1.0,0.2551588416099548,0.8223589658737183,0.8223589658737183,1.0,1.0,-1.0979828834533691,0.4641896188259125,0.633793294429779,0.2093711495399475,0.0,0.0,0.4210061430931091,51.59863662719727,64.0,-3.7958710193634033,-9152.01953125,171.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.240234375,18000.0,0.0,0.0,0.2043586075305938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368193805217743,0.3368241786956787,-4.793007065018173e-06,0.0,0.0002073979994747,0.0,0.0,16.021440505981445,0.0,0.0,0.0,0.318641185760498,4.0,0.0,1.0
411660,293.08428955078125,297.1499938964844,293.1499938964844,0.0896126553416252,-2098.365234375,304.1427917480469,0.7007062435150146,0.1468885540962219,0.1332772374153137,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763808846473694,0.050000000745058,0.0492119565606117,293.07977294921875,297.1499938964844,293.1499938964844,0.2237070649862289,-3392.87255859375,304.1417236328125,0.8905554413795471,0.3071569502353668,0.215514600276947,293.1011047363281,297.1499938964844,293.1499938964844,0.2203693240880966,-4538.56591796875,304.1439514160156,0.8868280649185181,0.3033167123794555,0.2882396876811981,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763808846473694,0.050000000745058,0.2334403395652771,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8419494628906,291.7531433105469,291.1273498535156,1.0,0.2597482800483703,0.8220216035842896,0.8220216035842896,1.0,1.0,-1.103720784187317,0.466635912656784,0.6370848417282104,0.210951879620552,0.0,0.0,0.4241386353969574,54.59642028808594,67.0,-2.362255096435547,-9215.75390625,178.81944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656616210937,306.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.16796875,18000.0,0.0,0.0,0.205683171749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340735375881195,0.3407401740550995,-4.807298864761833e-06,0.0,0.0002087422762997,0.0,0.0,16.28469467163086,0.0,0.0,0.0,0.319711834192276,4.0,0.0,1.0
411720,293.08428955078125,297.1499938964844,293.1499938964844,0.0896126553416252,-2098.365234375,304.1427917480469,0.7007062435150146,0.1468885540962219,0.1332772374153137,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763808846473694,0.050000000745058,0.0492119565606117,293.07977294921875,297.1499938964844,293.1499938964844,0.2237070649862289,-3392.87255859375,304.1417236328125,0.8905554413795471,0.3071569502353668,0.215514600276947,293.1011047363281,297.1499938964844,293.1499938964844,0.2203693240880966,-4538.56591796875,304.1439514160156,0.8868280649185181,0.3033167123794555,0.2882396876811981,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763808846473694,0.050000000745058,0.2334403395652771,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8419494628906,291.7531433105469,291.1273498535156,1.0,0.2597482800483703,0.8220216035842896,0.8220216035842896,1.0,1.0,-1.103720784187317,0.466635912656784,0.6370848417282104,0.210951879620552,0.0,0.0,0.4241386353969574,54.59642028808594,67.0,-2.362255096435547,-9215.75390625,178.81944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656616210937,306.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.16796875,18000.0,0.0,0.0,0.205683171749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340735375881195,0.3407401740550995,-4.807298864761833e-06,0.0,0.0002087422762997,0.0,0.0,16.28469467163086,0.0,0.0,0.0,0.319711834192276,4.0,0.0,1.0
411780,293.0820007324219,297.1499938964844,293.1499938964844,0.0913329571485519,-2130.502685546875,304.142333984375,0.6965703964233398,0.149018183350563,0.1353153884410858,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701189696788788,0.050000000745058,0.0493293851613998,293.0827331542969,297.1499938964844,293.1499938964844,0.2249669730663299,-3407.89111328125,304.14239501953125,0.8821998238563538,0.3083362579345703,0.2164453119039535,293.1024169921875,297.1499938964844,293.1499938964844,0.2213984280824661,-4555.306640625,304.1442565917969,0.8783209919929504,0.3042863011360168,0.2892797589302063,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701189696788788,0.050000000745058,0.2339973747730255,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8258972167969,291.7410583496094,291.1265563964844,1.0,0.2643109858036041,0.8216841816902161,0.8216841816902161,1.0,1.0,-1.1093422174453735,0.4690332412719726,0.6403089761734009,0.2125032544136047,0.0,0.0,0.427311360836029,57.65006256103516,70.0,-1.492855668067932,-9280.326171875,186.2768402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.2071192860603332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447408676147461,0.3447456955909729,-4.822380560653983e-06,0.0,0.0002101997379213,0.0,0.0,16.557641983032227,0.0,0.0,0.0,0.3208231627941131,4.0,0.0,1.0
411840,293.0820007324219,297.1499938964844,293.1499938964844,0.0913329571485519,-2130.502685546875,304.142333984375,0.6965703964233398,0.149018183350563,0.1353153884410858,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701189696788788,0.050000000745058,0.0493293851613998,293.0827331542969,297.1499938964844,293.1499938964844,0.2249669730663299,-3407.89111328125,304.14239501953125,0.8821998238563538,0.3083362579345703,0.2164453119039535,293.1024169921875,297.1499938964844,293.1499938964844,0.2213984280824661,-4555.306640625,304.1442565917969,0.8783209919929504,0.3042863011360168,0.2892797589302063,293.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701189696788788,0.050000000745058,0.2339973747730255,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8258972167969,291.7410583496094,291.1265563964844,1.0,0.2643109858036041,0.8216841816902161,0.8216841816902161,1.0,1.0,-1.1093422174453735,0.4690332412719726,0.6403089761734009,0.2125032544136047,0.0,0.0,0.427311360836029,57.65006256103516,70.0,-1.492855668067932,-9280.326171875,186.2768402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.185546875,18000.0,0.0,0.0,0.2071192860603332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447408676147461,0.3447456955909729,-4.822380560653983e-06,0.0,0.0002101997379213,0.0,0.0,16.557641983032227,0.0,0.0,0.0,0.3208231627941131,4.0,0.0,1.0
411900,293.0820007324219,297.1499938964844,293.1499938964844,0.0921189486980438,-2145.17236328125,304.1423034667969,0.6944237351417542,0.1498787552118301,0.1362357139587402,293.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.466751366853714,0.050000000745058,0.0493891052901744,293.084228515625,297.1499938964844,293.1499938964844,0.2255738079547882,-3415.137451171875,304.1426696777344,0.8781744241714478,0.3088922500610351,0.2168827056884765,293.10308837890625,297.1499938964844,293.1499938964844,0.2219151556491851,-4563.73388671875,304.14434814453125,0.8742537498474121,0.30475914478302,0.2897883057594299,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.466751366853714,0.050000000745058,0.2342806607484817,291.1256408691406,291.1499938964844,267.8999938964844,266.5052795410156,282.81103515625,291.7232666015625,291.1252746582031,1.0,0.2665733397006988,0.8215154409408569,0.8215154409408569,1.0,1.0,-1.1119941473007202,0.4701632857322693,0.6418309211730957,0.213237002491951,0.0,0.0,0.429029643535614,59.20030212402344,70.0,-2.949864625930786,-9314.8095703125,190.0267944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,306.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0703125,18000.0,0.0,0.0,0.2078774571418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468292951583862,0.346834123134613,-4.830190846405458e-06,0.0,0.0002109691849909,0.0,0.0,16.700698852539062,0.0,0.0,0.0,0.3214066922664642,4.0,0.0,1.0
411960,293.08282470703125,297.1499938964844,293.1499938964844,0.0927753970026969,-2157.40625,304.1425170898437,0.6920371055603027,0.1505800187587738,0.136991798877716,293.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631607830524444,0.050000000745058,0.0494496822357177,293.085693359375,297.1499938964844,293.1499938964844,0.2261797785758972,-3422.38818359375,304.14288330078125,0.8742460012435913,0.3094367682933807,0.2173100709915161,293.1037292480469,297.1499938964844,293.1499938964844,0.2224391102790832,-4572.29638671875,304.1444396972656,0.870295524597168,0.305225670337677,0.290291279554367,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631607830524444,0.050000000745058,0.2345679998397827,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7958984375,291.7046813964844,291.1235046386719,1.0,0.2688164412975311,0.8213391900062561,0.8213391900062561,1.0,1.0,-1.114436149597168,0.4712021648883819,0.6432340145111084,0.2139122635126114,0.0,0.0,0.4309558570384979,60.76923370361328,73.0,-3.64541220664978,-9351.2080078125,193.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,306.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.30859375,18000.0,0.0,0.0,0.2086639404296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491581380367279,0.3491629660129547,-4.838624136027647e-06,0.0,0.0002117673720931,0.0,0.0,16.86008644104004,0.0,0.0,0.0,0.3220549821853637,4.0,0.0,1.0
412020,293.08544921875,297.1499938964844,293.1499938964844,0.0938362255692482,-2177.0966796875,304.14324951171875,0.6870119571685791,0.1517530232667923,0.1382226347923278,293.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560052454471588,0.050000000745058,0.0495721511542797,293.0884704589844,297.1499938964844,293.1499938964844,0.2273208647966385,-3435.99658203125,304.14337158203125,0.8667752146720886,0.3105042278766632,0.2181480377912521,293.1050109863281,297.1499938964844,293.1499938964844,0.223425805568695,-4588.34912109375,304.1446533203125,0.8627805113792419,0.3061403930187225,0.2912811636924743,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560052454471588,0.050000000745058,0.2351489514112472,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7664794921875,291.6688842773437,291.1224975585937,1.0,0.2732387781143188,0.8209866285324097,0.8209866285324097,1.0,1.0,-1.1189519166946411,0.4731215834617615,0.6458303928375244,0.2151604145765304,0.0,0.0,0.4347565174102783,63.93556213378906,76.0,-1.4256056547164917,-9425.2294921875,201.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788330078125,306.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.560546875,18000.0,0.0,0.0,0.2103253751993179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541227877140045,0.3541276454925537,-4.857551630266244e-06,0.0,0.0002134535170625,0.0,0.0,17.205490112304688,0.0,0.0,0.0,0.3234504759311676,4.0,0.0,1.0
412080,293.08544921875,297.1499938964844,293.1499938964844,0.0938362255692482,-2177.0966796875,304.14324951171875,0.6870119571685791,0.1517530232667923,0.1382226347923278,293.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560052454471588,0.050000000745058,0.0495721511542797,293.0884704589844,297.1499938964844,293.1499938964844,0.2273208647966385,-3435.99658203125,304.14337158203125,0.8667752146720886,0.3105042278766632,0.2181480377912521,293.1050109863281,297.1499938964844,293.1499938964844,0.223425805568695,-4588.34912109375,304.1446533203125,0.8627805113792419,0.3061403930187225,0.2912811636924743,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560052454471588,0.050000000745058,0.2351489514112472,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7664794921875,291.6688842773437,291.1224975585937,1.0,0.2732387781143188,0.8209866285324097,0.8209866285324097,1.0,1.0,-1.1189519166946411,0.4731215834617615,0.6458303928375244,0.2151604145765304,0.0,0.0,0.4347565174102783,63.93556213378906,76.0,-1.4256056547164917,-9425.2294921875,201.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788330078125,306.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.560546875,18000.0,0.0,0.0,0.2103253751993179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541227877140045,0.3541276454925537,-4.857551630266244e-06,0.0,0.0002134535170625,0.0,0.0,17.205490112304688,0.0,0.0,0.0,0.3234504759311676,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947472006082534,-2193.958251953125,304.1439819335937,0.6820926666259766,0.1527904719114303,0.139293760061264,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.449472963809967,0.050000000745058,0.0496952421963214,293.0910339355469,297.1499938964844,293.1499938964844,0.2283975183963775,-3448.8056640625,304.1437683105469,0.8598607182502747,0.3115442991256714,0.2189673781394958,293.1062316894531,297.1499938964844,293.1499938964844,0.2243547588586807,-4603.4091796875,304.1448669433594,0.8558328747749329,0.3070320188999176,0.2922494113445282,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.449472963809967,0.050000000745058,0.2357328236103058,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.739013671875,291.6363525390625,291.1231994628906,1.0,0.2775731384754181,0.820634126663208,0.820634126663208,1.0,1.0,-1.1232318878173828,0.4749400019645691,0.6482918858528137,0.216343343257904,0.0,0.0,0.4383118450641632,67.11434173583984,79.0,0.5237703919410706,-9495.314453125,208.67251586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76251220703125,306.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37890625,18000.0,0.0,0.0,0.2120828181505203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588795959949493,0.3588844835758209,-4.876772436546162e-06,0.0,0.0002152371016563,0.0,0.0,17.54334831237793,0.0,0.0,0.0,0.3248172402381897,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947472006082534,-2193.958251953125,304.1439819335937,0.6820926666259766,0.1527904719114303,0.139293760061264,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.449472963809967,0.050000000745058,0.0496952421963214,293.0910339355469,297.1499938964844,293.1499938964844,0.2283975183963775,-3448.8056640625,304.1437683105469,0.8598607182502747,0.3115442991256714,0.2189673781394958,293.1062316894531,297.1499938964844,293.1499938964844,0.2243547588586807,-4603.4091796875,304.1448669433594,0.8558328747749329,0.3070320188999176,0.2922494113445282,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.449472963809967,0.050000000745058,0.2357328236103058,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.739013671875,291.6363525390625,291.1231994628906,1.0,0.2775731384754181,0.820634126663208,0.820634126663208,1.0,1.0,-1.1232318878173828,0.4749400019645691,0.6482918858528137,0.216343343257904,0.0,0.0,0.4383118450641632,67.11434173583984,79.0,0.5237703919410706,-9495.314453125,208.67251586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76251220703125,306.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37890625,18000.0,0.0,0.0,0.2120828181505203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588795959949493,0.3588844835758209,-4.876772436546162e-06,0.0,0.0002152371016563,0.0,0.0,17.54334831237793,0.0,0.0,0.0,0.3248172402381897,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955925285816192,-2209.591064453125,304.1445617675781,0.6774410605430603,0.1537629514932632,0.1402961462736129,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435385167598724,0.050000000745058,0.0498184077441692,293.0934143066406,297.1499938964844,293.1499938964844,0.2294308096170425,-3461.086669921875,304.1441345214844,0.8534734845161438,0.3125548362731933,0.2197666019201278,293.1073913574219,297.1499938964844,293.1499938964844,0.2252493351697921,-4617.88916015625,304.14508056640625,0.8494221568107605,0.3079030513763428,0.2931976914405823,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435385167598724,0.050000000745058,0.2363170832395553,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,282.7132873535156,291.6068420410156,291.1246337890625,1.0,0.2818198502063751,0.8202803730964661,0.8202803730964661,1.0,1.0,-1.1273818016052246,0.4767031073570251,0.6506786346435547,0.217490017414093,0.0,0.0,0.4416346848011017,70.29350280761719,67.0,1.7632468938827517,-9562.572265625,216.1390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,306.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.736328125,18000.0,0.0,0.0,0.2138975262641906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634000718593597,0.3634049594402313,-4.895448910247069e-06,0.0,0.0002170787920476,0.0,0.0,17.868947982788086,0.0,0.0,0.0,0.3261311054229736,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955925285816192,-2209.591064453125,304.1445617675781,0.6774410605430603,0.1537629514932632,0.1402961462736129,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435385167598724,0.050000000745058,0.0498184077441692,293.0934143066406,297.1499938964844,293.1499938964844,0.2294308096170425,-3461.086669921875,304.1441345214844,0.8534734845161438,0.3125548362731933,0.2197666019201278,293.1073913574219,297.1499938964844,293.1499938964844,0.2252493351697921,-4617.88916015625,304.14508056640625,0.8494221568107605,0.3079030513763428,0.2931976914405823,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435385167598724,0.050000000745058,0.2363170832395553,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,282.7132873535156,291.6068420410156,291.1246337890625,1.0,0.2818198502063751,0.8202803730964661,0.8202803730964661,1.0,1.0,-1.1273818016052246,0.4767031073570251,0.6506786346435547,0.217490017414093,0.0,0.0,0.4416346848011017,70.29350280761719,67.0,1.7632468938827517,-9562.572265625,216.1390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,306.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.736328125,18000.0,0.0,0.0,0.2138975262641906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634000718593597,0.3634049594402313,-4.895448910247069e-06,0.0,0.0002170787920476,0.0,0.0,17.868947982788086,0.0,0.0,0.0,0.3261311054229736,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962755233049392,-2222.154541015625,304.1452331542969,0.6807762384414673,0.1547295898199081,0.1411224007606506,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452986717224121,0.050000000745058,0.0497805885970592,293.0953369140625,297.1499938964844,293.1499938964844,0.2302814871072769,-3471.104736328125,304.1446838378906,0.8565571308135986,0.3135953843593597,0.2204495072364807,293.1083984375,297.1499938964844,293.1499938964844,0.2259574085474014,-4629.21826171875,304.14556884765625,0.8523426055908203,0.3087817430496216,0.2939811944961548,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452986717224121,0.050000000745058,0.2361376881599426,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.68994140625,291.5806579589844,291.1280517578125,1.0,0.280491292476654,0.8199266195297241,0.8199266195297241,1.0,1.0,-1.1298738718032837,0.4777436852455139,0.6521301865577698,0.2181861251592636,0.0,0.0,0.444474995136261,69.3729019165039,55.0,4.795967102050781,-9619.79296875,215.207748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0625,18000.0,0.0,0.0,0.2157217264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674905300140381,0.367495447397232,-4.913059456157498e-06,0.0,0.0002189301303587,0.0,0.0,18.16865539550781,0.0,0.0,0.0,0.3273346722126007,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962755233049392,-2222.154541015625,304.1452331542969,0.6807762384414673,0.1547295898199081,0.1411224007606506,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452986717224121,0.050000000745058,0.0497805885970592,293.0953369140625,297.1499938964844,293.1499938964844,0.2302814871072769,-3471.104736328125,304.1446838378906,0.8565571308135986,0.3135953843593597,0.2204495072364807,293.1083984375,297.1499938964844,293.1499938964844,0.2259574085474014,-4629.21826171875,304.14556884765625,0.8523426055908203,0.3087817430496216,0.2939811944961548,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452986717224121,0.050000000745058,0.2361376881599426,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.68994140625,291.5806579589844,291.1280517578125,1.0,0.280491292476654,0.8199266195297241,0.8199266195297241,1.0,1.0,-1.1298738718032837,0.4777436852455139,0.6521301865577698,0.2181861251592636,0.0,0.0,0.444474995136261,69.3729019165039,55.0,4.795967102050781,-9619.79296875,215.207748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0625,18000.0,0.0,0.0,0.2157217264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674905300140381,0.367495447397232,-4.913059456157498e-06,0.0,0.0002189301303587,0.0,0.0,18.16865539550781,0.0,0.0,0.0,0.3273346722126007,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965771153569221,-2227.677490234375,304.14556884765625,0.6850823163986206,0.155230313539505,0.1415001302957534,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486882984638214,0.050000000745058,0.0497108064591884,293.09600830078125,297.1499938964844,293.1499938964844,0.2306665033102035,-3475.615966796875,304.1449279785156,0.8612255454063416,0.3141577541828155,0.2207789272069931,293.1087646484375,297.1499938964844,293.1499938964844,0.2262523621320724,-4633.8896484375,304.14581298828125,0.8568629622459412,0.3092371523380279,0.2943349182605743,293.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486882984638214,0.050000000745058,0.2358066588640213,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.6792297363281,291.56903076171875,291.1307983398437,1.0,0.2783426642417907,0.8197497725486755,0.8197497725486755,1.0,1.0,-1.1306663751602173,0.4780678153038025,0.65259850025177,0.2184059470891952,0.0,0.0,0.4455245435237884,67.6178207397461,55.0,6.246521949768066,-9643.0068359375,212.0973663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,306.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.84375,18000.0,0.0,0.0,0.216612234711647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691219687461853,0.3691268861293793,-4.920701030641794e-06,0.0,0.000219833877054,0.0,0.0,18.29099464416504,0.0,0.0,0.0,0.3278254270553589,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968667045235633,-2232.979248046875,304.1458435058594,0.6909005641937256,0.1557423770427703,0.1418645977973938,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.453592985868454,0.050000000745058,0.0496161542832851,293.09649658203125,297.1499938964844,293.1499938964844,0.2310505658388137,-3480.1240234375,304.1451721191406,0.8677356243133545,0.3147473335266113,0.2211094498634338,293.1090393066406,297.1499938964844,293.1499938964844,0.2265320569276809,-4638.31689453125,304.1460876464844,0.8631844520568848,0.3097038269042969,0.2946743667125702,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.453592985868454,0.050000000745058,0.2353576719760894,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6690673828125,291.5582275390625,291.1335754394531,1.0,0.2753944396972656,0.8195754289627075,0.8195754289627075,1.0,1.0,-1.1312556266784668,0.4783040285110473,0.6529515981674194,0.218569129705429,0.0,0.0,0.4463807642459869,65.23008728027344,43.0,6.950854301452637,-9663.0869140625,207.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.765625,18000.0,0.0,0.0,0.2174729704856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704569935798645,0.3704619109630584,-4.927167992718751e-06,0.0,0.0002207074139732,0.0,0.0,18.392152786254883,0.0,0.0,0.0,0.3282325267791748,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974245145916938,-2243.19677734375,304.14630126953125,0.7069267630577087,0.1567967981100082,0.1425676941871643,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678656160831451,0.050000000745058,0.0493694990873336,293.0970153808594,297.1499938964844,293.1499938964844,0.2318317741155624,-3489.323486328125,304.1454772949219,0.8863927125930786,0.3159970939159393,0.2217803448438644,293.1094055175781,297.1499938964844,293.1499938964844,0.2270674109458923,-4646.8076171875,304.146484375,0.8813790678977966,0.3106684386730194,0.2953263819217682,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678656160831451,0.050000000745058,0.2341876477003097,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.64990234375,291.53857421875,291.1388244628906,1.0,0.2675249576568603,0.819226861000061,0.819226861000061,1.0,1.0,-1.13198721408844,0.4785827994346618,0.6534044742584229,0.2187697887420654,0.0,0.0,0.4475872218608856,58.9959716796875,31.0,7.214395999908447,-9696.7998046875,195.9317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.654296875,18000.0,0.0,0.0,0.2190675139427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724069893360138,0.3724119067192077,-4.936920049658511e-06,0.0,0.0002223256742581,0.0,0.0,18.541481018066406,0.0,0.0,0.0,0.3288330137729645,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974245145916938,-2243.19677734375,304.14630126953125,0.7069267630577087,0.1567967981100082,0.1425676941871643,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678656160831451,0.050000000745058,0.0493694990873336,293.0970153808594,297.1499938964844,293.1499938964844,0.2318317741155624,-3489.323486328125,304.1454772949219,0.8863927125930786,0.3159970939159393,0.2217803448438644,293.1094055175781,297.1499938964844,293.1499938964844,0.2270674109458923,-4646.8076171875,304.146484375,0.8813790678977966,0.3106684386730194,0.2953263819217682,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678656160831451,0.050000000745058,0.2341876477003097,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.64990234375,291.53857421875,291.1388244628906,1.0,0.2675249576568603,0.819226861000061,0.819226861000061,1.0,1.0,-1.13198721408844,0.4785827994346618,0.6534044742584229,0.2187697887420654,0.0,0.0,0.4475872218608856,58.9959716796875,31.0,7.214395999908447,-9696.7998046875,195.9317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.654296875,18000.0,0.0,0.0,0.2190675139427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724069893360138,0.3724119067192077,-4.936920049658511e-06,0.0,0.0002223256742581,0.0,0.0,18.541481018066406,0.0,0.0,0.0,0.3288330137729645,4.0,0.0,1.0
412740,293.0986328125,297.1499938964844,293.1499938964844,0.097967654466629,-2253.158203125,304.1466064453125,0.7275962829589844,0.1578821539878845,0.1432497948408126,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837172925472259,0.050000000745058,0.0490686632692813,293.0971069335937,297.1499938964844,293.1499938964844,0.2326404750347137,-3498.8837890625,304.1456298828125,0.9139487743377686,0.3173205852508545,0.2224669009447097,293.1095275878906,297.1499938964844,293.1499938964844,0.227591872215271,-4655.162109375,304.14678955078125,0.9080020189285278,0.311668187379837,0.2959592938423157,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837172925472259,0.050000000745058,0.2327606081962585,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6318359375,291.5206604003906,291.1434631347656,1.0,0.2575371265411377,0.8188782334327698,0.8188782334327698,1.0,1.0,-1.1323158740997314,0.4786873459815979,0.6536285281181335,0.2188557237386703,0.0,0.0,0.4481978118419647,51.38412094116211,25.0,6.504380702972412,-9723.90234375,181.37210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565002441406,306.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.2204468250274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734979033470154,0.3735028505325317,-4.942878604197176e-06,0.0,0.0002237255102954,0.0,0.0,18.627010345458984,0.0,0.0,0.0,0.3291772007942199,4.0,0.0,1.0
412800,293.0986328125,297.1499938964844,293.1499938964844,0.097967654466629,-2253.158203125,304.1466064453125,0.7275962829589844,0.1578821539878845,0.1432497948408126,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837172925472259,0.050000000745058,0.0490686632692813,293.0971069335937,297.1499938964844,293.1499938964844,0.2326404750347137,-3498.8837890625,304.1456298828125,0.9139487743377686,0.3173205852508545,0.2224669009447097,293.1095275878906,297.1499938964844,293.1499938964844,0.227591872215271,-4655.162109375,304.14678955078125,0.9080020189285278,0.311668187379837,0.2959592938423157,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837172925472259,0.050000000745058,0.2327606081962585,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6318359375,291.5206604003906,291.1434631347656,1.0,0.2575371265411377,0.8188782334327698,0.8188782334327698,1.0,1.0,-1.1323158740997314,0.4786873459815979,0.6536285281181335,0.2188557237386703,0.0,0.0,0.4481978118419647,51.38412094116211,25.0,6.504380702972412,-9723.90234375,181.37210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565002441406,306.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.2204468250274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734979033470154,0.3735028505325317,-4.942878604197176e-06,0.0,0.0002237255102954,0.0,0.0,18.627010345458984,0.0,0.0,0.0,0.3291772007942199,4.0,0.0,1.0
412860,293.09967041015625,297.1499938964844,293.1499938964844,0.0985495746135711,-2263.873291015625,304.1467590332031,0.7501826882362366,0.1589733809232711,0.1439661085605621,293.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990999400615692,0.050000000745058,0.0487901493906974,293.0970153808594,297.1499938964844,293.1499938964844,0.2335350811481475,-3509.52294921875,304.1455993652344,0.9483845829963684,0.3186740279197693,0.2232009619474411,293.1095886230469,297.1499938964844,293.1499938964844,0.2281814366579055,-4664.65576171875,304.1468811035156,0.9417847990989684,0.3126853704452514,0.2966366410255432,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990999400615692,0.050000000745058,0.2314394563436508,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6141052246094,291.50360107421875,291.14654541015625,1.0,0.2481332272291183,0.8185532093048096,0.8185532093048096,1.0,1.0,-1.1329493522644043,0.4789288341999054,0.6540205478668213,0.2190208435058593,0.0,0.0,0.4484447538852691,44.34166717529297,25.0,4.430718898773193,-9749.2587890625,167.99087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935485839844,306.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.2215793132781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373965859413147,0.3739708065986633,-4.945786258758744e-06,0.0,0.0002248748351121,0.0,0.0,18.66495704650879,0.0,0.0,0.0,0.3293319046497345,4.0,0.0,1.0
412920,293.09967041015625,297.1499938964844,293.1499938964844,0.0985495746135711,-2263.873291015625,304.1467590332031,0.7501826882362366,0.1589733809232711,0.1439661085605621,293.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990999400615692,0.050000000745058,0.0487901493906974,293.0970153808594,297.1499938964844,293.1499938964844,0.2335350811481475,-3509.52294921875,304.1455993652344,0.9483845829963684,0.3186740279197693,0.2232009619474411,293.1095886230469,297.1499938964844,293.1499938964844,0.2281814366579055,-4664.65576171875,304.1468811035156,0.9417847990989684,0.3126853704452514,0.2966366410255432,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990999400615692,0.050000000745058,0.2314394563436508,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6141052246094,291.50360107421875,291.14654541015625,1.0,0.2481332272291183,0.8185532093048096,0.8185532093048096,1.0,1.0,-1.1329493522644043,0.4789288341999054,0.6540205478668213,0.2190208435058593,0.0,0.0,0.4484447538852691,44.34166717529297,25.0,4.430718898773193,-9749.2587890625,167.99087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935485839844,306.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.2215793132781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373965859413147,0.3739708065986633,-4.945786258758744e-06,0.0,0.0002248748351121,0.0,0.0,18.66495704650879,0.0,0.0,0.0,0.3293319046497345,4.0,0.0,1.0
412980,293.1007385253906,297.1499938964844,293.1499938964844,0.0991917327046394,-2275.7431640625,304.14678955078125,0.7717198729515076,0.1600318998098373,0.1447332054376602,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133748650550842,0.050000000745058,0.0485870242118835,293.0971374511719,297.1499938964844,293.1499938964844,0.2345277220010757,-3521.380859375,304.1454162597656,0.9760625958442688,0.3199919462203979,0.2239772379398346,293.1096496582031,297.1499938964844,293.1499938964844,0.2288796603679657,-4676.00439453125,304.1467590332031,0.9700424671173096,0.3136923611164093,0.2973863184452057,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133748650550842,0.050000000745058,0.2304759323596954,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5961303710937,291.4865417480469,291.1474304199219,1.0,0.2412715256214141,0.8182282447814941,0.8182282447814941,1.0,1.0,-1.1343010663986206,0.4794848561286926,0.654816210269928,0.2193785905838012,0.0,0.0,0.448690801858902,39.21837615966797,28.0,1.6275291442871094,-9778.236328125,158.5011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83819580078125,306.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.2224707007408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742803931236267,0.374285340309143,-4.947299203195144e-06,0.0,0.0002257794840261,0.0,0.0,18.68898582458496,0.0,0.0,0.0,0.3294304311275482,4.0,0.0,1.0
413040,293.1007385253906,297.1499938964844,293.1499938964844,0.0991917327046394,-2275.7431640625,304.14678955078125,0.7717198729515076,0.1600318998098373,0.1447332054376602,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133748650550842,0.050000000745058,0.0485870242118835,293.0971374511719,297.1499938964844,293.1499938964844,0.2345277220010757,-3521.380859375,304.1454162597656,0.9760625958442688,0.3199919462203979,0.2239772379398346,293.1096496582031,297.1499938964844,293.1499938964844,0.2288796603679657,-4676.00439453125,304.1467590332031,0.9700424671173096,0.3136923611164093,0.2973863184452057,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133748650550842,0.050000000745058,0.2304759323596954,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5961303710937,291.4865417480469,291.1474304199219,1.0,0.2412715256214141,0.8182282447814941,0.8182282447814941,1.0,1.0,-1.1343010663986206,0.4794848561286926,0.654816210269928,0.2193785905838012,0.0,0.0,0.448690801858902,39.21837615966797,28.0,1.6275291442871094,-9778.236328125,158.5011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83819580078125,306.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.2224707007408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742803931236267,0.374285340309143,-4.947299203195144e-06,0.0,0.0002257794840261,0.0,0.0,18.68898582458496,0.0,0.0,0.0,0.3294304311275482,4.0,0.0,1.0
