time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995303392410278,-2282.010986328125,304.1467590332031,0.780539870262146,0.160540223121643,0.1451304852962494,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519225537776947,0.050000000745058,0.0485177710652351,293.09735107421875,297.1499938964844,293.1499938964844,0.2350477129220962,-3527.599609375,304.1452941894531,0.9854716062545776,0.3206226229667663,0.2243720740079879,293.1097412109375,297.1499938964844,293.1499938964844,0.229265034198761,-4682.2890625,304.1466369628906,0.9797985553741456,0.3141851723194122,0.297785073518753,293.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519225537776947,0.050000000745058,0.2301474213600158,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58697509765625,291.4779052734375,291.1471862792969,1.0,0.2390013188123703,0.8180657625198364,0.8180657625198364,1.0,1.0,-1.1352529525756836,0.4798837602138519,0.6553691625595093,0.2196314930915832,0.0,0.0,0.4488879144191742,37.47880172729492,28.0,0.3630624413490295,-9794.884765625,155.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,306.611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9140625,18000.0,0.0,0.0,0.2228379696607589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374505341053009,0.3745102882385254,-4.948115019942634e-06,0.0,0.0002261522167827,0.0,0.0,18.70528030395508,0.0,0.0,0.0,0.3294961452484131,4.0,0.0,1.0
413160,293.1019592285156,297.1499938964844,293.1499938964844,0.0998749211430549,-2288.390869140625,304.1466979980469,0.7877036333084106,0.1610321998596191,0.1455309838056564,293.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239404439926147,0.050000000745058,0.0484667122364044,293.09765625,297.1499938964844,293.1499938964844,0.2355736941099167,-3533.888671875,304.14520263671875,0.9923345446586608,0.3212302029132843,0.2247651070356369,293.1098937988281,297.1499938964844,293.1499938964844,0.2296673208475113,-4688.8544921875,304.1465148925781,0.986953616142273,0.3146686851978302,0.2981938421726227,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239404439926147,0.050000000745058,0.229905217885971,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5777282714844,291.4691772460937,291.1466064453125,1.0,0.2373482584953308,0.8178995847702026,0.8178995847702026,1.0,1.0,-1.1363439559936523,0.4803432524204254,0.6560006737709045,0.2199218273162841,0.0,0.0,0.4491559267044067,36.2018928527832,31.0,-0.7291746139526367,-9812.8642578125,153.25375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,306.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.900390625,18000.0,0.0,0.0,0.2231624573469162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748116791248321,0.3748166263103485,-4.949186404701322e-06,0.0,0.0002264815120724,0.0,0.0,18.72734642028809,0.0,0.0,0.0,0.3295846879482269,4.0,0.0,1.0
413220,293.103271484375,297.1499938964844,293.1499938964844,0.1005728989839553,-2301.304443359375,304.1466369628906,0.7970327734947205,0.1619833558797836,0.1463372856378555,293.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297785401344299,0.050000000745058,0.0484085083007812,293.09820556640625,297.1499938964844,293.1499938964844,0.2360096424818039,-3538.681396484375,304.1462097167969,0.9990000128746032,0.3224400877952575,0.2250141948461532,293.1102600097656,297.1499938964844,293.1499938964844,0.2304989397525787,-4702.416015625,304.14630126953125,0.9951804280281068,0.3156088292598724,0.2990293204784393,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297785401344299,0.050000000745058,0.2296291142702102,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5594482421875,291.4519958496094,291.1451416015625,1.0,0.235571801662445,0.8175672292709351,0.8175672292709351,1.0,1.0,-1.138239502906799,0.4811357259750366,0.6571037769317627,0.2204285711050033,0.0,0.0,0.449893981218338,34.75602340698242,34.0,-1.4852887392044067,-9849.7060546875,150.98419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,306.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.2237126380205154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757161498069763,0.3757210969924927,-4.952448762196582e-06,0.0,0.0002270398836117,0.0,0.0,18.79291343688965,0.0,0.0,0.0,0.3298459351062774,4.0,0.0,1.0
413280,293.103271484375,297.1499938964844,293.1499938964844,0.1005728989839553,-2301.304443359375,304.1466369628906,0.7970327734947205,0.1619833558797836,0.1463372856378555,293.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297785401344299,0.050000000745058,0.0484085083007812,293.09820556640625,297.1499938964844,293.1499938964844,0.2360096424818039,-3538.681396484375,304.1462097167969,0.9990000128746032,0.3224400877952575,0.2250141948461532,293.1102600097656,297.1499938964844,293.1499938964844,0.2304989397525787,-4702.416015625,304.14630126953125,0.9951804280281068,0.3156088292598724,0.2990293204784393,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297785401344299,0.050000000745058,0.2296291142702102,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5594482421875,291.4519958496094,291.1451416015625,1.0,0.235571801662445,0.8175672292709351,0.8175672292709351,1.0,1.0,-1.138239502906799,0.4811357259750366,0.6571037769317627,0.2204285711050033,0.0,0.0,0.449893981218338,34.75602340698242,34.0,-1.4852887392044067,-9849.7060546875,150.98419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,306.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.2237126380205154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757161498069763,0.3757210969924927,-4.952448762196582e-06,0.0,0.0002270398836117,0.0,0.0,18.79291343688965,0.0,0.0,0.0,0.3298459351062774,4.0,0.0,1.0
413340,293.1045227050781,297.1499938964844,293.1499938964844,0.1012651324272155,-2314.041748046875,304.1466064453125,0.8001139760017395,0.1629138439893722,0.147167295217514,293.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309332609176636,0.050000000745058,0.0483975820243358,293.0946960449219,297.1499938964844,293.1499938964844,0.2348277121782302,-3524.10107421875,304.1492614746094,0.9990000128746032,0.3244554996490478,0.2240779548883438,293.1107788085937,297.1499938964844,293.1499938964844,0.2312847077846527,-4715.12548828125,304.1462097167969,0.9972450137138368,0.3165125250816345,0.2998791635036468,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309332609176636,0.050000000745058,0.229577288031578,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5433654785156,291.43817138671875,291.1469116210937,1.0,0.2353651970624923,0.8172349333763123,0.8172349333763123,1.0,1.0,-1.1390299797058103,0.4814552068710327,0.6575747728347778,0.2206068038940429,0.0,0.0,0.4502617418766022,34.490604400634766,37.0,1.3071986436843872,-9878.3779296875,150.69459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,306.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.2241480648517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764603435993194,0.3764652907848358,-4.956150405632798e-06,0.0,0.0002274817961733,0.0,0.0,18.85042190551757,0.0,0.0,0.0,0.3300703167915344,4.0,0.0,1.0
413400,293.1045227050781,297.1499938964844,293.1499938964844,0.1012651324272155,-2314.041748046875,304.1466064453125,0.8001139760017395,0.1629138439893722,0.147167295217514,293.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309332609176636,0.050000000745058,0.0483975820243358,293.0946960449219,297.1499938964844,293.1499938964844,0.2348277121782302,-3524.10107421875,304.1492614746094,0.9990000128746032,0.3244554996490478,0.2240779548883438,293.1107788085937,297.1499938964844,293.1499938964844,0.2312847077846527,-4715.12548828125,304.1462097167969,0.9972450137138368,0.3165125250816345,0.2998791635036468,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309332609176636,0.050000000745058,0.229577288031578,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5433654785156,291.43817138671875,291.1469116210937,1.0,0.2353651970624923,0.8172349333763123,0.8172349333763123,1.0,1.0,-1.1390299797058103,0.4814552068710327,0.6575747728347778,0.2206068038940429,0.0,0.0,0.4502617418766022,34.490604400634766,37.0,1.3071986436843872,-9878.3779296875,150.69459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,306.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.2241480648517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764603435993194,0.3764652907848358,-4.956150405632798e-06,0.0,0.0002274817961733,0.0,0.0,18.85042190551757,0.0,0.0,0.0,0.3300703167915344,4.0,0.0,1.0
413460,293.105712890625,297.1499938964844,293.1499938964844,0.1019987985491752,-2327.598388671875,304.1465148925781,0.7998995184898376,0.1638233512639999,0.1479990184307098,293.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296084880828857,0.050000000745058,0.0484101027250289,293.09197998046875,297.1499938964844,293.1499938964844,0.2366664558649063,-3546.7041015625,304.1463317871094,0.9990000128746032,0.3264214396476745,0.2255206406116485,293.1113586425781,297.1499938964844,293.1499938964844,0.2321516871452331,-4729.251953125,304.1460266113281,0.996364176273346,0.317385733127594,0.3007179796695709,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296084880828857,0.050000000745058,0.2296366840600967,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5256042480469,291.4232177734375,291.14361572265625,1.0,0.2364343702793121,0.8168932795524597,0.8168932795524597,1.0,1.0,-1.1428515911102295,0.4830987751483917,0.6597527861595154,0.2216089367866516,0.0,0.0,0.4511060416698456,34.862850189208984,40.0,-4.4007978439331055,-9917.67578125,152.4897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,306.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.2244993299245834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772085905075073,0.3772135376930237,-4.9587183639232535e-06,0.0,0.0002278382744407,0.0,0.0,18.90439796447754,0.0,0.0,0.0,0.3302960991859436,4.0,0.0,1.0
413520,293.105712890625,297.1499938964844,293.1499938964844,0.1019987985491752,-2327.598388671875,304.1465148925781,0.7998995184898376,0.1638233512639999,0.1479990184307098,293.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296084880828857,0.050000000745058,0.0484101027250289,293.09197998046875,297.1499938964844,293.1499938964844,0.2366664558649063,-3546.7041015625,304.1463317871094,0.9990000128746032,0.3264214396476745,0.2255206406116485,293.1113586425781,297.1499938964844,293.1499938964844,0.2321516871452331,-4729.251953125,304.1460266113281,0.996364176273346,0.317385733127594,0.3007179796695709,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296084880828857,0.050000000745058,0.2296366840600967,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5256042480469,291.4232177734375,291.14361572265625,1.0,0.2364343702793121,0.8168932795524597,0.8168932795524597,1.0,1.0,-1.1428515911102295,0.4830987751483917,0.6597527861595154,0.2216089367866516,0.0,0.0,0.4511060416698456,34.862850189208984,40.0,-4.4007978439331055,-9917.67578125,152.4897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,306.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.2244993299245834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772085905075073,0.3772135376930237,-4.9587183639232535e-06,0.0,0.0002278382744407,0.0,0.0,18.90439796447754,0.0,0.0,0.0,0.3302960991859436,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027835682034492,-2342.151123046875,304.1463623046875,0.7970132827758789,0.1647255271673202,0.1488401591777801,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263022780418396,0.050000000745058,0.0484424643218517,293.0964660644531,297.1499938964844,293.1499938964844,0.2407673150300979,-3596.576904296875,304.1407470703125,0.9990000128746032,0.3269977271556854,0.2286477535963058,293.1118469238281,297.1499938964844,293.1499938964844,0.23313669860363,-4745.3916015625,304.1457214355469,0.9930315613746644,0.3182674348354339,0.3015776574611664,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263022780418396,0.050000000745058,0.2297901958227157,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.5044250488281,291.4036560058594,291.13592529296875,1.0,0.2385220825672149,0.8165516257286072,0.8165516257286072,1.0,1.0,-1.148890495300293,0.4857107698917389,0.6631796956062317,0.223222404718399,0.0,0.0,0.4533503949642181,35.77019119262695,43.0,-9.301728248596191,-9981.2607421875,155.9684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,306.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.2248882353305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797073066234588,0.3797122538089752,-4.96669872518396e-06,0.0,0.0002282329660374,0.0,0.0,19.08317947387696,0.0,0.0,0.0,0.3310094773769378,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027835682034492,-2342.151123046875,304.1463623046875,0.7970132827758789,0.1647255271673202,0.1488401591777801,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263022780418396,0.050000000745058,0.0484424643218517,293.0964660644531,297.1499938964844,293.1499938964844,0.2407673150300979,-3596.576904296875,304.1407470703125,0.9990000128746032,0.3269977271556854,0.2286477535963058,293.1118469238281,297.1499938964844,293.1499938964844,0.23313669860363,-4745.3916015625,304.1457214355469,0.9930315613746644,0.3182674348354339,0.3015776574611664,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263022780418396,0.050000000745058,0.2297901958227157,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.5044250488281,291.4036560058594,291.13592529296875,1.0,0.2385220825672149,0.8165516257286072,0.8165516257286072,1.0,1.0,-1.148890495300293,0.4857107698917389,0.6631796956062317,0.223222404718399,0.0,0.0,0.4533503949642181,35.77019119262695,43.0,-9.301728248596191,-9981.2607421875,155.9684600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,306.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.2248882353305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797073066234588,0.3797122538089752,-4.96669872518396e-06,0.0,0.0002282329660374,0.0,0.0,19.08317947387696,0.0,0.0,0.0,0.3310094773769378,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031808257102966,-2349.49560546875,304.14630126953125,0.7939386367797852,0.1651779860258102,0.1492731720209121,293.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234596133232117,0.050000000745058,0.0484716445207595,293.1003112792969,297.1499938964844,293.1499938964844,0.2412563413381576,-3602.361083984375,304.1415710449219,0.996365249156952,0.326915293931961,0.2289592772722244,293.1120300292969,297.1499938964844,293.1499938964844,0.2336324453353881,-4753.4833984375,304.1455993652344,0.9897366762161256,0.3187133371829986,0.3020250201225281,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234596133232117,0.050000000745058,0.2299286127090454,291.13348388671875,291.1499938964844,267.6000061035156,266.22589111328125,282.49420166015625,291.3936767578125,291.13311767578125,1.0,0.2398300319910049,0.8163807988166809,0.8163807988166809,1.0,1.0,-1.1504920721054075,0.4863952994346618,0.6640967726707458,0.223647728562355,0.0,0.0,0.4547919631004333,36.53269577026367,43.0,-7.485044956207275,-10011.79296875,157.9230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,306.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.115234375,18000.0,0.0,0.0,0.2251369655132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815809786319732,0.381585955619812,-4.973551767761819e-06,0.0,0.0002284853981109,0.0,0.0,19.220823287963867,0.0,0.0,0.0,0.3315532207489013,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.103556253015995,-2356.383056640625,304.14630126953125,0.7903783917427063,0.1656274497509002,0.1497102528810501,293.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.520301103591919,0.050000000745058,0.0485056638717651,293.10308837890625,297.1499938964844,293.1499938964844,0.2413631379604339,-3603.263916015625,304.1429138183594,0.9923821091651917,0.3270029127597809,0.2289880365133285,293.1122131347656,297.1499938964844,293.1499938964844,0.2340755015611648,-4760.63623046875,304.1455993652344,0.9858115315437316,0.3191575706005096,0.3024783134460449,293.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.520301103591919,0.050000000745058,0.2300899922847747,291.13311767578125,291.1499938964844,267.5899963378906,266.2171936035156,282.48468017578125,291.3848876953125,291.13330078125,1.0,0.2412723451852798,0.8161874413490295,0.8161874413490295,1.0,1.0,-1.1518402099609375,0.4869728684425354,0.6648673415184021,0.2239857912063598,0.0,0.0,0.4559659659862518,37.413482666015625,46.0,-3.3368358612060547,-10039.4560546875,160.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,306.7559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4140625,18000.0,0.0,0.0,0.2254232913255691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834172189235687,0.3834221959114074,-4.981385245628189e-06,0.0,0.0002287759853061,0.0,0.0,19.360107421875,0.0,0.0,0.0,0.3320977687835693,4.0,0.0,1.0
413820,293.1086120605469,297.1499938964844,293.1499938964844,0.1043042466044426,-2370.080810546875,304.1462707519531,0.7826449871063232,0.1665199398994445,0.1505858898162841,293.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137014389038086,0.050000000745058,0.0485828295350074,293.1065368652344,297.1499938964844,293.1499938964844,0.2418539077043533,-3608.729736328125,304.1444091796875,0.9834554195404052,0.3274844884872436,0.2293173819780349,293.1125793457031,297.1499938964844,293.1499938964844,0.2349534332752227,-4774.791015625,304.1455993652344,0.9767293930053712,0.3200401961803436,0.3033880889415741,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137014389038086,0.050000000745058,0.2304560244083404,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4667053222656,291.3693542480469,291.13348388671875,1.0,0.2445040792226791,0.815800666809082,0.815800666809082,1.0,1.0,-1.154910445213318,0.4882935881614685,0.6666168570518494,0.2247583121061325,0.0,0.0,0.4580971300601959,39.411659240722656,49.0,-1.2782742977142334,-10086.732421875,164.85279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,306.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.501953125,18000.0,0.0,0.0,0.226094052195549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864664435386657,0.3864714503288269,-4.995457857148722e-06,0.0,0.0002294567239005,0.0,0.0,19.59632873535156,0.0,0.0,0.0,0.3330346643924713,4.0,0.0,1.0
413880,293.1086120605469,297.1499938964844,293.1499938964844,0.1043042466044426,-2370.080810546875,304.1462707519531,0.7826449871063232,0.1665199398994445,0.1505858898162841,293.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137014389038086,0.050000000745058,0.0485828295350074,293.1065368652344,297.1499938964844,293.1499938964844,0.2418539077043533,-3608.729736328125,304.1444091796875,0.9834554195404052,0.3274844884872436,0.2293173819780349,293.1125793457031,297.1499938964844,293.1499938964844,0.2349534332752227,-4774.791015625,304.1455993652344,0.9767293930053712,0.3200401961803436,0.3033880889415741,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137014389038086,0.050000000745058,0.2304560244083404,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4667053222656,291.3693542480469,291.13348388671875,1.0,0.2445040792226791,0.815800666809082,0.815800666809082,1.0,1.0,-1.154910445213318,0.4882935881614685,0.6666168570518494,0.2247583121061325,0.0,0.0,0.4580971300601959,39.411659240722656,49.0,-1.2782742977142334,-10086.732421875,164.85279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,306.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.501953125,18000.0,0.0,0.0,0.226094052195549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864664435386657,0.3864714503288269,-4.995457857148722e-06,0.0,0.0002294567239005,0.0,0.0,19.59632873535156,0.0,0.0,0.0,0.3330346643924713,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745298743247986,0.0,0.1514691412448883,293.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475339889526,0.0,0.0486703403294086,293.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9733004570007324,0.0,0.2298003584146499,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9662964344024658,0.0,0.3043053150177002,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475339889526,0.0,0.2308711409568786,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.44940185546875,291.3552551269531,291.13250732421875,0.0,0.0,0.8154138922691345,0.8154138922691345,1.0,1.0,-1.1582545042037964,0.4897376298904419,0.6685169339179993,0.2255972772836685,0.0,0.0,0.0,41.675758361816406,60.0,-1.18792986869812,-10135.28515625,170.3004150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,306.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389761745929718,0.3897667527198791,-5.009657343180152e-06,0.0,0.0,0.0,0.0,19.849803924560547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745298743247986,0.0,0.1514691412448883,293.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475339889526,0.0,0.0486703403294086,293.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9733004570007324,0.0,0.2298003584146499,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9662964344024658,0.0,0.3043053150177002,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070475339889526,0.0,0.2308711409568786,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.44940185546875,291.3552551269531,291.13250732421875,0.0,0.0,0.8154138922691345,0.8154138922691345,1.0,1.0,-1.1582545042037964,0.4897376298904419,0.6685169339179993,0.2255972772836685,0.0,0.0,0.0,41.675758361816406,60.0,-1.18792986869812,-10135.28515625,170.3004150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,306.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389761745929718,0.3897667527198791,-5.009657343180152e-06,0.0,0.0,0.0,0.0,19.849803924560547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0006770283798687,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0003063031181227,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0009381811833009,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0012451849179342,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0014529700856655,291.1562194824219,294.1499938964844,267.5289001464844,266.16552734375,274.9512939453125,272.0465087890625,291.1353759765625,0.0,0.0,0.351115345954895,0.351115345954895,1.0,1.0,-0.0055446000769734,0.0163559950888156,-0.0108113940805196,-0.1095348075032234,0.0,0.0,0.0,-0.0452042184770107,60.0,-439.9849853515625,-0.0,-2.0954562387487385e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.358840347134805e-18,2.359810216403023e-18,-9.698023223265645e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.0006770283798687,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0003063031181227,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0009381811833009,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0012451849179342,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0014529700856655,291.1562194824219,294.1499938964844,267.5289001464844,266.16552734375,274.9512939453125,272.0465087890625,291.1353759765625,0.0,0.0,0.351115345954895,0.351115345954895,1.0,1.0,-0.0055446000769734,0.0163559950888156,-0.0108113940805196,-0.1095348075032234,0.0,0.0,0.0,-0.0452042184770107,60.0,-439.9849853515625,-0.0,-2.0954562387487385e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.358840347134805e-18,2.359810216403023e-18,-9.698023223265645e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001445480593247,293.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001401046465616,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929992675781,0.0,0.0,0.0001246833417098,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,0.0001680657005636,292.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0006645961548201,291.15631103515625,294.1499938964844,267.5175476074219,266.15606689453125,274.7854309082031,267.6932678222656,291.1293029785156,0.0,0.0,0.1194925010204315,0.1194925010204315,1.0,1.0,-0.0014888526638969,0.0018352690385654,-0.0003464164037723,-0.1237730607390403,0.0,0.0,0.0,-0.0289444867521524,60.0,-189.7905120849609,-0.0,-1.5146150644795853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0058601557418126e-20,-2.2603858920463682e-20,2.545258170839108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0001286673505092,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001351716782664,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.000100398036011,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,0.0001359111629426,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0006411962094716,291.1563720703125,294.1499938964844,267.5057067871094,266.1462097167969,274.69500732421875,266.2297668457031,291.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696688693016,4.871841596809645e-08,0.0013696202076971,-0.1257327198982238,0.0,0.0,0.0,-0.0289807692170143,60.0,-83.36578369140625,-0.0,-1.2790694370323768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.22441781892237e-21,-7.834626631511797e-21,2.6102088125894258e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.000128289902932,293.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001350847887806,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,9.979011520044878e-05,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,0.0001351071987301,292.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0006407840992324,291.1564025878906,294.1499938964844,267.49334716796875,266.1359558105469,274.60760498046875,265.739013671875,291.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366927055642,4.876897108374578e-08,0.0013668782776221,-0.1258652806282043,0.0,0.0,0.0,-0.0289897471666336,60.0,-44.30465698242188,-0.0,-1.273944576496433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9363170315806164e-21,-7.535626689468021e-21,2.599309859835795e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,0.0001283190940739,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001351238461211,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,9.980441973311828e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,0.0001351270766463,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000640969374217,291.1564636230469,294.1499938964844,267.4804992675781,266.1252746582031,274.5211486816406,265.569091796875,291.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672716449946,4.881941606527109e-08,0.0013672228669747,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.148542404174805,-0.0,-1.27458690712956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934851694050176e-21,-7.537089603617759e-21,2.6022381115159747e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0001283951714867,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001352042891085,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,9.986328950617462e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0001352067920379,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.000641350983642,291.156494140625,294.1499938964844,267.4533996582031,266.10284423828125,274.3507995605469,265.473876953125,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.160791397094727,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934797975777974e-21,-7.537140494612477e-21,2.6023421149377202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0001283951714867,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001352042891085,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,9.986328950617462e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0001352067920379,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.000641350983642,291.156494140625,294.1499938964844,267.4533996582031,266.10284423828125,274.3507995605469,265.473876953125,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.160791397094727,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934797975777974e-21,-7.537140494612477e-21,2.6023421149377202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001284657046198,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001352786057395,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264709472656,0.0,0.0,9.991814295062797e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391357421875,0.0,0.0,0.0001352810650132,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006417034310288,291.1565246582031,294.1499938964844,267.4245300292969,266.0790100097656,274.1838073730469,265.4383850097656,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26632308959961,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001284657046198,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001352786057395,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264709472656,0.0,0.0,9.991814295062797e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391357421875,0.0,0.0,0.0001352810650132,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006417034310288,291.1565246582031,294.1499938964844,267.4245300292969,266.0790100097656,274.1838073730469,265.4383850097656,291.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26632308959961,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001285307225771,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001353471016045,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,9.996870358008891e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207336425781,0.0,0.0,0.0001353495172224,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000642028346192,291.1565246582031,294.1499938964844,267.3940124511719,266.0538024902344,274.02001953125,265.40777587890625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170040130615234,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001285307225771,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001353471016045,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,9.996870358008891e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207336425781,0.0,0.0,0.0001353495172224,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000642028346192,291.1565246582031,294.1499938964844,267.3940124511719,266.0538024902344,274.02001953125,265.40777587890625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170040130615234,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,0.0001285900361835,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001354095875285,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001000148258754,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026062011719,0.0,0.0,0.0001354119594907,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006423247978091,291.1564636230469,294.1499938964844,267.3619079589844,266.0273742675781,273.859375,265.37628173828125,291.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177623748779297,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,0.0001285900361835,293.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001354095875285,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001000148258754,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026062011719,0.0,0.0,0.0001354119594907,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006423247978091,291.1564636230469,294.1499938964844,267.3619079589844,266.0273742675781,273.859375,265.37628173828125,291.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.177623748779297,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001286172773689,293.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001354382839053,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,0.000100036006188,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,0.0001354406413156,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006424608873203,291.15643310546875,294.1499938964844,267.3453063964844,266.01373291015625,273.7802124023437,265.3599853515625,291.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18742561340332,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.910888671875,0.0,0.0,0.0001286427577724,293.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001354651467408,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727294921875,0.0,0.0,0.0001000558258965,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,0.0001354674750473,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.00064258830389,291.1563720703125,294.1499938964844,267.328369140625,265.9997863769531,273.7017822265625,265.3433532714844,291.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19799041748047,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001286881597479,293.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001355129788862,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15533447265625,0.0,0.0,0.0001000911288429,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16717529296875,0.0,0.0,0.0001355152780888,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006428151973523,291.1562194824219,294.1499938964844,267.2934875488281,265.9711608886719,273.5470886230469,265.3090515136719,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21939468383789,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001286881597479,293.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001355129788862,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15533447265625,0.0,0.0,0.0001000911288429,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16717529296875,0.0,0.0,0.0001355152780888,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0006428151973523,291.1562194824219,294.1499938964844,267.2934875488281,265.9711608886719,273.5470886230469,265.3090515136719,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21939468383789,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,0.0001287256309296,293.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001355524727841,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13818359375,0.0,0.0,0.0001001202763291,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,0.000135554728331,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006430025678128,291.1559753417969,294.1499938964844,267.2574157714844,265.9415588378906,273.3952331542969,265.2734680175781,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.240358352661133,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
