time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0001280551950912,293.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001348469959339,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,9.959872113540769e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001348485966445,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0006396560929715,291.12908935546875,294.1499938964844,266.45001220703125,265.287109375,270.8490905761719,264.4667663574219,290.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.515596389770508,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0001280551950912,293.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001348469959339,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,9.959872113540769e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001348485966445,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0006396560929715,291.12908935546875,294.1499938964844,266.45001220703125,265.287109375,270.8490905761719,264.4667663574219,290.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.515596389770508,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001279811403946,293.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.000134769041324,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,9.95411246549338e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.0001347706129308,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0006392863579094,291.1263427734375,294.1499938964844,266.413330078125,265.2585144042969,270.7427062988281,264.429931640625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51927757263184,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001279811403946,293.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.000134769041324,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,9.95411246549338e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.0001347706129308,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0006392863579094,291.1263427734375,294.1499938964844,266.413330078125,265.2585144042969,270.7427062988281,264.429931640625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51927757263184,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950134277344,0.0,0.0,0.0001279213320231,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001347060751868,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,9.949459490599112e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,0.0001347076176898,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0006389876361936,291.1234741210937,294.1499938964844,266.3766784667969,265.23101806640625,270.6380615234375,264.3932800292969,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524951934814453,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950134277344,0.0,0.0,0.0001279213320231,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001347060751868,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,9.949459490599112e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,0.0001347076176898,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0006389876361936,291.1234741210937,294.1499938964844,266.3766784667969,265.23101806640625,270.6380615234375,264.3932800292969,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524951934814453,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840270996094,0.0,0.0,0.0001278965355595,292.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0001346799836028,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,9.947530634235592e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,0.0001346815115539,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0006388638284988,291.1219482421875,294.1499938964844,266.3583374023437,265.2176208496094,270.5863952636719,264.3749694824219,290.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.528732299804688,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,0.0001278750714845,292.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001346573844784,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,9.945860801963136e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,0.0001346588978776,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0006387566681951,291.12042236328125,294.1499938964844,266.3399963378906,265.2044677734375,270.5351257324219,264.35662841796875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53312873840332,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,0.0001278417912544,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001346223580185,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,9.943272016244008e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,0.0001346238423138,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0006385905435308,291.11724853515625,294.1499938964844,266.3033447265625,265.1788024902344,270.43377685546875,264.32000732421875,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.5437240600586,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,0.0001278417912544,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001346223580185,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,9.943272016244008e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,0.0001346238423138,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0006385905435308,291.11724853515625,294.1499938964844,266.3033447265625,265.1788024902344,270.43377685546875,264.32000732421875,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.5437240600586,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,0.0001278208073927,292.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001346002827631,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,0.0001346017379546,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0006384857697412,291.1139221191406,294.1499938964844,266.26666259765625,265.1539306640625,270.3340148925781,264.2833251953125,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55666160583496,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,0.0001278208073927,292.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001346002827631,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,0.0001346017379546,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0006384857697412,291.1139221191406,294.1499938964844,266.26666259765625,265.1539306640625,270.3340148925781,264.2833251953125,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55666160583496,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085876464844,0.0,0.0,0.0001278112467844,292.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001345902273897,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515563964844,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001345916680293,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0006384380976669,291.11041259765625,294.1499938964844,266.2300109863281,265.1296691894531,270.2357788085937,264.2466735839844,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571796417236328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085876464844,0.0,0.0,0.0001278112467844,292.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001345902273897,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515563964844,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001345916680293,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0006384380976669,291.11041259765625,294.1499938964844,266.2300109863281,265.1296691894531,270.2357788085937,264.2466735839844,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571796417236328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001278121198993,292.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001345911878161,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,9.94096408248879e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0001345925993518,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0006384426378645,291.1067810058594,294.1499938964844,266.1933288574219,265.1059875488281,270.1390380859375,264.21002197265625,290.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58895874023437,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001278121198993,292.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001345911878161,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,9.94096408248879e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0001345925993518,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0006384426378645,291.1067810058594,294.1499938964844,266.1933288574219,265.1059875488281,270.1390380859375,264.21002197265625,290.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58895874023437,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,0.0001278161507798,292.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001345954369753,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.9412769486662e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0001345968339592,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0006384627777151,291.1049194335937,294.1499938964844,266.17498779296875,265.09429931640625,270.0912170410156,264.1916809082031,290.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.598255157470703,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,0.0001278223644476,292.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001346019998891,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,9.941760799847545e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.000134603382321,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0006384939188137,291.1029968261719,294.1499938964844,266.1566772460937,265.0827331542969,270.04376220703125,264.17333984375,290.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.607982635498047,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,0.0001278408017242,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.000134621412144,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,9.943193435901776e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.000134622780024,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0006385860033333,291.0990905761719,294.1499938964844,266.1199951171875,265.0598449707031,269.9498596191406,264.1366577148437,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.628618240356445,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,0.0001278408017242,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.000134621412144,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,9.943193435901776e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.000134622780024,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0006385860033333,291.0990905761719,294.1499938964844,266.1199951171875,265.0598449707031,269.9498596191406,264.1366577148437,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.628618240356445,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,0.0001278661657124,292.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001346481585642,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,9.945166675606744e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0006387128960341,291.0950012207031,294.1499938964844,266.0833435058594,265.03717041015625,269.8572998046875,264.1000061035156,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.0287329293787479,60.0,-22.65068626403809,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,0.0001278661657124,292.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001346481585642,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,9.945166675606744e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0006387128960341,291.0950012207031,294.1499938964844,266.0833435058594,265.03717041015625,269.8572998046875,264.1000061035156,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.0287329293787479,60.0,-22.65068626403809,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,0.0001278972631553,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001346809149254,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,0.0001346822391496,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0006388683104887,291.0907592773437,294.1499938964844,266.0466613769531,265.0146789550781,269.7660827636719,264.0633239746094,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399506926536,0.0,0.0,0.0,-0.028752114623785,60.0,-22.673967361450195,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,0.0001278972631553,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001346809149254,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,0.0001346822391496,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0006388683104887,291.0907592773437,294.1499938964844,266.0466613769531,265.0146789550781,269.7660827636719,264.0633239746094,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399506926536,0.0,0.0,0.0,-0.028752114623785,60.0,-22.673967361450195,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,0.0001279328134842,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001347183715552,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,9.950350067811088e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,0.0001347196666756,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0006390459602698,291.0863647460937,294.1499938964844,266.010009765625,264.9921875,269.6761779785156,264.0266418457031,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.698226928710938,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,0.0001279328134842,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001347183715552,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,9.950350067811088e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,0.0001347196666756,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0006390459602698,291.0863647460937,294.1499938964844,266.010009765625,264.9921875,269.6761779785156,264.0266418457031,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.698226928710938,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,0.0001279518764931,292.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001347384386463,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,9.951831452781336e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722106933594,0.0,0.0,0.0001347397337667,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0006391411880031,291.0841369628906,294.1499938964844,265.9916687011719,264.9809265136719,269.6316833496094,264.00830078125,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.71066093444824,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,0.0001279715797863,292.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001347592042293,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,9.953363769454882e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656188964844,0.0,0.0,0.0001347604847978,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0006392396171577,291.08184814453125,294.1499938964844,265.97332763671875,264.9696655273437,269.5875549316406,263.9899597167969,290.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.72324752807617,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447082519531,0.0,0.0,0.0001280123105971,292.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001348021178273,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,9.956531721400096e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.000134803369292,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0006394431693479,291.0771484375,294.1499938964844,265.9366760253906,264.9469909667969,269.5001220703125,263.9532775878906,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.748779296875,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447082519531,0.0,0.0,0.0001280123105971,292.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001348021178273,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,9.956531721400096e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.000134803369292,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0006394431693479,291.0771484375,294.1499938964844,265.9366760253906,264.9469909667969,269.5001220703125,263.9532775878906,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.748779296875,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.000128053856315,292.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0001348458754364,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.959762246580794e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,0.0001348471123492,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0006396507960744,291.0722961425781,294.1499938964844,265.8999938964844,264.9240417480469,269.4139099121094,263.9165954589844,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77462577819824,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.000128053856315,292.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0001348458754364,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.959762246580794e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,0.0001348471123492,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0006396507960744,291.0722961425781,294.1499938964844,265.8999938964844,264.9240417480469,269.4139099121094,263.9165954589844,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77462577819824,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,0.0001280950527871,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001348892837995,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,9.96296657831408e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,0.0001348904916085,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.000639856676571,291.0673217773437,294.1499938964844,265.86334228515625,264.9007568359375,269.3288879394531,263.8799133300781,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.80056953430176,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,0.0001280950527871,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001348892837995,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,9.96296657831408e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,0.0001348904916085,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.000639856676571,291.0673217773437,294.1499938964844,265.86334228515625,264.9007568359375,269.3288879394531,263.8799133300781,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.80056953430176,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,0.0001281348231714,292.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001349311787635,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,9.96605958789587e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0006400553975254,291.06219482421875,294.1499938964844,265.82666015625,264.87701416015625,269.2449951171875,263.8432006835937,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.82640647888184,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,0.0001281348231714,292.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001349311787635,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,9.96605958789587e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0006400553975254,291.06219482421875,294.1499938964844,265.82666015625,264.87701416015625,269.2449951171875,263.8432006835937,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.82640647888184,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,0.0001281538570765,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001349512313026,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,9.967539517674596e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60662841796875,0.0,0.0,0.0001349524100078,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0006401505088433,291.0595703125,294.1499938964844,265.8083190917969,264.8649597167969,269.2034606933594,263.8248596191406,290.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.8392276763916,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.0001281721197301,292.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001349704689346,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,9.968959784600884e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,0.0001349716330878,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0006402417784556,291.056884765625,294.1499938964844,265.7900085449219,264.8527526855469,269.1622009277344,263.8065185546875,290.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.851947784423828,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0001282058801734,292.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001350060338154,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,9.97158495010808e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.000640410464257,291.0514831542969,294.1499938964844,265.7533264160156,264.8278503417969,269.0804748535156,263.76983642578125,290.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.876998901367188,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
