time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0001282058801734,292.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001350060338154,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,9.97158495010808e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.000640410464257,291.0514831542969,294.1499938964844,265.7533264160156,264.8278503417969,269.0804748535156,263.76983642578125,290.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.876998901367188,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,0.0001282350713154,292.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001350367965642,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,9.973856504075228e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741271972656,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0006405563908629,291.0458984375,294.1499938964844,265.7166748046875,264.8022155761719,268.99981689453125,263.7331848144531,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.9013729095459,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,0.0001282350713154,292.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001350367965642,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,9.973856504075228e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741271972656,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0006405563908629,291.0458984375,294.1499938964844,265.7166748046875,264.8022155761719,268.99981689453125,263.7331848144531,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.9013729095459,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0001282587181776,292.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001350617094431,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001350628299405,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0006406746106222,291.0401916503906,294.1499938964844,265.67999267578125,264.7757873535156,268.9201354980469,263.6965026855469,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.924867630004883,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0001282587181776,292.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001350617094431,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001350628299405,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0006406746106222,291.0401916503906,294.1499938964844,265.67999267578125,264.7757873535156,268.9201354980469,263.6965026855469,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.924867630004883,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,0.0001282758312299,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.000135079739266,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.977025911211967e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.0001350808452116,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0006407601758837,291.0343322753906,294.1499938964844,265.6433410644531,264.7484436035156,268.8415222167969,263.6598205566406,290.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.947301864624023,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,0.0001282758312299,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.000135079739266,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.977025911211967e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,0.0001350808452116,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0006407601758837,291.0343322753906,294.1499938964844,265.6433410644531,264.7484436035156,268.8415222167969,263.6598205566406,290.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.947301864624023,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0001282816374441,292.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001350858656223,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.977476292988284e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,0.0001350869424641,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0006407891632989,291.0313415527344,294.1499938964844,265.625,264.7344055175781,268.8026123046875,263.6414794921875,290.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.95804214477539,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001282853627344,292.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001350897946394,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,9.977766603697091e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352783203125,0.0,0.0,0.0001350908860331,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000640807847958,291.0283203125,294.1499938964844,265.6066589355469,264.7200927734375,268.76397705078125,263.6231384277344,290.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96844482421875,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,0.0001282866141991,292.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001350911188637,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001350921811535,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0006408141343854,291.0221862792969,294.1499938964844,265.57000732421875,264.690673828125,268.6874084472656,263.58648681640625,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.988224029541016,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,0.0001282866141991,292.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001350911188637,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001350921811535,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0006408141343854,291.0221862792969,294.1499938964844,265.57000732421875,264.690673828125,268.6874084472656,263.58648681640625,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.988224029541016,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,0.0001282783487113,292.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001350824459223,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,9.977220906876028e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0006407729233615,291.0158996582031,294.1499938964844,265.5333251953125,264.6600646972656,268.6117858886719,263.5498046875,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00645446777344,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,0.0001282783487113,292.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001350824459223,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,9.977220906876028e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0006407729233615,291.0158996582031,294.1499938964844,265.5333251953125,264.6600646972656,268.6117858886719,263.5498046875,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00645446777344,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,0.0001282596058445,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001350627135252,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,9.975762077374384e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0006406793836504,291.00946044921875,294.1499938964844,265.4966735839844,264.6282043457031,268.537109375,263.5131530761719,290.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02287101745605,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,0.0001282596058445,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001350627135252,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,9.975762077374384e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0006406793836504,291.00946044921875,294.1499938964844,265.4966735839844,264.6282043457031,268.537109375,263.5131530761719,290.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02287101745605,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0001282292796531,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001350308011751,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0006405279855243,291.0029296875,294.1499938964844,265.4599914550781,264.594970703125,268.4633483886719,263.4765014648437,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03730583190918,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0001282292796531,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001350308011751,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0006405279855243,291.0029296875,294.1499938964844,265.4599914550781,264.594970703125,268.4633483886719,263.4765014648437,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03730583190918,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,0.0001282093435293,292.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001350098027614,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,9.971851977752522e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0001350108068436,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0006404283922165,290.99957275390625,294.1499938964844,265.4416809082031,264.57781982421875,268.4268493652344,263.4581604003906,290.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.043682098388672,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001281861914321,292.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001349854283034,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.970051178243013e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,0.0001349864178337,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0006403127335943,290.9962158203125,294.1499938964844,265.42333984375,264.5603332519531,268.3905334472656,263.4398498535156,290.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.04951858520508,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.0001281290315091,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.000134925256134,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,0.0001349262311123,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0006400273414328,290.9894104003906,294.1499938964844,265.3866577148437,264.5241394042969,268.318603515625,263.4031982421875,290.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.059371948242188,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.0001281290315091,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.000134925256134,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,0.0001349262311123,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0006400273414328,290.9894104003906,294.1499938964844,265.3866577148437,264.5241394042969,268.318603515625,263.4031982421875,290.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.059371948242188,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437744140625,0.0,0.0,0.0001280563592445,292.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001348487421637,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001348496880382,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0006396643584594,290.9824523925781,294.1499938964844,265.3500061035156,264.4863586425781,268.24755859375,263.3665466308594,290.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.8487791559637123e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499165326356,60.0,-23.066516876220703,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437744140625,0.0,0.0,0.0001280563592445,292.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001348487421637,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001348496880382,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0006396643584594,290.9824523925781,294.1499938964844,265.3500061035156,264.4863586425781,268.24755859375,263.3665466308594,290.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.8487791559637123e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499165326356,60.0,-23.066516876220703,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,0.0001279487041756,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.000134735397296,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,9.951579704647884e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,0.0001347363286186,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0006391266942955,290.9753723144531,294.1499938964844,265.3133239746094,264.44775390625,268.1773681640625,263.3299255371094,290.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.069425582885746,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,0.0001279487041756,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.000134735397296,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,9.951579704647884e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,0.0001347363286186,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0006391266942955,290.9753723144531,294.1499938964844,265.3133239746094,264.44775390625,268.1773681640625,263.3299255371094,290.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.069425582885746,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,0.0001277886767638,292.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001345668861176,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,0.0001345678174402,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0006383273866958,290.9681701660156,294.1499938964844,265.27667236328125,264.4091491699219,268.1080627441406,263.2933349609375,290.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.0642032623291,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,0.0001277886767638,292.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001345668861176,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197082519531,0.0,0.0,0.0001345678174402,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0006383273866958,290.9681701660156,294.1499938964844,265.27667236328125,264.4091491699219,268.1080627441406,263.2933349609375,290.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.0642032623291,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,0.0001276895200135,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001344624761259,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,9.931420208886266e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,0.0001344633928965,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0006378320977091,290.96453857421875,294.1499938964844,265.2583312988281,264.3898620605469,268.0737609863281,263.2750244140625,290.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.80304045424873e-08,0.0013604789273813,-0.1239735856652259,0.0,0.0,0.0,-0.0286231823265552,60.0,-23.05806541442871,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,0.0001275778340641,292.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001343448820989,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,9.922734170686454e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,0.0001343457843177,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0006372742936946,290.9608459472656,294.1499938964844,265.239990234375,264.3705749511719,268.0396728515625,263.2567443847656,290.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593370094895,4.789117724612879e-08,0.0013592891627922,-0.1236168146133422,0.0,0.0,0.0,-0.0285541638731956,60.0,-23.04961395263672,-0.0,-1.2598344767411618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,0.0001273192028747,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001340725284535,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0006359823746606,290.95343017578125,294.1499938964844,265.2033386230469,264.3320007324219,267.9721374511719,263.2201843261719,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.026580810546875,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,0.0001273192028747,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001340725284535,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0006359823746606,290.95343017578125,294.1499938964844,265.2033386230469,264.3320007324219,267.9721374511719,263.2201843261719,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.026580810546875,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001270125940209,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001337496651103,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0001337505382252,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0006344508728943,290.9458923339844,294.1499938964844,265.1666564941406,264.29345703125,267.9054870605469,263.1836242675781,290.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99451446533203,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001270125940209,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001337496651103,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0001337505382252,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0006344508728943,290.9458923339844,294.1499938964844,265.1666564941406,264.29345703125,267.9054870605469,263.1836242675781,290.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99451446533203,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.0001266598555957,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001333782274741,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001333790860371,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0006326889269985,290.938232421875,294.1499938964844,265.1300048828125,264.2549133300781,267.8397521972656,263.1471252441406,289.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95386505126953,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.0001266598555957,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001333782274741,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001333790860371,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0006326889269985,290.938232421875,294.1499938964844,265.1300048828125,264.2549133300781,267.8397521972656,263.1471252441406,289.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95386505126953,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0001262627338292,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0001329600636381,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001329608930973,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0006307052681222,290.93048095703125,294.1499938964844,265.09332275390625,264.2164001464844,267.7748718261719,263.1106262207031,289.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90491104125977,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0001262627338292,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0001329600636381,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001329608930973,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0006307052681222,290.93048095703125,294.1499938964844,265.09332275390625,264.2164001464844,267.7748718261719,263.1106262207031,289.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90491104125977,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,0.0001260481658391,292.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0001327341160504,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455505371094,0.0,0.0,9.803758439375088e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001327349455095,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0006296334904618,290.92657470703125,294.1499938964844,265.07501220703125,264.1971435546875,267.7427673339844,263.0923767089844,289.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424396817793e-08,0.0013429914833977,-0.1187258660793304,0.0,0.0,0.0,-0.0276088565587997,60.0,-22.8773250579834,-0.0,-1.2298015406031484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,0.0001258231495739,292.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001324971672147,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,9.786256850929932e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001324979966739,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0006285095587372,290.9226379394531,294.1499938964844,265.0566711425781,264.1778869628906,267.7109069824219,263.0741577148437,289.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406398938968,4.570374656509557e-08,0.0013405941426753,-0.1180057376623153,0.0,0.0,0.0,-0.0274698063731193,60.0,-22.847719192504883,-0.0,-1.225414365535471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
