time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,0.0001149858289863,292.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0001210851769428,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,8.943350258050486e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001210857226396,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0005743759684264,290.7516174316406,294.1499938964844,264.3233337402344,263.41046142578125,266.59375,262.3481750488281,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20791244506836,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001147783186752,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001208666653838,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,8.927210728870705e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0005733394064009,290.7424621582031,294.1499938964844,264.2866516113281,263.3722229003906,266.54425048828125,262.311767578125,289.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.178590774536133,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001147783186752,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001208666653838,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,8.927210728870705e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0005733394064009,290.7424621582031,294.1499938964844,264.2866516113281,263.3722229003906,266.54425048828125,262.311767578125,289.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.178590774536133,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,0.0001146566864917,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.0001207385867019,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,8.917750528780743e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001207391178468,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0005727318930439,290.7332458496094,294.1499938964844,264.25,263.3340148925781,266.4950866699219,262.2752990722656,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16457939147949,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,0.0001146566864917,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.0001207385867019,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,8.917750528780743e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001207391178468,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0005727318930439,290.7332458496094,294.1499938964844,264.25,263.3340148925781,266.4950866699219,262.2752990722656,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16457939147949,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,0.000114610302262,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0001206897504744,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0005725002265535,290.7239685058594,294.1499938964844,264.2169189453125,263.299072265625,266.4462585449219,262.2401123046875,289.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16456794738769,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,0.000114610302262,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0001206897504744,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0005725002265535,290.7239685058594,294.1499938964844,264.2169189453125,263.299072265625,266.4462585449219,262.2401123046875,289.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16456794738769,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001146206559496,292.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001207006571348,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001207011664519,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.000572551973164,290.7145690917969,294.1499938964844,264.190673828125,263.2704162597656,266.3978576660156,262.2097473144531,289.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.1719913482666,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001146206559496,292.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001207006571348,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001207011664519,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.000572551973164,290.7145690917969,294.1499938964844,264.190673828125,263.2704162597656,266.3978576660156,262.2097473144531,289.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.1719913482666,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001146459180745,292.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001207272580359,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,8.91691233846359e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001207277673529,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0005726781673729,290.7098693847656,294.1499938964844,264.1799621582031,263.2582702636719,266.37384033203125,262.1969299316406,289.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17769432067871,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001146837239502,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0001207670720759,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,8.919852552935481e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.000120767581393,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0005728669930249,290.70513916015625,294.1499938964844,264.1708068847656,263.24755859375,266.3499755859375,262.18560791015625,289.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.18451499938965,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001147942602983,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0001208834873978,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001208839821629,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.000573419209104,290.6955871582031,294.1499938964844,264.15679931640625,263.2301025390625,266.3027648925781,262.1673889160156,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.201187133789062,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001147942602983,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0001208834873978,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001208839821629,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.000573419209104,290.6955871582031,294.1499938964844,264.15679931640625,263.2301025390625,266.3027648925781,262.1673889160156,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.201187133789062,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001149464296759,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001210437330882,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0001210442278534,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0005741793429479,290.6859436035156,294.1499938964844,264.1481628417969,263.21759033203125,266.2562255859375,262.1549072265625,289.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22152137756348,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001149464296759,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001210437330882,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0001210442278534,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0005741793429479,290.6859436035156,294.1499938964844,264.1481628417969,263.21759033203125,266.2562255859375,262.1549072265625,289.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22152137756348,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001151337855844,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001212410352309,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001212415154441,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0005751152639277,290.6762084960937,294.1499938964844,264.1444091796875,263.2095947265625,266.2105407714844,262.147705078125,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24472999572754,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001151337855844,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001212410352309,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001212415154441,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0005751152639277,290.6762084960937,294.1499938964844,264.1444091796875,263.2095947265625,266.2105407714844,262.147705078125,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24472999572754,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001153495250036,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001214682197314,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001214686926687,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0005761929205618,290.6664123535156,294.1499938964844,264.1450500488281,263.20562744140625,266.16571044921875,262.145263671875,289.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26996803283692,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001153495250036,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001214682197314,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001214686926687,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0005761929205618,290.6664123535156,294.1499938964844,264.1450500488281,263.20562744140625,266.16571044921875,262.145263671875,289.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26996803283692,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001154658675659,292.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0001215907323057,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,8.980685379356146e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.000121591205243,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0005767741240561,290.66143798828125,294.1499938964844,264.1468811035156,263.2050476074219,266.1436767578125,262.1457214355469,289.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302759569138,3.2794140736314155e-08,0.0012302432442083,-0.0846868008375167,0.0,0.0,0.0,-0.0210701432079076,60.0,-21.2830810546875,-0.0,-1.0319656240653785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001155866630142,292.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001217179451487,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,8.990080823423341e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001217184108099,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0005773775046691,290.6564636230469,294.1499938964844,264.1496276855469,263.2052917480469,266.1218566894531,262.1471862792969,289.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.29635429382324,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001158381564891,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001219827827299,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001219832411152,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0005786338006146,290.6464538574219,294.1499938964844,264.1575927734375,263.2081298828125,266.0790100097656,262.1527709960937,289.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.32294464111328,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001158381564891,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001219827827299,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001219832411152,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0005786338006146,290.6464538574219,294.1499938964844,264.1575927734375,263.2081298828125,266.0790100097656,262.1527709960937,289.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.32294464111328,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001160971878562,292.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001222555583808,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001222560240421,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0005799277569167,290.6363220214844,294.1499938964844,264.16851806640625,263.2137145996094,266.03717041015625,262.1617126464844,289.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.348875045776367,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001160971878562,292.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001222555583808,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001222560240421,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0005799277569167,290.6363220214844,294.1499938964844,264.16851806640625,263.2137145996094,266.03717041015625,262.1617126464844,289.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.348875045776367,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001163572451332,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001225294254254,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001225298765348,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0005812268354929,290.6261291503906,294.1499938964844,264.181884765625,263.2215881347656,265.9964599609375,262.1734924316406,289.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.37329292297364,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001163572451332,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001225294254254,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001225298765348,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0005812268354929,290.6261291503906,294.1499938964844,264.181884765625,263.2215881347656,265.9964599609375,262.1734924316406,289.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.37329292297364,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001166123765869,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001227980974363,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001227985339937,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.0005825012922286,290.61578369140625,294.1499938964844,264.1972045898437,263.2313232421875,265.95684814453125,262.18756103515625,289.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39544105529785,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001166123765869,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001227980974363,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001227985339937,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.0005825012922286,290.61578369140625,294.1499938964844,264.1972045898437,263.2313232421875,265.95684814453125,262.18756103515625,289.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39544105529785,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001167364243883,292.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0001229287154274,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.079505980480462e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001229291665367,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0005831209127791,290.610595703125,294.1499938964844,264.2054443359375,263.2367553710937,265.9375,262.1953125,289.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.405431747436523,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.000116857328976,292.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0001230560446856,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.088909428101032e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0001230564812431,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0005837248754687,290.6053771972656,294.1499938964844,264.2139892578125,263.24249267578125,265.9183959960937,262.2034606933594,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.414644241333008,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.00011708769307,292.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001232986251125,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0001232990616699,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.000584875640925,290.5948791503906,294.1499938964844,264.23175048828125,263.2546081542969,265.881103515625,262.2206115722656,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4305419921875,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.00011708769307,292.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001232986251125,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0001232990616699,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.000584875640925,290.5948791503906,294.1499938964844,264.23175048828125,263.2546081542969,265.881103515625,262.2206115722656,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4305419921875,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001173001437564,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001235223608091,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001235227828146,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0005859368829987,290.5842590332031,294.1499938964844,264.25,263.2673034667969,265.8449401855469,262.23858642578125,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.44271850585937,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001173001437564,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001235223608091,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.123350901063532e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001235227828146,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0005859368829987,290.5842590332031,294.1499938964844,264.25,263.2673034667969,265.8449401855469,262.23858642578125,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.44271850585937,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001175008437712,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0001237337128259,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0005869394517503,290.5735778808594,294.1499938964844,264.26824951171875,263.28009033203125,265.8099060058594,262.2568664550781,289.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.451732635498047,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001175008437712,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0001237337128259,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0005869394517503,290.5735778808594,294.1499938964844,264.26824951171875,263.28009033203125,265.8099060058594,262.2568664550781,289.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.451732635498047,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001176928562927,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.000123935911688,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001239363191416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0005878985975869,290.5627746582031,294.1499938964844,264.2860107421875,263.29254150390625,265.7760009765625,262.2749938964844,289.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.459136962890625,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001176928562927,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.000123935911688,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001239363191416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0005878985975869,290.5627746582031,294.1499938964844,264.2860107421875,263.29254150390625,265.7760009765625,262.2749938964844,289.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.459136962890625,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
