time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001182728083222,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,0.0001245467137778,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,9.19900121516548e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.000124547019368,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0005907960003241,290.331787109375,294.1499938964844,263.99334716796875,262.996337890625,265.2196960449219,262.0155029296875,289.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260181190446,3.629196854149086e-08,0.0012601448688656,-0.093746080994606,0.0,0.0,0.0,-0.0228041298687458,60.0,-21.548864364624023,-0.0,-1.0827432106452761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0001182420819532,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0001245143648702,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,9.196611063089222e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112060546875,0.0,0.0,0.0001245146704604,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.00059064256493,290.3257141113281,294.1499938964844,263.9750061035156,262.98046875,265.2058410644531,261.9971923828125,289.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598537141457,3.625367028803339e-08,0.0012598175089806,-0.0936470106244087,0.0,0.0,0.0,-0.0227851439267396,60.0,-21.55314445495605,-0.0,-1.0821806739613749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0001182070191134,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0001244774466613,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,9.193884034175426e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001244777376996,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0005904674180783,290.3196105957031,294.1499938964844,263.9566650390625,262.9646911621094,265.19195556640625,261.9788818359375,289.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594801373779,3.6209964804356793e-08,0.0012594439322128,-0.0935339406132698,0.0,0.0,0.0,-0.0227634776383638,60.0,-21.556678771972656,-0.0,-1.0815388407081629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001181227708002,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0001243887236341,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,9.187330579152332e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001243890146724,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0005900465766899,290.3074035644531,294.1499938964844,263.9200134277344,262.933349609375,265.1640319824219,261.9422607421875,288.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585824588313,3.610495014072512e-08,0.0012585462536662,-0.0932622551918029,0.0,0.0,0.0,-0.0227114185690879,60.0,-21.56142807006836,-0.0,-1.0799974603514785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001181227708002,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0001243887236341,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,9.187330579152332e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001243890146724,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0005900465766899,290.3074035644531,294.1499938964844,263.9200134277344,262.933349609375,265.1640319824219,261.9422607421875,288.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585824588313,3.610495014072512e-08,0.0012585462536662,-0.0932622551918029,0.0,0.0,0.0,-0.0227114185690879,60.0,-21.56142807006836,-0.0,-1.0799974603514785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001180210383608,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001242816069861,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,9.179418702842668e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.0001242818980244,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.0005895384238101,290.2951354980469,294.1499938964844,263.8833312988281,262.9022216796875,265.13592529296875,261.9056701660156,288.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.597815378952873e-08,0.00125746242702,-0.0929341912269592,0.0,0.0,0.0,-0.022648561745882,60.0,-21.562753677368164,-0.0,-1.0781378989577209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001180210383608,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001242816069861,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,9.179418702842668e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.0001242818980244,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.0005895384238101,290.2951354980469,294.1499938964844,263.8833312988281,262.9022216796875,265.13592529296875,261.9056701660156,288.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.597815378952873e-08,0.00125746242702,-0.0929341912269592,0.0,0.0,0.0,-0.022648561745882,60.0,-21.562753677368164,-0.0,-1.0781378989577209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0001179016471724,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001241558784386,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.170132398139684e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,0.0001241561694769,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.000588942086324,290.2828369140625,294.1499938964844,263.8466796875,262.8713073730469,265.1076354980469,261.8690795898437,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562263291329,3.5829348377092174e-08,0.0012561904732137,-0.0925491526722908,0.0,0.0,0.0,-0.022574795410037,60.0,-21.56095314025879,-0.0,-1.0759575985730409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0001179016471724,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001241558784386,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.170132398139684e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,0.0001241561694769,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.000588942086324,290.2828369140625,294.1499938964844,263.8466796875,262.8713073730469,265.1076354980469,261.8690795898437,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562263291329,3.5829348377092174e-08,0.0012561904732137,-0.0925491526722908,0.0,0.0,0.0,-0.022574795410037,60.0,-21.56095314025879,-0.0,-1.0759575985730409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,0.0001177665253635,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0001240135898115,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,9.15962300496176e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001240138808498,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0005882671102881,290.2705078125,294.1499938964844,263.8099975585937,262.840576171875,265.0792236328125,261.83251953125,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547866208478,3.5660935537862315e-08,0.001254750881344,-0.0921133160591125,0.0,0.0,0.0,-0.0224913079291582,60.0,-21.55603790283203,-0.0,-1.073492583714142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,0.0001177665253635,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0001240135898115,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,9.15962300496176e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001240138808498,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0005882671102881,290.2705078125,294.1499938964844,263.8099975585937,262.840576171875,265.0792236328125,261.83251953125,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547866208478,3.5660935537862315e-08,0.001254750881344,-0.0921133160591125,0.0,0.0,0.0,-0.0224913079291582,60.0,-21.55603790283203,-0.0,-1.073492583714142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.000117694173241,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001239374105352,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,9.15399577934295e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001239376870216,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0005879056989215,290.26434326171875,294.1499938964844,263.7916564941406,262.8252868652344,265.06494140625,261.8142395019531,288.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540156021714,3.5570760559267e-08,0.0012539800954982,-0.0918799340724945,0.0,0.0,0.0,-0.0224466063082218,60.0,-21.55259704589844,-0.0,-1.0721738874508446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0001176188816316,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0001238581171492,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.148139361059292e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001238583936356,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0005875296192243,290.2581481933594,294.1499938964844,263.7733459472656,262.8100280761719,265.0506286621094,261.79595947265625,288.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476915627441485e-08,0.0012531778775155,-0.0916370451450347,0.0,0.0,0.0,-0.0224000848829746,60.0,-21.548526763916016,-0.0,-1.0708023978622805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001174624849227,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001236934331245,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263366699219,0.0,0.0,0.0001236937096109,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005867484142072,290.2457580566406,294.1499938964844,263.7366638183594,262.77960205078125,265.0219116210937,261.7594299316406,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281992438740424e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.539043426513672,-0.0,-1.0679565320970141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001174624849227,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001236934331245,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263366699219,0.0,0.0,0.0001236937096109,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005867484142072,290.2457580566406,294.1499938964844,263.7366638183594,262.77960205078125,265.0219116210937,261.7594299316406,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281992438740424e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.539043426513672,-0.0,-1.0679565320970141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0001173009441117,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0001235233357874,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,9.123410563915968e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001235235977219,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.000585941481404,290.2333068847656,294.1499938964844,263.70001220703125,262.7492980957031,264.9930725097656,261.7228698730469,288.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498256983235,3.508066015456279e-08,0.0012497906573116,-0.0906112566590309,0.0,0.0,0.0,-0.0222036484628915,60.0,-21.52823638916016,-0.0,-1.0650209958384949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0001173009441117,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38385009765625,0.0,0.0,0.0001235233357874,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,9.123410563915968e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001235235977219,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.000585941481404,290.2333068847656,294.1499938964844,263.70001220703125,262.7492980957031,264.9930725097656,261.7228698730469,288.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498256983235,3.508066015456279e-08,0.0012497906573116,-0.0906112566590309,0.0,0.0,0.0,-0.0222036484628915,60.0,-21.52823638916016,-0.0,-1.0650209958384949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,0.00011713301501,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001233465009136,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,9.110349492402749e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.000123346762848,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0005851026508025,290.2208557128906,294.1499938964844,263.663330078125,262.7191162109375,264.9640808105469,261.68634033203125,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871366239030976e-08,0.0012480014702305,-0.0900693386793136,0.0,0.0,0.0,-0.0220998954027891,60.0,-21.516223907470703,-0.0,-1.0619736912076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,0.00011713301501,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001233465009136,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,9.110349492402749e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.000123346762848,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0005851026508025,290.2208557128906,294.1499938964844,263.663330078125,262.7191162109375,264.9640808105469,261.68634033203125,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871366239030976e-08,0.0012480014702305,-0.0900693386793136,0.0,0.0,0.0,-0.0220998954027891,60.0,-21.516223907470703,-0.0,-1.0619736912076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001169529568869,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001231568894581,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,9.096344729186968e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0001231571513926,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005842032842338,290.2083740234375,294.1499938964844,263.6266784667969,262.68896484375,264.9349670410156,261.6498107910156,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646955526795864e-08,0.0012460832949727,-0.0894882082939148,0.0,0.0,0.0,-0.0219886489212512,60.0,-21.502361297607425,-0.0,-1.0587111631821244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001169529568869,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001231568894581,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,9.096344729186968e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0001231571513926,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005842032842338,290.2083740234375,294.1499938964844,263.6266784667969,262.68896484375,264.9349670410156,261.6498107910156,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646955526795864e-08,0.0012460832949727,-0.0894882082939148,0.0,0.0,0.0,-0.0219886489212512,60.0,-21.502361297607425,-0.0,-1.0587111631821244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,0.0001168588569271,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001230577909154,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,9.08902584342286e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,0.0001230580528499,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0005837331991642,290.2021179199219,294.1499938964844,263.6083374023437,262.6739196777344,264.9203796386719,261.6315612792969,288.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451151851564,3.45296733428313e-08,0.0012450807262212,-0.0891844555735588,0.0,0.0,0.0,-0.0219305083155632,60.0,-21.49463653564453,-0.0,-1.057008063298781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001167623850051,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001229562185471,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,9.081522875931114e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001229564659297,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0005832513561472,290.19586181640625,294.1499938964844,263.5899963378906,262.65887451171875,264.9057312011719,261.6133117675781,288.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409442406513335e-08,0.0012440528953447,-0.0888730436563491,0.0,0.0,0.0,-0.0218709055334329,60.0,-21.486440658569336,-0.0,-1.0552635387739429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,0.0001165631692856,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001227464235853,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,9.066027996595948e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0001227466855198,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0005822562379762,290.1833190917969,294.1499938964844,263.5533447265625,262.6287841796875,264.8764038085937,261.5768127441406,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419646373018,3.4161157458356683e-08,0.0012419305276125,-0.0882298722863197,0.0,0.0,0.0,-0.0217478238046169,60.0,-21.468795776367188,-0.0,-1.0516655635228744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,0.0001165631692856,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001227464235853,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,9.066027996595948e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0001227466855198,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0005822562379762,290.1833190917969,294.1499938964844,263.5533447265625,262.6287841796875,264.8764038085937,261.5768127441406,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419646373018,3.4161157458356683e-08,0.0012419305276125,-0.0882298722863197,0.0,0.0,0.0,-0.0217478238046169,60.0,-21.468795776367188,-0.0,-1.0516655635228744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001163582928711,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.000122530691442,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.000581232830882,290.1707763671875,294.1499938964844,263.51666259765625,262.5987243652344,264.8469543457031,261.5403137207031,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.087568312883377,0.0,0.0,0.0,-0.0216212421655654,60.0,-21.449726104736328,-0.0,-1.047971736056752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001163582928711,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.000122530691442,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.000581232830882,290.1707763671875,294.1499938964844,263.51666259765625,262.5987243652344,264.8469543457031,261.5403137207031,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.087568312883377,0.0,0.0,0.0,-0.0216212421655654,60.0,-21.449726104736328,-0.0,-1.047971736056752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001161499385489,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001223112922161,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,9.033887909026816e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001223115250468,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0005801920779049,290.158203125,294.1499938964844,263.4800109863281,262.5686340332031,264.8173828125,261.5038452148437,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.3646148978050405e-08,0.001237528049387,-0.0868954285979271,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.42971420288086,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001161499385489,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001223112922161,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,9.033887909026816e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001223115250468,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0005801920779049,290.158203125,294.1499938964844,263.4800109863281,262.5686340332031,264.8173828125,261.5038452148437,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.3646148978050405e-08,0.001237528049387,-0.0868954285979271,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.42971420288086,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,0.0001159409657702,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001220912236021,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,9.017634147312492e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001220914709847,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0005791482399217,290.1455993652344,294.1499938964844,263.4433288574219,262.5384826660156,264.7877197265625,261.46734619140625,288.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.33857066436849e-08,0.001235301606357,-0.0862204283475875,0.0,0.0,0.0,-0.0213634092360734,60.0,-21.409255981445312,-0.0,-1.0404678363329368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,0.0001159409657702,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001220912236021,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,9.017634147312492e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001220914709847,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0005791482399217,290.1455993652344,294.1499938964844,263.4433288574219,262.5384826660156,264.7877197265625,261.46734619140625,288.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.33857066436849e-08,0.001235301606357,-0.0862204283475875,0.0,0.0,0.0,-0.0213634092360734,60.0,-21.409255981445312,-0.0,-1.0404678363329368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0001158372033387,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001219819605466,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,9.00956365512684e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001219822006532,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.0005786299007013,290.1392822265625,294.1499938964844,263.42498779296875,262.5233764648437,264.7728576660156,261.4490966796875,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638786577656e-08,0.001234196126461,-0.0858852192759513,0.0,0.0,0.0,-0.0212993007153272,60.0,-21.399019241333008,-0.0,-1.0386062143652453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.0,0.000115734670544,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294189453125,0.0,0.0,0.0001218739926116,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001218742254422,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.294189453125,0.0,0.0,0.0005781177314929,290.13299560546875,294.1499938964844,263.4066772460937,262.5082702636719,264.7579650878906,261.4308776855469,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.388898849487305,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.0001155351128545,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0001216638556797,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001216640812344,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0005771209252998,290.120361328125,294.1499938964844,263.3699951171875,262.4779663085937,264.7281188964844,261.3943786621094,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989969180671e-08,0.0012309777084738,-0.0849091634154319,0.0,0.0,0.0,-0.0211126636713743,60.0,-21.36931800842285,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.0001155351128545,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0001216638556797,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001216640812344,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0005771209252998,290.120361328125,294.1499938964844,263.3699951171875,262.4779663085937,264.7281188964844,261.3943786621094,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989969180671e-08,0.0012309777084738,-0.0849091634154319,0.0,0.0,0.0,-0.0211126636713743,60.0,-21.36931800842285,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0001153441771748,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.000121462791867,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0001214630174217,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.0005761671927757,290.1076965332031,294.1499938964844,263.3333435058594,262.4475402832031,264.6981506347656,261.35791015625,288.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.351062774658203,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0001153441771748,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.000121462791867,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,8.971217175712809e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0001214630174217,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.0005761671927757,290.1076965332031,294.1499938964844,263.3333435058594,262.4475402832031,264.6981506347656,261.35791015625,288.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.351062774658203,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460144042969,0.0,0.0,0.0001151664982899,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.000121275690617,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,8.95739794941619e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.0001212759161717,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0005752796423621,290.09503173828125,294.1499938964844,263.2966613769531,262.4169921875,264.6681213378906,261.3214111328125,288.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.2420505391428385e-08,0.0012270504375919,-0.0837178528308868,0.0,0.0,0.0,-0.0208849273622035,60.0,-21.334753036499023,-0.0,-1.0266135319625393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460144042969,0.0,0.0,0.0001151664982899,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.000121275690617,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,8.95739794941619e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.0001212759161717,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,0.0005752796423621,290.09503173828125,294.1499938964844,263.2966613769531,262.4169921875,264.6681213378906,261.3214111328125,288.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.2420505391428385e-08,0.0012270504375919,-0.0837178528308868,0.0,0.0,0.0,-0.0208849273622035,60.0,-21.334753036499023,-0.0,-1.0266135319625393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
