time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,0.0001150069801951,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0001211077178595,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,8.944990986492485e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001211079361382,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0005744828376919,290.08233642578125,294.1499938964844,263.260009765625,262.38629150390625,264.637939453125,261.284912109375,288.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253831373527,3.222170263939006e-08,0.0012253508903086,-0.0832022130489349,0.0,0.0,0.0,-0.0207863729447126,60.0,-21.32137680053711,-0.0,-1.0237715031280461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,0.0001150069801951,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0001211077178595,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,8.944990986492485e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001211079361382,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,0.0005744828376919,290.08233642578125,294.1499938964844,263.260009765625,262.38629150390625,264.637939453125,261.284912109375,288.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253831373527,3.222170263939006e-08,0.0012253508903086,-0.0832022130489349,0.0,0.0,0.0,-0.0207863729447126,60.0,-21.32137680053711,-0.0,-1.0237715031280461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246520996094,0.0,0.0,0.0001149340314441,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.000121030898299,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,8.939317194744945e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34967041015625,0.0,0.0,0.0001210311165777,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0005741184577345,290.07598876953125,294.1499938964844,263.2416687011719,262.3708801269531,264.6228332519531,261.26666259765625,288.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246057158336,3.2130788696349555e-08,0.0012245735852047,-0.0829663798213005,0.0,0.0,0.0,-0.0207413043826818,60.0,-21.3159122467041,-0.0,-1.0224731283869914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0001148666342487,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001209599286084,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,8.934074867283925e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,0.0001209601396112,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0005737817846238,290.0696105957031,294.1499938964844,263.22332763671875,262.3554077148437,264.607666015625,261.2483825683594,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238875497132,3.2046791886841675e-08,0.0012238555354997,-0.0827484801411628,0.0,0.0,0.0,-0.0206996630877256,60.0,-21.31134414672852,-0.0,-1.0212742296289434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001147482034866,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.000120835211419,290.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0005731902201659,290.056884765625,294.1499938964844,263.1866760253906,262.3243103027344,264.5773010253906,261.2118530273437,288.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226256076246,3.189919084434224e-08,0.0012225937098264,-0.0823655575513839,0.0,0.0,0.0,-0.0206264946609735,60.0,-21.304912567138672,-0.0,-1.0191693178285277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0001147482034866,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.000120835211419,290.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0005731902201659,290.056884765625,294.1499938964844,263.1866760253906,262.3243103027344,264.5773010253906,261.2118530273437,288.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226256076246,3.189919084434224e-08,0.0012225937098264,-0.0823655575513839,0.0,0.0,0.0,-0.0206264946609735,60.0,-21.304912567138672,-0.0,-1.0191693178285277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001146580616477,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,0.0001207402965519,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,8.917852392187342e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0001207405002787,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0005727399839088,290.04412841796875,294.1499938964844,263.1499938964844,262.29302978515625,264.5468444824219,261.17529296875,288.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216650648042,3.1786850485104885e-08,0.0012216332834213,-0.0820740908384323,0.0,0.0,0.0,-0.0205708034336566,60.0,-21.303110122680664,-0.0,-1.0175686782076809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001146580616477,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,0.0001207402965519,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,8.917852392187342e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0001207405002787,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,0.0005727399839088,290.04412841796875,294.1499938964844,263.1499938964844,262.29302978515625,264.5468444824219,261.17529296875,288.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216650648042,3.1786850485104885e-08,0.0012216332834213,-0.0820740908384323,0.0,0.0,0.0,-0.0205708034336566,60.0,-21.303110122680664,-0.0,-1.0175686782076809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0001145964561146,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0001206754168379,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,8.913060446502641e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001206756205647,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0005724322400055,290.0313415527344,294.1499938964844,263.11334228515625,262.2615966796875,264.5162353515625,261.1387023925781,288.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210084823891,3.171006568436496e-08,0.0012209767010062,-0.0818748474121093,0.0,0.0,0.0,-0.0205327365547418,60.0,-21.30645179748535,-0.0,-1.0164752950458933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0001145964561146,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0001206754168379,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,8.913060446502641e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001206756205647,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0005724322400055,290.0313415527344,294.1499938964844,263.11334228515625,262.2615966796875,264.5162353515625,261.1387023925781,288.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210084823891,3.171006568436496e-08,0.0012209767010062,-0.0818748474121093,0.0,0.0,0.0,-0.0205327365547418,60.0,-21.30645179748535,-0.0,-1.0164752950458933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.000114564631076,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,0.000120641911053,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,8.910585165722296e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0001206421147799,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,0.0005722732748836,290.0184936523437,294.1499938964844,263.07666015625,262.2301330566406,264.48553466796875,261.10211181640625,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206692481413,3.1670403188854834e-08,0.0012206375831738,-0.0817719399929046,0.0,0.0,0.0,-0.0205130744725465,60.0,-21.315200805664062,-0.0,-1.0159108398966057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.000114564631076,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,0.000120641911053,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,8.910585165722296e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0001206421147799,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,0.0005722732748836,290.0184936523437,294.1499938964844,263.07666015625,262.2301330566406,264.48553466796875,261.10211181640625,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206692481413,3.1670403188854834e-08,0.0012206375831738,-0.0817719399929046,0.0,0.0,0.0,-0.0205130744725465,60.0,-21.315200805664062,-0.0,-1.0159108398966057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001145584174082,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.0001206353626912,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,8.910102042136714e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,0.000120635566418,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0005722422502003,290.0120849609375,294.1499938964844,263.0583190917969,262.21441650390625,264.4701232910156,261.08380126953125,288.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206028914079,3.166265116760769e-08,0.0012205712264403,-0.0817518234252929,0.0,0.0,0.0,-0.0205092318356037,60.0,-21.321441650390625,-0.0,-1.015800492609742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,0.0001145588248618,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0001206357992487,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,8.910134056350216e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0001206359956995,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,0.0005722442874684,290.0056457519531,294.1499938964844,263.0400085449219,262.1986999511719,264.4547119140625,261.0654602050781,288.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663162758377445e-08,0.0012205756502225,-0.0817531421780586,0.0,0.0,0.0,-0.020509485155344,60.0,-21.329008102416992,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,0.0001145784262917,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001206564411404,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0001206566375913,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0005723421927541,289.9927673339844,294.1499938964844,263.0033264160156,262.1672058105469,264.4237365722656,261.02880859375,288.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165019154548,0.0,0.0,0.0,-0.0205215886235237,60.0,-21.347745895385746,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,0.0001145784262917,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001206564411404,290.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0001206566375913,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0005723421927541,289.9927673339844,294.1499938964844,263.0033264160156,262.1672058105469,264.4237365722656,261.02880859375,288.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687580559491835e-08,0.0012207842664793,-0.0818165019154548,0.0,0.0,0.0,-0.0205215886235237,60.0,-21.347745895385746,-0.0,-1.016155266597707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.000114621114335,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001207013992825,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0005725554656237,289.9798278808594,294.1499938964844,262.9666748046875,262.1357116699219,264.3926696777344,260.9920959472656,288.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1740778894118193e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479618161916,60.0,-21.370954513549805,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.000114621114335,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001207013992825,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0001207015884574,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0005725554656237,289.9798278808594,294.1499938964844,262.9666748046875,262.1357116699219,264.3926696777344,260.9920959472656,288.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1740778894118193e-08,0.0012212389847263,-0.081954538822174,0.0,0.0,0.0,-0.0205479618161916,60.0,-21.370954513549805,-0.0,-1.01691256304548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001146851282101,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0001207688110298,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001207690002047,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,0.0005728752585127,289.96685791015625,294.1499938964844,262.92999267578125,262.10418701171875,264.3614501953125,260.95538330078125,288.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875057727098,60.0,-21.39836311340332,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001146851282101,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0001207688110298,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001207690002047,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,0.0005728752585127,289.96685791015625,294.1499938964844,262.92999267578125,262.10418701171875,264.3614501953125,260.95538330078125,288.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615234017372,0.0,0.0,0.0,-0.0205875057727098,60.0,-21.39836311340332,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0001147688308265,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001208569592563,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,8.926467126002535e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001208571411552,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0005732933641411,289.9538269042969,294.1499938964844,262.8933410644531,262.0726623535156,264.330078125,260.91864013671875,288.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228443520143,3.1924855647957884e-08,0.0012228124542161,-0.0824321433901786,0.0,0.0,0.0,-0.0206392146646976,60.0,-21.429664611816406,-0.0,-1.0195351762831709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0001147688308265,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001208569592563,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,8.926467126002535e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001208571411552,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0005732933641411,289.9538269042969,294.1499938964844,262.8933410644531,262.0726623535156,264.330078125,260.91864013671875,288.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228443520143,3.1924855647957884e-08,0.0012228124542161,-0.0824321433901786,0.0,0.0,0.0,-0.0206392146646976,60.0,-21.429664611816406,-0.0,-1.0195351762831709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.000114817325084,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0001209080219268,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,8.930238982429728e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0001209082111017,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0005735356244258,289.9472961425781,294.1499938964844,262.875,262.056884765625,264.3143310546875,260.9002685546875,288.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233610032126,3.198528730763428e-08,0.0012233289889991,-0.0825889259576797,0.0,0.0,0.0,-0.0206691715866327,60.0,-21.44664192199707,-0.0,-1.0203969225131004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,0.0001148705196101,292.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,0.0001209640395245,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,8.934376091929153e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001209642214234,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,0.0005738013423979,289.9407653808594,294.1499938964844,262.8566589355469,262.0411071777344,264.298583984375,260.88189697265625,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239277129992,3.205157383945334e-08,0.0012238956987857,-0.0827608928084373,0.0,0.0,0.0,-0.0207020323723554,60.0,-21.46454429626465,-0.0,-1.02134251278585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001149882373283,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0001210880072903,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,8.943532156990841e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0001210881891893,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0005743893561884,289.9276733398437,294.1499938964844,262.82000732421875,262.0095520019531,264.2669372558594,260.8451232910156,288.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251819716766,3.2198279598105735e-08,0.0012251497246325,-0.083141453564167,0.0,0.0,0.0,-0.020774757489562,60.0,-21.502490997314453,-0.0,-1.0234369085537764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001149882373283,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0001210880072903,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,8.943532156990841e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0001210881891893,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0005743893561884,289.9276733398437,294.1499938964844,262.82000732421875,262.0095520019531,264.2669372558594,260.8451232910156,288.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251819716766,3.2198279598105735e-08,0.0012251497246325,-0.083141453564167,0.0,0.0,0.0,-0.020774757489562,60.0,-21.502490997314453,-0.0,-1.0234369085537764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001151207907241,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0001212275965372,290.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,8.953842188930139e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,0.0001212277711601,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.000575051526539,289.9145202636719,294.1499938964844,262.7833251953125,261.9779357910156,264.23516845703125,260.8083190917969,288.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.236346657331524e-08,0.0012265618424862,-0.0835699215531349,0.0,0.0,0.0,-0.0208566468209028,60.0,-21.54364013671875,-0.0,-1.025797757847613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001151207907241,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0001212275965372,290.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,8.953842188930139e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,0.0001212277711601,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.000575051526539,289.9145202636719,294.1499938964844,262.7833251953125,261.9779357910156,264.23516845703125,260.8083190917969,288.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.236346657331524e-08,0.0012265618424862,-0.0835699215531349,0.0,0.0,0.0,-0.0208566468209028,60.0,-21.54364013671875,-0.0,-1.025797757847613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0001152659751824,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001213804789585,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,8.96513374755159e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001213806535815,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0005757767357863,289.9013061523437,294.1499938964844,262.7466735839844,261.94635009765625,264.2032470703125,260.77154541015625,288.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281410163268,3.254439207012183e-08,0.0012281084200367,-0.0840391591191291,0.0,0.0,0.0,-0.0209463369101285,60.0,-21.587217330932617,-0.0,-1.0283866203053549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0001152659751824,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001213804789585,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,8.96513374755159e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001213806535815,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0005757767357863,289.9013061523437,294.1499938964844,262.7466735839844,261.94635009765625,264.2032470703125,260.77154541015625,288.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281410163268,3.254439207012183e-08,0.0012281084200367,-0.0840391591191291,0.0,0.0,0.0,-0.0209463369101285,60.0,-21.587217330932617,-0.0,-1.0283866203053549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,0.000115422415547,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.0001215452211908,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,8.977301331469789e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001215453958138,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.0005765582318417,289.8880615234375,294.1499938964844,262.7099914550781,261.91473388671875,264.1711730957031,260.7347106933594,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298078509047,3.2739350785959687e-08,0.001229775021784,-0.0845447331666946,0.0,0.0,0.0,-0.0210429839789867,60.0,-21.63318634033203,-0.0,-1.0311799769624488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,0.000115422415547,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.0001215452211908,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,8.977301331469789e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001215453958138,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.0005765582318417,289.8880615234375,294.1499938964844,262.7099914550781,261.91473388671875,264.1711730957031,260.7347106933594,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298078509047,3.2739350785959687e-08,0.001229775021784,-0.0845447331666946,0.0,0.0,0.0,-0.0210429839789867,60.0,-21.63318634033203,-0.0,-1.0311799769624488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,0.000115503957204,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0001216310847667,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,8.983643056126311e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0001216312593896,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0005769655108451,289.88140869140625,294.1499938964844,262.6916809082031,261.8988952636719,264.15509033203125,260.71630859375,288.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306765420362,3.2840965502600745e-08,0.0012306437129154,-0.0848082154989242,0.0,0.0,0.0,-0.0210933573544025,60.0,-21.65698432922364,-0.0,-1.0326373711677661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0001155881182057,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,0.0001217197204823,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,8.990189235191792e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001217198878293,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,0.0005773859447799,289.874755859375,294.1499938964844,262.67333984375,261.8830871582031,264.13897705078125,260.6979064941406,288.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315732892602,3.2945852268539966e-08,0.0012315403437241,-0.0850801691412925,0.0,0.0,0.0,-0.0211453530937433,60.0,-21.68126678466797,-0.0,-1.034142798062021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,0.0001157615042757,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.0001219023033627,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,9.003675222629681e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001219024707097,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.0005782520165666,289.86138916015625,294.1499938964844,262.6366577148437,261.8514404296875,264.10662841796875,260.6610717773437,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420567587,3.316192831448461e-08,0.0012333873892202,-0.0856403559446334,0.0,0.0,0.0,-0.0212524682283401,60.0,-21.730817794799805,-0.0,-1.0372475145459249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,0.0001157615042757,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.0001219023033627,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,9.003675222629681e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001219024707097,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.0005782520165666,289.86138916015625,294.1499938964844,262.6366577148437,261.8514404296875,264.10662841796875,260.6610717773437,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420567587,3.316192831448461e-08,0.0012333873892202,-0.0856403559446334,0.0,0.0,0.0,-0.0212524682283401,60.0,-21.730817794799805,-0.0,-1.0372475145459249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0001159408639068,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0001220911799464,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,9.017624688567594e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001220913400175,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0005791479488834,289.8479919433594,294.1499938964844,262.6000061035156,261.8197631835937,264.0741271972656,260.6242370605469,288.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353315250948,3.3385447295586346e-08,0.0012352981138974,-0.0862197577953338,0.0,0.0,0.0,-0.0213632732629776,60.0,-21.78182411193848,-0.0,-1.0404640704564373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0001159408639068,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0001220911799464,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,9.017624688567594e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001220913400175,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0005791479488834,289.8479919433594,294.1499938964844,262.6000061035156,261.8197631835937,264.0741271972656,260.6242370605469,288.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353315250948,3.3385447295586346e-08,0.0012352981138974,-0.0862197577953338,0.0,0.0,0.0,-0.0213632732629776,60.0,-21.78182411193848,-0.0,-1.0404640704564373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0001161246909759,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001222847495228,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.031922672875226e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001222849241457,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.000580066232942,289.83453369140625,294.1499938964844,262.5633239746094,261.7880554199219,264.0414428710937,260.58740234375,288.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614536931736445e-08,0.0012372565688565,-0.0868135094642639,0.0,0.0,0.0,-0.0214768406003713,60.0,-21.83390045166016,-0.0,-1.043766033603788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
