time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0001161246909759,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001222847495228,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.031922672875226e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001222849241457,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.000580066232942,289.83453369140625,294.1499938964844,262.5633239746094,261.7880554199219,264.0414428710937,260.58740234375,288.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614536931736445e-08,0.0012372565688565,-0.0868135094642639,0.0,0.0,0.0,-0.0214768406003713,60.0,-21.83390045166016,-0.0,-1.043766033603788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,0.0001163108099717,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.000122480749269,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,9.046398918144404e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.00012248090934,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.0005809959839098,289.8210144042969,294.1499938964844,262.52667236328125,261.75634765625,264.0086669921875,260.5505676269531,288.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846486502397966e-08,0.0012392393546178,-0.0874145925045013,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.88656044006348,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,0.0001163108099717,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.000122480749269,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,9.046398918144404e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.00012248090934,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.0005809959839098,289.8210144042969,294.1499938964844,262.52667236328125,261.75634765625,264.0086669921875,260.5505676269531,288.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846486502397966e-08,0.0012392393546178,-0.0874145925045013,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.88656044006348,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385498046875,0.0,0.0,0.0001164042114396,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.000122579105664,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,9.053663234226406e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001225792657351,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.000581462518312,289.8142395019531,294.1499938964844,262.5083312988281,261.740478515625,263.9922180175781,260.5321655273437,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161994576454,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.913074493408203,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001164976201835,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,0.0001226774766109,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,0.000122677636682,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,0.0005819291109219,289.8074645996094,294.1499938964844,262.489990234375,261.724609375,263.9757385253906,260.5137634277344,288.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.93963050842285,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,0.0001166832080343,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0001228729088325,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.075363050214946e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,0.0001228730689035,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0005828561843372,289.7938537597656,294.1499938964844,262.4533386230469,261.69287109375,263.94268798828125,260.4769287109375,288.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.992691040039062,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,0.0001166832080343,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0001228729088325,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.075363050214946e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,0.0001228730689035,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0005828561843372,289.7938537597656,294.1499938964844,262.4533386230469,261.69287109375,263.94268798828125,260.4769287109375,288.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.992691040039062,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001168661619885,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,0.0001230655761901,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,0.0005837701028212,289.7801818847656,294.1499938964844,262.4166564941406,261.6611022949219,263.9095153808594,260.4400939941406,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.04549217224121,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001168661619885,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,0.0001230655761901,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,0.0005837701028212,289.7801818847656,294.1499938964844,262.4166564941406,261.6611022949219,263.9095153808594,260.4400939941406,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.04549217224121,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.000117043586215,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0001232524082297,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.103392949327826e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0001232525683008,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0005846563726663,289.7664489746094,294.1499938964844,262.3800048828125,261.6293334960937,263.8761901855469,260.4032592773437,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470807414501,3.475970444810628e-08,0.0012470459332689,-0.0897802039980888,0.0,0.0,0.0,-0.0220445357263088,60.0,-22.09747886657715,-0.0,-1.060349745785061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.000117043586215,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0001232524082297,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.103392949327826e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0001232525683008,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0005846563726663,289.7664489746094,294.1499938964844,262.3800048828125,261.6293334960937,263.8761901855469,260.4032592773437,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470807414501,3.475970444810628e-08,0.0012470459332689,-0.0897802039980888,0.0,0.0,0.0,-0.0220445357263088,60.0,-22.09747886657715,-0.0,-1.060349745785061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,0.0001171475669252,292.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0001233618968399,290.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,9.11147944862023e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001233620569109,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0005851757596246,289.7582092285156,294.1499938964844,262.3580017089844,261.6102600097656,263.85614013671875,260.38116455078125,288.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889282574113174e-08,0.0012481536250561,-0.0901157408952713,0.0,0.0,0.0,-0.0221087727695703,60.0,-22.12828826904297,-0.0,-1.0622343893373909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.000117215065984,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,0.0001234329829458,290.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,9.116729052038865e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001234331284649,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0005855129566043,289.752685546875,294.1499938964844,262.34332275390625,261.5975341796875,263.8427429199219,260.366455078125,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489077635109,3.4973403728599806e-08,0.001248872722499,-0.0903335586190223,0.0,0.0,0.0,-0.0221504736691713,60.0,-22.148578643798828,-0.0,-1.0634588676339265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001172974734799,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0001235197705682,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,9.12313917069696e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.0001235199160873,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.0005859246011823,289.74578857421875,294.1499938964844,262.32501220703125,261.5816345214844,263.82598876953125,260.3480529785156,288.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497857678681,3.507610557562657e-08,0.0012497506104409,-0.0905994623899459,0.0,0.0,0.0,-0.0222013853490352,60.0,-22.17356300354004,-0.0,-1.0649546311469749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0001173773343907,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001236038660863,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,9.129350655712189e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0005863234982825,289.7388610839844,294.1499938964844,262.3066711425781,261.56573486328125,263.8092041015625,260.32965087890625,288.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.19813537597656,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,0.0001175288489321,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0001237634132849,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.000123763558804,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0005870803724974,289.7250061035156,294.1499938964844,262.2699890136719,261.53387451171875,263.7755126953125,260.2928466796875,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.5364454475939056e-08,0.0012522155884653,-0.0913459435105323,0.0,0.0,0.0,-0.0223443284630775,60.0,-22.24592971801757,-0.0,-1.0691600493828449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,0.0001175288489321,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0001237634132849,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.000123763558804,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0005870803724974,289.7250061035156,294.1499938964844,262.2699890136719,261.53387451171875,263.7755126953125,260.2928466796875,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.5364454475939056e-08,0.0012522155884653,-0.0913459435105323,0.0,0.0,0.0,-0.0223443284630775,60.0,-22.24592971801757,-0.0,-1.0691600493828449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,0.0001176677833427,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0001239097327925,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.151941048912704e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0001239098783116,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0005877743824385,289.7110900878906,294.1499938964844,262.2333374023437,261.5020446777344,263.7417297363281,260.2560729980469,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537313159555,3.5537606635216434e-08,0.0012536958092823,-0.0917941331863403,0.0,0.0,0.0,-0.0224301666021347,60.0,-22.29159164428711,-0.0,-1.0716892973050562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,0.0001176677833427,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0001239097327925,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.151941048912704e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0001239098783116,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0005877743824385,289.7110900878906,294.1499938964844,262.2333374023437,261.5020446777344,263.7417297363281,260.2560729980469,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537313159555,3.5537606635216434e-08,0.0012536958092823,-0.0917941331863403,0.0,0.0,0.0,-0.0224301666021347,60.0,-22.29159164428711,-0.0,-1.0716892973050562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001177910235128,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001240395067725,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,9.161526395473628e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001240396522916,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0005883900448679,289.6971435546875,294.1499938964844,262.1966552734375,261.4701843261719,263.7078552246094,260.21929931640625,288.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550444807857,3.5691194000264665e-08,0.0012550087412819,-0.0921916291117668,0.0,0.0,0.0,-0.0225063059478998,60.0,-22.334457397460938,-0.0,-1.073935322892794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001177910235128,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001240395067725,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,9.161526395473628e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001240396522916,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0005883900448679,289.6971435546875,294.1499938964844,262.1966552734375,261.4701843261719,263.7078552246094,260.21929931640625,288.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550444807857,3.5691194000264665e-08,0.0012550087412819,-0.0921916291117668,0.0,0.0,0.0,-0.0225063059478998,60.0,-22.334457397460938,-0.0,-1.073935322892794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001178985767182,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0001241527643287,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.169891563942656e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0001241529098479,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0005889273015782,289.68316650390625,294.1499938964844,262.1600036621094,261.43829345703125,263.67388916015625,260.1825256347656,288.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561904732137,3.582523433465212e-08,0.0012561546172946,-0.0925384983420372,0.0,0.0,0.0,-0.0225727520883083,60.0,-22.374624252319336,-0.0,-1.0758972734947748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001178985767182,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0001241527643287,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.169891563942656e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0001241529098479,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0005889273015782,289.68316650390625,294.1499938964844,262.1600036621094,261.43829345703125,263.67388916015625,260.1825256347656,288.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561904732137,3.582523433465212e-08,0.0012561546172946,-0.0925384983420372,0.0,0.0,0.0,-0.0225727520883083,60.0,-22.374624252319336,-0.0,-1.0758972734947748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001179453247459,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001242019934579,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,9.173527359962463e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,0.0001242021389771,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,0.0005891607725061,289.6761474609375,294.1499938964844,262.14166259765625,261.4223327636719,263.6568603515625,260.1641540527344,288.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566884979605,3.5883488180843415e-08,0.0012566526420414,-0.0926892384886741,0.0,0.0,0.0,-0.022601630538702,60.0,-22.39350128173828,-0.0,-1.076750564266149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,0.000117986339319,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001242451835423,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,9.176717867376284e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001242453290615,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,0.0005893656634725,289.66912841796875,294.1499938964844,262.1233215332031,261.4064025878906,263.63983154296875,260.1457824707031,288.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571255210787,3.5934604625254e-08,0.0012570895487442,-0.0928215160965919,0.0,0.0,0.0,-0.0226269718259573,60.0,-22.41130256652832,-0.0,-1.0774996184181873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0001180532708531,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0001243156730197,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001243158039869,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0005897000082768,289.6550598144531,294.1499938964844,262.086669921875,261.3744812011719,263.605712890625,260.10906982421875,288.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578386813402,3.60180116842912e-08,0.0012578027090057,-0.0930373221635818,0.0,0.0,0.0,-0.0226683188229799,60.0,-22.44439125061035,-0.0,-1.0787223203578833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0001180532708531,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0001243156730197,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001243158039869,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0005897000082768,289.6550598144531,294.1499938964844,262.086669921875,261.3744812011719,263.605712890625,260.10906982421875,288.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578386813402,3.60180116842912e-08,0.0012578027090057,-0.0930373221635818,0.0,0.0,0.0,-0.0226683188229799,60.0,-22.44439125061035,-0.0,-1.0787223203578833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0001180971084977,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001243618316948,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,9.185332601191476e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0001243619772139,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0005899189854972,289.6409912109375,294.1499938964844,262.04998779296875,261.342529296875,263.5715026855469,260.0723876953125,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.607264531524379e-08,0.0012582697672769,-0.0931786820292472,0.0,0.0,0.0,-0.0226954035460948,60.0,-22.47307014465332,-0.0,-1.079523599401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0001180971084977,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001243618316948,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,9.185332601191476e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0001243619772139,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0005899189854972,289.6409912109375,294.1499938964844,262.04998779296875,261.342529296875,263.5715026855469,260.0723876953125,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.607264531524379e-08,0.0012582697672769,-0.0931786820292472,0.0,0.0,0.0,-0.0226954035460948,60.0,-22.47307014465332,-0.0,-1.079523599401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.0001181362749775,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0001244030863745,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.188379044644536e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001244032173417,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0005901146796531,289.6268615722656,294.1499938964844,262.0165100097656,261.31298828125,263.53729248046875,260.03729248046875,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145249576315e-08,0.0012586869997903,-0.0933049544692039,0.0,0.0,0.0,-0.0227195974439382,60.0,-22.49786758422852,-0.0,-1.0802396133158257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.0001181362749775,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0001244030863745,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.188379044644536e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001244032173417,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0005901146796531,289.6268615722656,294.1499938964844,262.0165100097656,261.31298828125,263.53729248046875,260.03729248046875,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145249576315e-08,0.0012586869997903,-0.0933049544692039,0.0,0.0,0.0,-0.0227195974439382,60.0,-22.49786758422852,-0.0,-1.0802396133158257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001181882689706,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.0001244578306796,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,9.192423021886498e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0001244579616468,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.0005903744022361,289.6127014160156,294.1499938964844,261.98907470703125,261.2880249023437,263.5031433105469,260.00640869140625,288.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.618624688783712e-08,0.0012592407874763,-0.0934725776314735,0.0,0.0,0.0,-0.0227517168968915,60.0,-22.519678115844727,-0.0,-1.0811906037133669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001181882689706,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.0001244578306796,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,9.192423021886498e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0001244579616468,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,0.0005903744022361,289.6127014160156,294.1499938964844,261.98907470703125,261.2880249023437,263.5031433105469,260.00640869140625,288.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592769926413,3.618624688783712e-08,0.0012592407874763,-0.0934725776314735,0.0,0.0,0.0,-0.0227517168968915,60.0,-22.519678115844727,-0.0,-1.0811906037133669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,0.0001182171254185,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0001244882296305,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001244883605977,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0005905185244046,289.6056213378906,294.1499938964844,261.9775085449219,261.2771911621094,263.48614501953125,259.9932556152344,288.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622221100840761e-08,0.0012595481239259,-0.0935656204819679,0.0,0.0,0.0,-0.02276954613626,60.0,-22.52924156188965,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,0.0001182470587082,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001245197345269,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663330078125,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,0.0001245198654942,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0005906680598855,289.5985412597656,294.1499938964844,261.9673156738281,261.2673645019531,263.46923828125,259.9814758300781,288.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53788948059082,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001183065542136,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,0.0001245823950739,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,0.0005909652682021,289.5843200683594,294.1499938964844,261.9508056640625,261.25067138671875,263.4356384277344,259.961669921875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.552282333374023,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001183065542136,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,0.0001245823950739,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,0.0005909652682021,289.5843200683594,294.1499938964844,261.9508056640625,261.25067138671875,263.4356384277344,259.961669921875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.552282333374023,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0001183602798846,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001246389729203,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379821777344,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,0.0001246391038876,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0005912336637265,289.570068359375,294.1499938964844,261.93914794921875,261.2377014160156,263.4024963378906,259.94696044921875,288.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.56185531616211,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0001183602798846,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001246389729203,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379821777344,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,0.0001246391038876,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0005912336637265,289.570068359375,294.1499938964844,261.93914794921875,261.2377014160156,263.4024963378906,259.94696044921875,288.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271094441413,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.56185531616211,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
