time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001184020366054,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0001246829488081,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,9.209048585034908e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0001246830652235,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0005914422217756,289.5558166503906,294.1499938964844,261.9319763183594,261.2281188964844,263.369873046875,259.93701171875,288.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645264001761461e-08,0.0012615179875865,-0.0941616892814636,0.0,0.0,0.0,-0.0228837765753269,60.0,-22.565656661987305,-0.0,-1.085104841536122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001184020366054,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0001246829488081,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,9.209048585034908e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0001246830652235,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0005914422217756,289.5558166503906,294.1499938964844,261.9319763183594,261.2281188964844,263.369873046875,259.93701171875,288.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645264001761461e-08,0.0012615179875865,-0.0941616892814636,0.0,0.0,0.0,-0.0228837765753269,60.0,-22.565656661987305,-0.0,-1.085104841536122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.000118426301924,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001247085019713,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,9.210935968440026e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001247086183866,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0005915634101256,289.54150390625,294.1499938964844,261.9288330078125,261.2215881347656,263.3378295898437,259.9312744140625,288.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261812984012,3.6482877163734884e-08,0.0012617765460163,-0.0942399054765701,0.0,0.0,0.0,-0.0228987671434879,60.0,-22.563308715820312,-0.0,-1.085549641288708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.000118426301924,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001247085019713,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,9.210935968440026e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001247086183866,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0005915634101256,289.54150390625,294.1499938964844,261.9288330078125,261.2215881347656,263.3378295898437,259.9312744140625,288.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261812984012,3.6482877163734884e-08,0.0012617765460163,-0.0942399054765701,0.0,0.0,0.0,-0.0228987671434879,60.0,-22.563308715820312,-0.0,-1.085549641288708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,0.0001184312495752,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,0.0001247137115569,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,9.211321594193578e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0001247138279723,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,0.0005915881483815,289.5343322753906,294.1499938964844,261.9286804199219,261.2193908691406,263.32208251953125,259.9300231933594,288.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618658365681,3.648904822739496e-08,0.0012618292821571,-0.0942558646202087,0.0,0.0,0.0,-0.0229018256068229,60.0,-22.559267044067383,-0.0,-1.0856403775960645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001184298307634,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,0.0001247122127097,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,9.211210999637842e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.0001247123436769,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0005915810470469,289.5271911621094,294.1499938964844,261.92938232421875,261.21783447265625,263.3065185546875,259.9296569824219,288.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618507025763,3.648727542326925e-08,0.0012618142645806,-0.094251275062561,0.0,0.0,0.0,-0.0229009464383125,60.0,-22.55352210998535,-0.0,-1.085614300677662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,0.0001184082866529,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001246895262738,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,9.209535346599296e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.0001246896426891,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0005914734792895,289.5128479003906,294.1499938964844,261.9331359863281,261.216552734375,263.2759094238281,259.9312744140625,288.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616211315616,3.646041690785752e-08,0.0012615846935659,-0.0941818058490753,0.0,0.0,0.0,-0.0228876341134309,60.0,-22.5368595123291,-0.0,-1.0852192389165793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,0.0001184082866529,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001246895262738,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,9.209535346599296e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,0.0001246896426891,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0005914734792895,289.5128479003906,294.1499938964844,261.9331359863281,261.216552734375,263.2759094238281,259.9312744140625,288.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616211315616,3.646041690785752e-08,0.0012615846935659,-0.0941818058490753,0.0,0.0,0.0,-0.0228876341134309,60.0,-22.5368595123291,-0.0,-1.0852192389165793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0001183593340101,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.0001246379833901,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,9.205727837979794e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0001246380998054,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.000591228948906,289.4984741210937,294.1499938964844,261.93975830078125,261.2174377441406,263.2461242675781,259.9361267089844,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610995909199,3.639939905042412e-08,0.0012610631529241,-0.0940239802002906,0.0,0.0,0.0,-0.0228573866188526,60.0,-22.51243019104004,-0.0,-1.084322036604135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0001183593340101,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.0001246379833901,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,9.205727837979794e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0001246380998054,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.000591228948906,289.4984741210937,294.1499938964844,261.93975830078125,261.2174377441406,263.2461242675781,259.9361267089844,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610995909199,3.639939905042412e-08,0.0012610631529241,-0.0940239802002906,0.0,0.0,0.0,-0.0228573866188526,60.0,-22.51243019104004,-0.0,-1.084322036604135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001182825508294,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0001245571329491,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,9.199755731970072e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0001245572493644,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0005908454186283,289.4841003417969,294.1499938964844,261.9488220214844,261.2201843261719,263.2172546386719,259.9437866210937,288.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602815404534,3.6303703154771945e-08,0.001260245218873,-0.0937764346599578,0.0,0.0,0.0,-0.0228099469095468,60.0,-22.480026245117188,-0.0,-1.0829155883129717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001182825508294,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0001245571329491,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,9.199755731970072e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0001245572493644,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0005908454186283,289.4841003417969,294.1499938964844,261.9488220214844,261.2201843261719,263.2172546386719,259.9437866210937,288.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602815404534,3.6303703154771945e-08,0.001260245218873,-0.0937764346599578,0.0,0.0,0.0,-0.0228099469095468,60.0,-22.480026245117188,-0.0,-1.0829155883129717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,0.0001181785337394,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0001244476006831,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,9.19166559469886e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,0.0001244477170985,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0005903258570469,289.4696960449219,294.1499938964844,261.9599304199219,261.22442626953125,263.1893005371094,259.95361328125,288.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.6174064632632514e-08,0.0012591371778398,-0.0934410691261291,0.0,0.0,0.0,-0.022745681926608,60.0,-22.44077110290528,-0.0,-1.081011760106776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,0.0001181785337394,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0001244476006831,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,9.19166559469886e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,0.0001244477170985,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0005903258570469,289.4696960449219,294.1499938964844,261.9599304199219,261.22442626953125,263.1893005371094,259.95361328125,288.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.6174064632632514e-08,0.0012591371778398,-0.0934410691261291,0.0,0.0,0.0,-0.022745681926608,60.0,-22.44077110290528,-0.0,-1.081011760106776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0001181180487037,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0001243839069502,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,9.18696096050553e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001243840088136,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.0005900237010791,289.4624938964844,294.1499938964844,261.96612548828125,261.22705078125,263.1756591796875,259.9591979980469,288.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867960108204e-08,0.0012584928190335,-0.0932460352778434,0.0,0.0,0.0,-0.022708311676979,60.0,-22.418779373168945,-0.0,-1.0799054450671974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0001180551334982,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0001243176520802,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,9.18206715141423e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,0.0001243177539436,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0005897093797102,289.455322265625,294.1499938964844,261.9726867675781,261.2299499511719,263.1622619628906,259.9652709960937,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578584719449,3.602026055204988e-08,0.0012578224996104,-0.093043141067028,0.0,0.0,0.0,-0.0226694364100694,60.0,-22.3955192565918,-0.0,-1.078755218486549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001179208047688,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001241762074641,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,9.171620331471786e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0001241763093275,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0005890384200029,289.44091796875,294.1499938964844,261.9866638183594,261.2363586425781,263.13604736328125,259.9783020019531,287.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564272619783,3.5852849578077446e-08,0.0012563914060592,-0.0926099643111229,0.0,0.0,0.0,-0.0225864462554454,60.0,-22.346529006958008,-0.0,-1.0763017854742429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001179208047688,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001241762074641,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,9.171620331471786e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0001241763093275,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0005890384200029,289.44091796875,294.1499938964844,261.9866638183594,261.2363586425781,263.13604736328125,259.9783020019531,287.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564272619783,3.5852849578077446e-08,0.0012563914060592,-0.0926099643111229,0.0,0.0,0.0,-0.0225864462554454,60.0,-22.346529006958008,-0.0,-1.0763017854742429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0001177689482574,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001240162819158,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001240163983311,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0005882798577658,289.426513671875,294.1499938964844,262.00146484375,261.243408203125,263.1108093261719,259.9925231933594,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.566358230955302e-08,0.0012547735823318,-0.0921201705932617,0.0,0.0,0.0,-0.0224926210939884,60.0,-22.293519973754883,-0.0,-1.0735313082932409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0001177689482574,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001240162819158,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001240163983311,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0005882798577658,289.426513671875,294.1499938964844,262.00146484375,261.243408203125,263.1108093261719,259.9925231933594,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.566358230955302e-08,0.0012547735823318,-0.0921201705932617,0.0,0.0,0.0,-0.0224926210939884,60.0,-22.293519973754883,-0.0,-1.0735313082932409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,0.0001175926008727,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0001238305849255,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,9.146092634182423e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,0.000123830686789,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0005873990012332,289.412109375,294.1499938964844,262.0167236328125,261.2507629394531,263.08660888671875,260.00738525390625,287.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529303785413,3.5443800783241386e-08,0.0012528949882835,-0.0915513336658477,0.0,0.0,0.0,-0.0223836693912744,60.0,-22.235782623291016,-0.0,-1.070318660367775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,0.0001175926008727,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0001238305849255,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,9.146092634182423e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,0.000123830686789,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0005873990012332,289.412109375,294.1499938964844,262.0167236328125,261.2507629394531,263.08660888671875,260.00738525390625,287.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529303785413,3.5443800783241386e-08,0.0012528949882835,-0.0915513336658477,0.0,0.0,0.0,-0.0223836693912744,60.0,-22.235782623291016,-0.0,-1.070318660367775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0001173933633253,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0001236207754118,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.130596299655735e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001236208772752,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0005864037666469,289.397705078125,294.1499938964844,262.031982421875,261.2581481933594,263.063232421875,260.02252197265625,287.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085422754287,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.17406272888184,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0001173933633253,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0001236207754118,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.130596299655735e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001236208772752,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0005864037666469,289.397705078125,294.1499938964844,262.031982421875,261.2581481933594,263.063232421875,260.02252197265625,287.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085422754287,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.17406272888184,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,0.000117283903819,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,0.0001235055242432,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,9.12208270165138e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0001235056261066,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,0.000585857022088,289.3905029296875,294.1499938964844,262.0395202636719,261.2617492675781,263.0518798828125,260.0300598144531,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641412869,3.50590738662504e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,-0.0221929494291543,60.0,-22.14137458801269,-0.0,-1.0647065096236474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0001171671174233,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,0.0001233825314557,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,9.112999396165832e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001233826333191,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,0.0005852736067026,289.38330078125,294.1499938964844,262.0469055175781,261.2652282714844,263.0407409667969,260.0375366210937,287.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352273954362e-08,0.0012483621248975,-0.0901785045862197,0.0,0.0,0.0,-0.0221207942813634,60.0,-22.10751724243164,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.0001169129245681,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.000123114863527,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,9.093229164136574e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,0.0001231149653904,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0005840038647875,289.3689270019531,294.1499938964844,262.0610046386719,261.271728515625,263.0190734863281,260.0520324707031,287.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459672726080498e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-22.03667449951172,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.0001169129245681,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.000123114863527,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,9.093229164136574e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,0.0001231149653904,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0005840038647875,289.3689270019531,294.1499938964844,262.0610046386719,261.271728515625,263.0190734863281,260.0520324707031,287.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459672726080498e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-22.03667449951172,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0001166350630228,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,0.0001228222681675,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,9.071617387235165e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.000122822355479,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,0.000582615903113,289.35455322265625,294.1499938964844,262.073974609375,261.2773132324219,262.9981994628906,260.0655822753906,287.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.961679458618164,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0001166350630228,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,0.0001228222681675,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,9.071617387235165e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.000122822355479,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,0.000582615903113,289.35455322265625,294.1499938964844,262.073974609375,261.2773132324219,262.9981994628906,260.0655822753906,287.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.961679458618164,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.000116338735097,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.0001225102168973,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.048570063896476e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0001225103042088,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.000581135682296,289.3401794433594,294.1499938964844,262.0853271484375,261.28173828125,262.9781799316406,260.07769775390625,287.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-21.88385772705078,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.000116338735097,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.0001225102168973,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.048570063896476e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0001225103042088,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.000581135682296,289.3401794433594,294.1499938964844,262.0853271484375,261.28173828125,262.9781799316406,260.07769775390625,287.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-21.88385772705078,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0001160337778856,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0001221890706801,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,0.0001221891725435,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0005796123878099,289.3258361816406,294.1499938964844,262.0946960449219,261.2846374511719,262.9588317871094,260.0882873535156,287.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106680954924e-08,0.0012362881097942,-0.0865194275975227,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.8051815032959,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0001160337778856,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0001221890706801,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,0.0001221891725435,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0005796123878099,289.3258361816406,294.1499938964844,262.0946960449219,261.2846374511719,262.9588317871094,260.0882873535156,287.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106680954924e-08,0.0012362881097942,-0.0865194275975227,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.8051815032959,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207275390625,0.0,0.0,0.0001158808372565,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0001220280246343,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,9.012954978970812e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,0.0001220281192217,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0005788484122604,289.3186950683594,294.1499938964844,262.0985412597656,261.28546142578125,262.9494323730469,260.0926818847656,287.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310460167967904e-08,0.0012346586445346,-0.0860253870487213,0.0,0.0,0.0,-0.0213261079043149,60.0,-21.76617813110352,-0.0,-1.0393844718237233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.0001157288061222,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.0001218679317389,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,9.001130820252001e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816955566406,0.0,0.0,0.0001218680190504,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.0005780889769084,289.3115234375,294.1499938964844,262.1017150878906,261.2857666015625,262.9401550292969,260.0966186523437,287.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099394747747e-08,0.001233038958162,-0.0855342373251915,0.0,0.0,0.0,-0.0212321821600198,60.0,-21.72760772705078,-0.0,-1.0366589719978948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,0.0001154315323219,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001215548909385,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,0.00012155497825,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0005766040412709,289.2972106933594,294.1499938964844,262.1058959960937,261.2848205566406,262.9220275878906,260.10260009765625,287.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.652841567993164,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,0.0001154315323219,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001215548909385,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,0.00012155497825,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0005766040412709,289.2972106933594,294.1499938964844,262.1058959960937,261.2848205566406,262.9220275878906,260.10260009765625,287.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.652841567993164,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,0.0001151500400737,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0001212584684253,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,8.956115925684571e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,0.0001212585557368,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0005751979770138,289.2829284667969,294.1499938964844,262.1069030761719,261.281494140625,262.9043884277344,260.10546875,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399711358266365e-08,0.0012268730206415,-0.0836639255285263,0.0,0.0,0.0,-0.0208746194839477,60.0,-21.583126068115234,-0.0,-1.02631609877335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
