time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,0.0001151500400737,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0001212584684253,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,8.956115925684571e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,0.0001212585557368,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,0.0005751979770138,289.2829284667969,294.1499938964844,262.1069030761719,261.281494140625,262.9043884277344,260.10546875,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399711358266365e-08,0.0012268730206415,-0.0836639255285263,0.0,0.0,0.0,-0.0208746194839477,60.0,-21.583126068115234,-0.0,-1.02631609877335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,0.0001148886512964,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001209832116728,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,8.935784717323259e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0001209832989843,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0005738922627642,289.2686767578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8871459960937,260.1052551269531,287.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073952382916104e-08,0.0012240881333127,-0.0828189402818679,0.0,0.0,0.0,-0.0207131318747997,60.0,-21.519210815429688,-0.0,-1.0216618306913008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,0.0001148886512964,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001209832116728,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,8.935784717323259e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0001209832989843,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0005738922627642,289.2686767578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8871459960937,260.1052551269531,287.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073952382916104e-08,0.0012240881333127,-0.0828189402818679,0.0,0.0,0.0,-0.0207131318747997,60.0,-21.519210815429688,-0.0,-1.0216618306913008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001146535796578,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0001207356690429,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,8.917501691030338e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,0.0001207357563544,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0005727180396206,289.25439453125,294.1499938964844,262.0977478027344,261.2664489746094,262.8702087402344,260.101318359375,287.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.178100271838957e-08,0.0012215836904942,-0.0820589065551757,0.0,0.0,0.0,-0.0205679051578044,60.0,-21.462974548339844,-0.0,-1.0174853315447765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001146535796578,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0001207356690429,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,8.917501691030338e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,0.0001207357563544,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0005727180396206,289.25439453125,294.1499938964844,262.0977478027344,261.2664489746094,262.8702087402344,260.101318359375,287.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.178100271838957e-08,0.0012215836904942,-0.0820589065551757,0.0,0.0,0.0,-0.0205679051578044,60.0,-21.462974548339844,-0.0,-1.0174853315447765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,0.0001145472488133,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0001206236993311,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.517578125,0.0,0.0,8.909231837606058e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0001206237866426,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0005721868947148,289.2472839355469,294.1499938964844,262.09283447265625,261.2607421875,262.86181640625,260.0978088378906,287.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204825179651,3.1648486498170314e-08,0.0012204508529976,-0.0817150697112083,0.0,0.0,0.0,-0.0205022133886814,60.0,-21.438161849975582,-0.0,-1.0155989116356069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,0.0001144485722761,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0001205197913805,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,8.901557157514617e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110168457031,0.0,0.0,0.0001205198786919,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0005716939922422,289.2401428222656,294.1499938964844,262.0867614746094,261.2541809082031,262.8534545898437,260.09326171875,287.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194310547783,3.152551997231967e-08,0.0012193995062261,-0.0813959687948226,0.0,0.0,0.0,-0.0204412546008825,60.0,-21.415611267089844,-0.0,-1.0138499817458069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,0.000114274691441,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,0.0001203366846311,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,8.888032607501373e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001203367646667,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,0.000570825417526,289.2259216308594,294.1499938964844,262.07098388671875,261.2383117675781,262.8367919921875,260.0809020996094,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175781885161,3.130881864876756e-08,0.0012175468727946,-0.0808335840702056,0.0,0.0,0.0,-0.0203338284045457,60.0,-21.3773250579834,-0.0,-1.0107715553431262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,0.000114274691441,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,0.0001203366846311,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,8.888032607501373e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001203367646667,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,0.000570825417526,289.2259216308594,294.1499938964844,262.07098388671875,261.2383117675781,262.8367919921875,260.0809020996094,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175781885161,3.130881864876756e-08,0.0012175468727946,-0.0808335840702056,0.0,0.0,0.0,-0.0203338284045457,60.0,-21.3773250579834,-0.0,-1.0107715553431262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.000114129310532,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001201835984829,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,8.876725769368932e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,0.0001201836785185,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0005700992187485,289.211669921875,294.1499938964844,262.04998779296875,261.21856689453125,262.8200988769531,260.0634460449219,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160291662439,3.1127644462003445e-08,0.001215998083353,-0.0803633406758308,0.0,0.0,0.0,-0.020244013518095,60.0,-21.349225997924805,-0.0,-1.008201380159335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.000114129310532,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001201835984829,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,8.876725769368932e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,0.0001201836785185,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0005700992187485,289.211669921875,294.1499938964844,262.04998779296875,261.21856689453125,262.8200988769531,260.0634460449219,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160291662439,3.1127644462003445e-08,0.001215998083353,-0.0803633406758308,0.0,0.0,0.0,-0.020244013518095,60.0,-21.349225997924805,-0.0,-1.008201380159335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,0.0001139924424933,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0001200394617626,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,8.866079588187858e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0001200395417981,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0005694155115634,289.1974182128906,294.1499938964844,262.0256652832031,261.196533203125,262.8032531738281,260.0419006347656,287.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145708315074,3.0957075125570555e-08,0.0012145398650318,-0.0799205675721168,0.0,0.0,0.0,-0.0201594568789005,60.0,-21.32798194885254,-0.0,-1.005784611152194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,0.0001139924424933,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0001200394617626,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,8.866079588187858e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0001200395417981,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0005694155115634,289.1974182128906,294.1499938964844,262.0256652832031,261.196533203125,262.8032531738281,260.0419006347656,287.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145708315074,3.0957075125570555e-08,0.0012145398650318,-0.0799205675721168,0.0,0.0,0.0,-0.0201594568789005,60.0,-21.32798194885254,-0.0,-1.005784611152194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0001138449442805,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0001198841418954,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,8.854607585817575e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0001198842219309,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0005686787771992,289.18316650390625,294.1499938964844,262.00018310546875,261.17401123046875,262.7862854003906,260.01788330078125,287.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129993410781,3.0773261272543095e-08,0.0012129684910178,-0.079443372786045,0.0,0.0,0.0,-0.020068334415555,60.0,-21.30844497680664,-0.0,-1.003183527359397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0001138449442805,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0001198841418954,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,8.854607585817575e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0001198842219309,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0005686787771992,289.18316650390625,294.1499938964844,262.00018310546875,261.17401123046875,262.7862854003906,260.01788330078125,287.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129993410781,3.0773261272543095e-08,0.0012129684910178,-0.079443372786045,0.0,0.0,0.0,-0.020068334415555,60.0,-21.30844497680664,-0.0,-1.003183527359397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001137665240094,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0001198015597765,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,8.848508150549605e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,0.000119801639812,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,0.0005682870396412,289.1760559082031,294.1499938964844,261.9870300292969,261.1625671386719,262.7777099609375,260.0052185058594,287.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163711898,3.067552967195297e-08,0.0012121330946683,-0.0791896283626556,0.0,0.0,0.0,-0.0200198851525783,60.0,-21.29840660095215,-0.0,-1.0018018770097117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,0.0001136851278715,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017944335937,0.0,0.0,0.0001197158489958,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,8.842177339829504e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,0.0001197159290313,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,0.0005678804591298,289.1689453125,294.1499938964844,261.9735717773437,261.1510009765625,262.76910400390625,259.99224853515625,287.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112965341657,3.057409259099586e-08,0.001211265916936,-0.0789262503385543,0.0,0.0,0.0,-0.0199696011841297,60.0,-21.2881088256836,-0.0,-1.0003688544202305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.000113512534881,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001195341028505,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,8.828753925627097e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0001195341756101,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0005670182872563,289.1546936035156,294.1499938964844,261.9458312988281,261.12744140625,262.75177001953125,259.96551513671875,287.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094576377421,3.03590077521676e-08,0.0012094272533431,-0.0783677324652671,0.0,0.0,0.0,-0.0198629759252071,60.0,-21.26657485961914,-0.0,-9.973337000701576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.000113512534881,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001195341028505,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,8.828753925627097e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0001195341756101,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0005670182872563,289.1546936035156,294.1499938964844,261.9458312988281,261.12744140625,262.75177001953125,259.96551513671875,287.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094576377421,3.03590077521676e-08,0.0012094272533431,-0.0783677324652671,0.0,0.0,0.0,-0.0198629759252071,60.0,-21.26657485961914,-0.0,-9.973337000701576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.000113328504085,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001193403077195,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,8.814439934212714e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.000119340387755,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0005660990718752,289.1404724121094,294.1499938964844,261.91705322265625,261.1033935546875,262.73419189453125,259.9376525878906,287.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074968544766,3.012966942605999e-08,0.0012074667029082,-0.0777721256017685,0.0,0.0,0.0,-0.0197492856532335,60.0,-21.243608474731445,-0.0,-9.941025069792889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.000113328504085,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001193403077195,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,8.814439934212714e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.000119340387755,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0005660990718752,289.1404724121094,294.1499938964844,261.91705322265625,261.1033935546875,262.73419189453125,259.9376525878906,287.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074968544766,3.012966942605999e-08,0.0012074667029082,-0.0777721256017685,0.0,0.0,0.0,-0.0197492856532335,60.0,-21.243608474731445,-0.0,-9.941025069792889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0001131316603277,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.000119133030239,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,8.799130591796711e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0001191331029986,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.000565115828067,289.126220703125,294.1499938964844,261.8872375488281,261.0787658691406,262.7164001464844,259.90875244140625,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053996324539,2.988436875739353e-08,0.0012053697137162,-0.0771349743008613,0.0,0.0,0.0,-0.0196276828646659,60.0,-21.219242095947266,-0.0,-9.906522535629848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0001131316603277,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.000119133030239,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,8.799130591796711e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0001191331029986,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.000565115828067,289.126220703125,294.1499938964844,261.8872375488281,261.0787658691406,262.7164001464844,259.90875244140625,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053996324539,2.988436875739353e-08,0.0012053697137162,-0.0771349743008613,0.0,0.0,0.0,-0.0196276828646659,60.0,-21.219242095947266,-0.0,-9.906522535629848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001129245501942,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0001189149261335,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,8.783021621638909e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0001189149988931,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0005640812451019,289.1120300292969,294.1499938964844,261.8564147949219,261.0535888671875,262.6983947753906,259.8788757324219,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192747198,2.9626260555915e-08,0.0012031631777063,-0.0764644518494606,0.0,0.0,0.0,-0.0194997303187847,60.0,-21.19353485107422,-0.0,-9.870282724477877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001129245501942,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0001189149261335,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,8.783021621638909e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0001189149988931,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,0.0005640812451019,289.1120300292969,294.1499938964844,261.8564147949219,261.0535888671875,262.6983947753906,259.8788757324219,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203192747198,2.9626260555915e-08,0.0012031631777063,-0.0764644518494606,0.0,0.0,0.0,-0.0194997303187847,60.0,-21.19353485107422,-0.0,-9.870282724477877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0001128167568822,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.0001188014211948,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,8.774638263275847e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0001188014939543,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.0005635428242385,289.1049194335937,294.1499938964844,261.84063720703125,261.040771484375,262.68927001953125,259.8635559082031,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020443100482,2.9491937780790067e-08,0.0012020148569718,-0.0761154666543006,0.0,0.0,0.0,-0.0194331407546997,60.0,-21.18018341064453,-0.0,-9.851449078723817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,0.0001127066279877,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001186854497063,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.0001186855224659,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0005629927036352,289.0978088378906,294.1499938964844,261.8246459960937,261.02783203125,262.6800842285156,259.8479919433594,287.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354692898664325e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651039153337,60.0,-21.16655731201172,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0001124794216593,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.0001184461943921,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,0.0001184462598757,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,0.000561857712455,289.0836181640625,294.1499938964844,261.7919311523437,261.0014953613281,262.6615295410156,259.816162109375,287.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.907155050024812e-08,0.0011984209995716,-0.0750230774283409,0.0,0.0,0.0,-0.0192247424274683,60.0,-21.13852500915528,-0.0,-9.792622535087504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0001124794216593,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32080078125,0.0,0.0,0.0001184461943921,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,0.0001184462598757,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,0.000561857712455,289.0836181640625,294.1499938964844,261.7919311523437,261.0014953613281,262.6615295410156,259.816162109375,287.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.907155050024812e-08,0.0011984209995716,-0.0750230774283409,0.0,0.0,0.0,-0.0192247424274683,60.0,-21.13852500915528,-0.0,-9.792622535087504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0001122450485127,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0001181993866339,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,0.0001181994593935,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0005606869817711,289.0694274902344,294.1499938964844,261.75830078125,260.9745178222656,262.6427001953125,259.78350830078125,287.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.109678268432617,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0001122450485127,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0001181993866339,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,0.0001181994593935,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0005606869817711,289.0694274902344,294.1499938964844,261.75830078125,260.9745178222656,262.6427001953125,259.78350830078125,287.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.109678268432617,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523254394531,0.0,0.0,0.0001120045635616,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0001179461469291,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0005594857502728,289.0552673339844,294.1499938964844,261.7238464355469,260.94696044921875,262.62359619140625,259.7499694824219,287.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.08023262023925,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523254394531,0.0,0.0,0.0001120045635616,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0001179461469291,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0005594857502728,289.0552673339844,294.1499938964844,261.7238464355469,260.94696044921875,262.62359619140625,259.7499694824219,287.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.08023262023925,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.0001117598367272,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0001176884325104,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.314208984375,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28033447265625,0.0,0.0,0.0005582632729783,289.0411071777344,294.1499938964844,261.68853759765625,260.91876220703125,262.60418701171875,259.7156066894531,287.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.050443649291992,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.0001117598367272,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0001176884325104,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.314208984375,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28033447265625,0.0,0.0,0.0005582632729783,289.0411071777344,294.1499938964844,261.68853759765625,260.91876220703125,262.60418701171875,259.7156066894531,287.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.050443649291992,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,0.0001116365820053,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0001175586439785,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,0.0001175587094621,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,0.0005576476105488,289.0340270996094,294.1499938964844,261.67059326171875,260.9044189453125,262.5943908691406,259.6981201171875,287.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03551483154297,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236999511719,0.0,0.0,0.0001115129198296,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.0001174284188891,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,0.0001174284843727,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.0005570298526436,289.0269775390625,294.1499938964844,261.6524353027344,260.889892578125,262.58447265625,259.680419921875,287.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.020627975463867,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0001112659156206,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0001171683106804,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.000117168376164,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0005557960248552,289.0128479003906,294.1499938964844,261.6155700683594,260.8603820800781,262.5644226074219,259.6444396972656,287.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9912338256836,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0001112659156206,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0001171683106804,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.000117168376164,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0005557960248552,289.0128479003906,294.1499938964844,261.6155700683594,260.8603820800781,262.5644226074219,259.6444396972656,287.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9912338256836,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
