time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001060501963365,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.0001116759231081,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.000529742508661,288.7342529296875,294.1499938964844,260.7455139160156,260.0953063964844,262.0927734375,258.8009033203125,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.440649032592773,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001057675326592,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,0.000111378270958,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0005283305654302,288.7205505371094,294.1499938964844,260.6873779296875,260.0390625,262.065185546875,258.7465515136719,287.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.4185848236084,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001057675326592,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,0.000111378270958,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0005283305654302,288.7205505371094,294.1499938964844,260.6873779296875,260.0390625,262.065185546875,258.7465515136719,287.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.4185848236084,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0001054834210663,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,0.0001110790835809,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,0.0005269113462418,288.7068786621094,294.1499938964844,260.626953125,259.9804077148437,262.0370178222656,258.689697265625,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.397869110107425,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0001054834210663,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,0.0001110790835809,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,0.0005269113462418,288.7068786621094,294.1499938964844,260.626953125,259.9804077148437,262.0370178222656,258.689697265625,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.397869110107425,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,0.0001051987637765,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,0.0001107793286792,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.000525489449501,288.6932067871094,294.1499938964844,260.5645751953125,259.919677734375,262.0082397460937,258.6307067871094,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.378421783447266,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,0.0001051987637765,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,0.0001107793286792,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.000525489449501,288.6932067871094,294.1499938964844,260.5645751953125,259.919677734375,262.0082397460937,258.6307067871094,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.378421783447266,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808349609375,0.0,0.0,0.0001050564897013,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,0.0001106295094359,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0001106295530917,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,0.0005247787339612,288.6864013671875,294.1499938964844,260.53277587890625,259.8886413574219,261.9936218261719,258.6005554199219,287.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.369117736816406,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0001049144993885,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0001104799885069,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576416015625,0.0,0.0,0.0001104800321627,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.000524069473613,288.6795654296875,294.1499938964844,260.50054931640625,259.857177734375,261.9788513183594,258.5699462890625,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.3601188659668,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,0.0001046318720909,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0001101823654607,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439697265625,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0005226577050052,288.6659545898437,294.1499938964844,260.43511962890625,259.79315185546875,261.9488220214844,258.5075378417969,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.343063354492188,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,0.0001046318720909,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0001101823654607,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439697265625,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0005226577050052,288.6659545898437,294.1499938964844,260.43511962890625,259.79315185546875,261.9488220214844,258.5075378417969,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.343063354492188,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94677734375,0.0,0.0,0.0001043511365423,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0001098867360269,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93084716796875,0.0,0.0,0.0001098867796827,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0005212553660385,288.6523742675781,294.1499938964844,260.3686218261719,259.7279663085937,261.9181823730469,258.4438781738281,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.327014923095703,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94677734375,0.0,0.0,0.0001043511365423,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0001098867360269,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93084716796875,0.0,0.0,0.0001098867796827,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0005212553660385,288.6523742675781,294.1499938964844,260.3686218261719,259.7279663085937,261.9181823730469,258.4438781738281,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.327014923095703,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0001040737479343,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0001095946354325,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,0.0001095946790883,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0005198697908781,288.6387939453125,294.1499938964844,260.3013000488281,259.661865234375,261.88690185546875,258.3791809082031,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31206321716309,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0001040737479343,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0001095946354325,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,0.0001095946790883,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0005198697908781,288.6387939453125,294.1499938964844,260.3013000488281,259.661865234375,261.88690185546875,258.3791809082031,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31206321716309,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,0.0001037999463733,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,0.0001093063110602,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001093063474399,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,0.0005185020854696,288.6252746582031,294.1499938964844,260.2334289550781,259.5951843261719,261.8550109863281,258.313720703125,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29806900024414,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,0.0001037999463733,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,0.0001093063110602,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001093063474399,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821105957031,0.0,0.0,0.0005185020854696,288.6252746582031,294.1499938964844,260.2334289550781,259.5951843261719,261.8550109863281,258.313720703125,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29806900024414,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128723144531,0.0,0.0,0.0001036647372529,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,0.0001091639278456,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,0.0001091639715014,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,0.00051782670198,288.6184997558594,294.1499938964844,260.19940185546875,259.5617370605469,261.8388366699219,258.2807922363281,287.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.291423797607425,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,0.0001035307868733,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691101074219,0.0,0.0,0.0001090228761313,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001090229125111,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0005171576049178,288.6117553710937,294.1499938964844,260.16534423828125,259.5282287597656,261.8224792480469,258.24774169921875,287.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.79207386707958e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.28499794006348,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0001032675500027,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0001087456694222,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0005158426356501,288.5982666015625,294.1499938964844,260.0973205566406,259.4612731933594,261.789306640625,258.1815795898437,287.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.27284049987793,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0001032675500027,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0001087456694222,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0005158426356501,288.5982666015625,294.1499938964844,260.0973205566406,259.4612731933594,261.789306640625,258.1815795898437,287.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.27284049987793,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030091007123,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0001084735122276,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642883300781,0.0,0.0,0.0001084735486074,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0005145516479387,288.58477783203125,294.1499938964844,260.0296325683594,259.3946228027344,261.7555847167969,258.1153869628906,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.261335372924805,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030091007123,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0001084735122276,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642883300781,0.0,0.0,0.0001084735486074,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0005145516479387,288.58477783203125,294.1499938964844,260.0296325683594,259.3946228027344,261.7555847167969,258.1153869628906,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.261335372924805,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.000102757498098,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,0.000108208565507,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510131835937,0.0,0.0,0.0001082086018868,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,0.0005132948281243,288.5713195800781,294.1499938964844,259.9625549316406,259.3285827636719,261.7213134765625,258.04949951171875,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.25052261352539,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.000102757498098,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,0.000108208565507,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510131835937,0.0,0.0,0.0001082086018868,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,0.0005132948281243,288.5713195800781,294.1499938964844,259.9625549316406,259.3285827636719,261.7213134765625,258.04949951171875,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.25052261352539,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,0.0001025131350615,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0001079512367141,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0005120742134749,288.5578918457031,294.1499938964844,259.8963928222656,259.263427734375,261.6865234375,257.984130859375,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.24028778076172,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,0.0001025131350615,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0001079512367141,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0005120742134749,288.5578918457031,294.1499938964844,259.8963928222656,259.263427734375,261.6865234375,257.984130859375,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.24028778076172,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.000102393576526,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,0.0001078253335435,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309631347656,0.0,0.0,7.963945245137438e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,0.0001078253771993,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,0.000511477002874,288.5511779785156,294.1499938964844,259.86376953125,259.2312927246094,261.6689453125,257.9517517089844,287.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.235376358032227,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388366699219,0.0,0.0,0.0001022760261548,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0001077015549526,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0005108898039907,288.54449462890625,294.1499938964844,259.8314514160156,259.1994934082031,261.6512145996094,257.91961669921875,286.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.23056602478028,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254699707031,0.0,0.0,0.0001020474155666,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.000107460815343,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,0.0001074608517228,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0005097478278912,288.5310974121094,294.1499938964844,259.7679748535156,259.1370544433594,261.6154479980469,257.856201171875,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246424839559e-08,0.001087283482775,-0.0411331988871097,0.0,0.0,0.0,-0.0127806160598993,60.0,-20.221229553222656,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254699707031,0.0,0.0,0.0001020474155666,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.000107460815343,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,0.0001074608517228,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0005097478278912,288.5310974121094,294.1499938964844,259.7679748535156,259.1370544433594,261.6154479980469,257.856201171875,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246424839559e-08,0.001087283482775,-0.0411331988871097,0.0,0.0,0.0,-0.0127806160598993,60.0,-20.221229553222656,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,0.0001018268667394,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,0.0001072285595,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,0.0005086461314931,288.5177307128906,294.1499938964844,259.7062683105469,259.076416015625,261.5792541503906,257.7940673828125,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148548841476,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.21217155456543,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,0.0001018268667394,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,0.0001072285595,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,0.0005086461314931,288.5177307128906,294.1499938964844,259.7062683105469,259.076416015625,261.5792541503906,257.7940673828125,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148548841476,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.21217155456543,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,0.0001016153837554,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0001070058642653,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78485107421875,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0005075897788628,288.5043640136719,294.1499938964844,259.6466369628906,259.01788330078125,261.5426940917969,257.73345947265625,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534162400854257e-08,0.001082680770196,-0.0397260002791881,0.0,0.0,0.0,-0.0125137586146593,60.0,-20.20327949523925,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,0.0001016153837554,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0001070058642653,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78485107421875,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850646972656,0.0,0.0,0.0001070059006451,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0005075897788628,288.5043640136719,294.1499938964844,259.6466369628906,259.01788330078125,261.5426940917969,257.73345947265625,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534162400854257e-08,0.001082680770196,-0.0397260002791881,0.0,0.0,0.0,-0.0125137586146593,60.0,-20.20327949523925,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,0.0001014131848933,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.0001067929406417,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719421386719,0.0,0.0,0.0001067929770215,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.000506579701323,288.49102783203125,294.1499938964844,259.58935546875,258.9617004394531,261.5057983398437,257.6747131347656,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282228815749477e-08,0.0010805266210809,-0.0390673279762268,0.0,0.0,0.0,-0.012388864532113,60.0,-20.194456100463867,-0.0,-7.96053569729338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,0.0001014131848933,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.0001067929406417,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719421386719,0.0,0.0,0.0001067929770215,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.000506579701323,288.49102783203125,294.1499938964844,259.58935546875,258.9617004394531,261.5057983398437,257.6747131347656,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282228815749477e-08,0.0010805266210809,-0.0390673279762268,0.0,0.0,0.0,-0.012388864532113,60.0,-20.194456100463867,-0.0,-7.96053569729338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787780761719,0.0,0.0,0.00010131556337,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,0.0001066901386366,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76513671875,0.0,0.0,7.880100019974634e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,0.0001066901750164,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,0.0005060920957475,288.4843444824219,294.1499938964844,259.5616760253906,258.93463134765625,261.4872436523437,257.64617919921875,286.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795017005875,1.5160594557528384e-08,0.0010794865665957,-0.0387493036687374,0.0,0.0,0.0,-0.0123285660520195,60.0,-20.190025329589844,-0.0,-7.94521710645313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,0.0001012205757433,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0001065901087713,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587890625,0.0,0.0,0.0001065901451511,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0005056175868958,288.4776916503906,294.1499938964844,259.5346984863281,258.9082336425781,261.4685974121094,257.6182556152344,286.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.185562133789062,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
