time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75885009765625,0.0,0.0,0.0001010377673082,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,0.0005047044251114,288.46435546875,294.1499938964844,259.48297119140625,258.8577575683594,261.4311828613281,257.56396484375,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17649269104004,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75885009765625,0.0,0.0,0.0001010377673082,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,0.0005047044251114,288.46435546875,294.1499938964844,259.48297119140625,258.8577575683594,261.4311828613281,257.56396484375,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17649269104004,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,0.0001008655017358,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.714111328125,0.0,0.0,0.0001062162045855,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323608398437,0.0,0.0,7.845095387892798e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,0.0001062162409652,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.714111328125,0.0,0.0,0.0005038439412601,288.4510498046875,294.1499938964844,259.4344482421875,258.810546875,261.39361572265625,257.5122985839844,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747064370661,1.4599839559537033e-08,0.0010746918851509,-0.0372829958796501,0.0,0.0,0.0,-0.0120505765080451,60.0,-20.16709899902344,-0.0,-7.874787399941854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,0.0001008655017358,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.714111328125,0.0,0.0,0.0001062162045855,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323608398437,0.0,0.0,7.845095387892798e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,0.0001062162409652,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.714111328125,0.0,0.0,0.0005038439412601,288.4510498046875,294.1499938964844,259.4344482421875,258.810546875,261.39361572265625,257.5122985839844,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747064370661,1.4599839559537033e-08,0.0010746918851509,-0.0372829958796501,0.0,0.0,0.0,-0.0120505765080451,60.0,-20.16709899902344,-0.0,-7.874787399941854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,0.0001007034297799,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0001060455324477,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71929931640625,0.0,0.0,7.832489063730463e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195129394531,0.0,0.0,0.0001060455615515,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0005030343309044,288.4377746582031,294.1499938964844,259.389404296875,258.76690673828125,261.3559265136719,257.4636535644531,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397897984963492e-08,0.0010729652130976,-0.0367548838257789,0.0,0.0,0.0,-0.011950465850532,60.0,-20.157230377197266,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,0.0001007034297799,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0001060455324477,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71929931640625,0.0,0.0,7.832489063730463e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195129394531,0.0,0.0,0.0001060455615515,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0005030343309044,288.4377746582031,294.1499938964844,259.389404296875,258.76690673828125,261.3559265136719,257.4636535644531,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397897984963492e-08,0.0010729652130976,-0.0367548838257789,0.0,0.0,0.0,-0.011950465850532,60.0,-20.157230377197266,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,0.0001005519734462,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064208984375,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,0.0005022778059355,288.4244689941406,294.1499938964844,259.3481750488281,258.7271423339844,261.3182067871094,257.4183959960937,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.14671516418457,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,0.0001005519734462,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064208984375,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,0.0005022778059355,288.4244689941406,294.1499938964844,259.3481750488281,258.7271423339844,261.3182067871094,257.4183959960937,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.14671516418457,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,0.0001004802179522,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996765136719,0.0,0.0,7.815128628863022e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69989013671875,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,0.0005019193631596,288.4178466796875,294.1499938964844,259.3290405273437,258.70880126953125,261.2993469238281,257.39697265625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119790670008573e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.14119529724121,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,0.0001004113073577,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,0.0001057379122357,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,7.809768430888653e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,0.000501575123053,288.41119384765625,294.1499938964844,259.3110046386719,258.6915283203125,261.280517578125,257.37646484375,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033932238532998e-08,0.0010698529658839,-0.0358029790222644,0.0,0.0,0.0,-0.0117700332775712,60.0,-20.13545227050781,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,0.0001002812787191,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.0005009256419725,288.3979187011719,294.1499938964844,259.2781677246094,258.660400390625,261.2429504394531,257.33807373046875,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.123291015625,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,0.0001002812787191,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.0005009256419725,288.3979187011719,294.1499938964844,259.2781677246094,258.660400390625,261.2429504394531,257.33807373046875,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.123291015625,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,0.0001001619239104,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0005003294209018,288.3846740722656,294.1499938964844,259.25,258.6340026855469,261.2055358886719,257.3037109375,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723216341077205e-08,0.0010671962518244,-0.0349902622401714,0.0,0.0,0.0,-0.0116159981116652,60.0,-20.109952926635746,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,0.0001001619239104,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672058105469,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0005003294209018,288.3846740722656,294.1499938964844,259.25,258.6340026855469,261.2055358886719,257.3037109375,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723216341077205e-08,0.0010671962518244,-0.0349902622401714,0.0,0.0,0.0,-0.0116159981116652,60.0,-20.109952926635746,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001000390620902,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,0.0001053459272952,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,0.0001053459563991,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,0.0004997157375328,288.37139892578125,294.1499938964844,259.2263488769531,258.6124267578125,261.1683959960937,257.2734680175781,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570144119512406e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,-0.0115401148796081,60.0,-20.09427833557129,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001000390620902,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,0.0001053459272952,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,0.0001053459563991,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,0.0004997157375328,288.37139892578125,294.1499938964844,259.2263488769531,258.6124267578125,261.1683959960937,257.2734680175781,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570144119512406e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,-0.0115401148796081,60.0,-20.09427833557129,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,9.989705722546204e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001051963845384,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0004990063607692,288.358154296875,294.1499938964844,259.20672607421875,258.5953063964844,261.1316223144531,257.2476806640625,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07272720336914,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,9.989705722546204e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001051963845384,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0004990063607692,288.358154296875,294.1499938964844,259.20672607421875,258.5953063964844,261.1316223144531,257.2476806640625,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07272720336914,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463317871094,0.0,0.0,9.981910261558367e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6178894042969,0.0,0.0,0.0001051142971846,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343994140625,0.0,0.0,7.763708708807826e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0001051143262884,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6178894042969,0.0,0.0,0.0004986170097254,288.3515319824219,294.1499938964844,259.1983642578125,258.5883178710937,261.1134033203125,257.2364196777344,286.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086898151316e-08,0.0010635441867634,-0.0338729433715343,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.05948257446289,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,9.973785927286372e-05,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.0,0.0,0.0001050287464749,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,7.757389539619908e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280822753906,0.0,0.0,0.0001050287755788,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.0,0.0,0.0004982111859135,288.34490966796875,294.1499938964844,259.1908874511719,258.5823669433594,261.0953063964844,257.2259521484375,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.04500961303711,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265563964844,0.0,0.0,9.956290887203068e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,7.743782043689862e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,0.000104844541056,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,0.0004973372560925,288.3316650390625,294.1499938964844,259.1785583496094,258.5732727050781,261.0594482421875,257.2079162597656,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976882679538448e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.011425018310547,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265563964844,0.0,0.0,9.956290887203068e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,7.743782043689862e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,0.000104844541056,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,0.0004973372560925,288.3316650390625,294.1499938964844,259.1785583496094,258.5732727050781,261.0594482421875,257.2079162597656,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976882679538448e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.011425018310547,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,9.937411959981546e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,0.0004963941755704,288.3184509277344,294.1499938964844,259.16949462890625,258.5677490234375,261.0241394042969,257.1932373046875,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.972570419311523,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,9.937411959981546e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,0.0004963941755704,288.3184509277344,294.1499938964844,259.16949462890625,258.5677490234375,261.0241394042969,257.1932373046875,286.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.972570419311523,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,9.917251009028404e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0001044334057951,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0004953871248289,288.30523681640625,294.1499938964844,259.1634521484375,258.5655212402344,260.98944091796875,257.1820373535156,286.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490471767989676e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.92848396301269,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,9.917251009028404e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0001044334057951,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0004953871248289,288.30523681640625,294.1499938964844,259.1634521484375,258.5655212402344,260.98944091796875,257.1820373535156,286.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490471767989676e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.92848396301269,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,9.896049596136436e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0001042101430357,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760498046875,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0004943280364386,288.29205322265625,294.1499938964844,259.16015625,258.5663146972656,260.955322265625,257.1736145019531,286.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.222631684782982e-08,0.0010543972020968,-0.0310740116983652,0.0,0.0,0.0,-0.0108739249408245,60.0,-19.8803825378418,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,9.896049596136436e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0001042101430357,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760498046875,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0004943280364386,288.29205322265625,294.1499938964844,259.16015625,258.5663146972656,260.955322265625,257.1736145019531,286.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.222631684782982e-08,0.0010543972020968,-0.0310740116983652,0.0,0.0,0.0,-0.0108739249408245,60.0,-19.8803825378418,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,9.885101462714374e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539245605469,0.0,0.0,0.0001040948554873,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,7.688412733841687e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.0001040948845911,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539245605469,0.0,0.0,0.0004937811754643,288.28546142578125,294.1499938964844,259.1594543457031,258.5677185058594,260.9385681152344,257.1705322265625,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532429441809,1.2089911294310696e-08,0.0010532309534028,-0.0307170692831277,0.0,0.0,0.0,-0.0108063034713268,60.0,-19.854660034179688,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,9.8739517852664e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54754638671875,0.0,0.0,0.0001039774433593,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,7.679740519961342e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.0001039774724631,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54754638671875,0.0,0.0,0.0004932242445647,288.27886962890625,294.1499938964844,259.1593322753906,258.5697631835937,260.9219665527344,257.16815185546875,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950993972220658e-08,0.0010520430514588,-0.0303535442799329,0.0,0.0,0.0,-0.0107374368235468,60.0,-19.82807731628418,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609130859375,0.0,0.0,9.851126378634945e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,0.0001037370820995,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499572753906,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0004920840729027,288.2657165527344,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,257.1651306152344,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666606347660036e-08,0.0010496113682165,-0.0296093039214611,0.0,0.0,0.0,-0.0105964541435241,60.0,-19.77263069152832,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609130859375,0.0,0.0,9.851126378634945e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,0.0001037370820995,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499572753906,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0004920840729027,288.2657165527344,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,257.1651306152344,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666606347660036e-08,0.0010496113682165,-0.0296093039214611,0.0,0.0,0.0,-0.0105964541435241,60.0,-19.77263069152832,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,9.82776764431037e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370483398437,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,0.0001034911329043,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,0.0004909172421321,288.2525939941406,294.1499938964844,259.1641540527344,258.58367919921875,260.8573608398437,257.1643371582031,286.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375573372163217e-08,0.0010471228742972,-0.0288476236164569,0.0,0.0,0.0,-0.010452177375555,60.0,-19.71448135375977,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,9.82776764431037e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370483398437,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,0.0001034911329043,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,0.0004909172421321,288.2525939941406,294.1499938964844,259.1641540527344,258.58367919921875,260.8573608398437,257.1643371582031,286.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375573372163217e-08,0.0010471228742972,-0.0288476236164569,0.0,0.0,0.0,-0.010452177375555,60.0,-19.71448135375977,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.804044384509324e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5241394042969,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243225097656,0.0,0.0,0.0001032413128996,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0004897322505712,288.2394714355469,294.1499938964844,259.16925048828125,258.593505859375,260.8262023925781,257.16558837890625,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080003581298571e-08,0.0010445956140756,-0.0280740186572074,0.0,0.0,0.0,-0.0103056505322456,60.0,-19.654090881347656,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.804044384509324e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5241394042969,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243225097656,0.0,0.0,0.0001032413128996,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0004897322505712,288.2394714355469,294.1499938964844,259.16925048828125,258.593505859375,260.8262023925781,257.16558837890625,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080003581298571e-08,0.0010445956140756,-0.0280740186572074,0.0,0.0,0.0,-0.0103056505322456,60.0,-19.654090881347656,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,9.780145046534015e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0001029896156978,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5112609863281,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0004885384114459,288.22637939453125,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,257.1685485839844,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782237325202004e-08,0.0010420494945719,-0.0272946152836084,0.0,0.0,0.0,-0.010158035904169,60.0,-19.59213638305664,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,9.780145046534015e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0001029896156978,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5112609863281,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0004885384114459,288.22637939453125,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,257.1685485839844,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782237325202004e-08,0.0010420494945719,-0.0272946152836084,0.0,0.0,0.0,-0.010158035904169,60.0,-19.59213638305664,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152893066406,0.0,0.0,9.7681739134714e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,0.0001028635524562,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048217773437,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050048828125,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,0.0004879404150415,288.2198486328125,294.1499938964844,259.1795654296875,258.6110534667969,260.7809143066406,257.17059326171875,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633080194111244e-08,0.001040774048306,-0.0269041806459426,0.0,0.0,0.0,-0.0100840926170349,60.0,-19.56072425842285,-0.0,-7.385514066982068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
