time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087890625,0.0,0.0,9.756225335877387e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.0,0.0,7.58817550376989e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985656738281,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,0.0004873435827903,288.2133178710937,294.1499938964844,259.18359375,258.61749267578125,260.7662048339844,257.1730041503906,286.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484218826434244e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.529102325439453,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958190917969,0.0,0.0,9.732462058309466e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0001024874945869,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855651855469,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857482910156,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0004861565248575,288.20025634765625,294.1499938964844,259.1922912597656,258.63104248046875,260.7373352050781,257.1786499023437,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.025739436969161,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.465517044067383,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958190917969,0.0,0.0,9.732462058309466e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0001024874945869,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855651855469,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857482910156,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0004861565248575,288.20025634765625,294.1499938964844,259.1922912597656,258.63104248046875,260.7373352050781,257.1786499023437,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.025739436969161,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.465517044067383,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,9.708998550195248e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,0.0001022404103423,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,0.0004849844845011,288.1872253417969,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,257.1853332519531,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895815722416046e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185987979173,60.0,-19.40185165405273,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,9.708998550195248e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,0.0001022404103423,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,0.0004849844845011,288.1872253417969,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,257.1853332519531,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895815722416046e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185987979173,60.0,-19.40185165405273,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.686010162113234e-05,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0001019983319565,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601135253906,0.0,0.0,0.0001019983537844,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0004838361637666,288.1742248535156,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,257.19287109375,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609395945631153e-09,0.0010320207802578,-0.024224242195487,0.0,0.0,0.0,-0.0095766084268689,60.0,-19.33864974975586,-0.0,-7.261793655288784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.686010162113234e-05,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0001019983319565,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601135253906,0.0,0.0,0.0001019983537844,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0004838361637666,288.1742248535156,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,257.19287109375,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609395945631153e-09,0.0010320207802578,-0.024224242195487,0.0,0.0,0.0,-0.0095766084268689,60.0,-19.33864974975586,-0.0,-7.261793655288784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,9.663593664299695e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0001017622780636,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471740722656,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,0.0001017622998915,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0004827164229936,288.1612243652344,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,257.2009582519531,286.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330114458805385e-09,0.0010296326363459,-0.0234930086880922,0.0,0.0,0.0,-0.009438157081604,60.0,-19.27626609802246,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,9.663593664299695e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0001017622780636,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471740722656,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,0.0001017622998915,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0004827164229936,288.1612243652344,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,257.2009582519531,286.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296419495716,9.330114458805385e-09,0.0010296326363459,-0.0234930086880922,0.0,0.0,0.0,-0.009438157081604,60.0,-19.27626609802246,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505920410156,0.0,0.0,9.652654989622532e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272155761719,0.0,0.0,0.0001016470851027,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,7.50762119423598e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,0.0001016471069306,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272155761719,0.0,0.0,0.0004821699985768,288.1547546386719,294.1499938964844,259.2265319824219,258.6817932128906,260.6421813964844,257.2051696777344,286.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284765157848,9.193827921194496e-09,0.0010284673189744,-0.0231361631304025,0.0,0.0,0.0,-0.0093705942854285,60.0,-19.2456169128418,-0.0,-7.211866659417866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44415283203125,0.0,0.0,9.641910583013669e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0001015339439618,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344177246094,0.0,0.0,7.49926402932033e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,0.0001015339657897,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0004816332948394,288.14825439453125,294.1499938964844,259.2314453125,258.68896484375,260.6293334960937,257.2094421386719,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059963446134134e-09,0.0010273226071149,-0.0227856487035751,0.0,0.0,0.0,-0.0093042319640517,60.0,-19.21534538269043,-0.0,-7.195820472816197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,9.62111007538624e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0001013149085338,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42169189453125,0.0,0.0,7.483085937565193e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0001013149303616,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0004805942880921,288.13531494140625,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,257.21807861328125,286.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251154890283,8.800816075904551e-09,0.0010251066414639,-0.0221070665866136,0.0,0.0,0.0,-0.0091757606714963,60.0,-19.156150817871094,-0.0,-7.164808124571209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,9.62111007538624e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0001013149085338,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42169189453125,0.0,0.0,7.483085937565193e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0001013149303616,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0004805942880921,288.13531494140625,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,257.21807861328125,286.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251154890283,8.800816075904551e-09,0.0010251066414639,-0.0221070665866136,0.0,0.0,0.0,-0.0091757606714963,60.0,-19.156150817871094,-0.0,-7.164808124571209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,9.60116449277848e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39581298828125,0.0,0.0,0.0001011048734653,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39581298828125,0.0,0.0,0.000479597976664,288.12237548828125,294.1499938964844,259.25,258.7159729003906,260.57958984375,257.2266540527344,286.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552317964927171e-09,0.0010229817125946,-0.021456342190504,0.0,0.0,0.0,-0.0090525699779391,60.0,-19.09909439086914,-0.0,-7.13513230721219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,9.60116449277848e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39581298828125,0.0,0.0,0.0001011048734653,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39581298828125,0.0,0.0,0.000479597976664,288.12237548828125,294.1499938964844,259.25,258.7159729003906,260.57958984375,257.2266540527344,286.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552317964927171e-09,0.0010229817125946,-0.021456342190504,0.0,0.0,0.0,-0.0090525699779391,60.0,-19.09909439086914,-0.0,-7.13513230721219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056396484375,0.0,0.0,9.582335042068736e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,0.0001009065890684,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,7.452927820850164e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,0.0001009066108963,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,0.0004786573990713,288.1094665527344,294.1499938964844,259.25811767578125,258.7279663085937,260.5557556152344,257.23492431640625,286.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984025672,8.317724287110195e-09,0.0010209757601842,-0.0208420027047395,0.0,0.0,0.0,-0.008936271071434,60.0,-19.04473114013672,-0.0,-7.1071738716455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056396484375,0.0,0.0,9.582335042068736e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,0.0001009065890684,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,7.452927820850164e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,0.0001009066108963,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,0.0004786573990713,288.1094665527344,294.1499938964844,259.25811767578125,258.7279663085937,260.5557556152344,257.23492431640625,286.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984025672,8.317724287110195e-09,0.0010209757601842,-0.0208420027047395,0.0,0.0,0.0,-0.008936271071434,60.0,-19.04473114013672,-0.0,-7.1071738716455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,9.56457297434099e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.000100719546026,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,7.439112960128114e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0001007195678539,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.0004777701687999,288.0965576171875,294.1499938964844,259.2651062011719,258.7385559082031,260.5325012207031,257.2427978515625,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190915782004,8.09643019294981e-09,0.0010190834291279,-0.0202624723315238,0.0,0.0,0.0,-0.0088265668600797,60.0,-18.993093490600582,-0.0,-7.080851105456534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,9.56457297434099e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.000100719546026,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,7.439112960128114e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0001007195678539,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.0004777701687999,288.0965576171875,294.1499938964844,259.2651062011719,258.7385559082031,260.5325012207031,257.2427978515625,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190915782004,8.09643019294981e-09,0.0010190834291279,-0.0202624723315238,0.0,0.0,0.0,-0.0088265668600797,60.0,-18.993093490600582,-0.0,-7.080851105456534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,9.55613941187039e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,0.0001006307356874,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,7.432552956743166e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001006307575153,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,0.0004773488617502,288.0901184082031,294.1499938964844,259.2680969238281,258.74322509765625,260.5210876464844,257.2464599609375,286.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181929683312,7.991356021364027e-09,0.001018184935674,-0.0199872925877571,0.0,0.0,0.0,-0.0087744761258363,60.0,-18.968509674072266,-0.0,-7.068369001217435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,9.548010712023824e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,0.0001005451340461,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,7.426230877172202e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710021972656,0.0,0.0,0.0001005451558739,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,0.0004769428342115,288.0836486816406,294.1499938964844,259.2707214355469,258.7474365234375,260.5097961425781,257.2499694824219,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173268383368,7.890085029771399e-09,0.001017318922095,-0.0197220705449581,0.0,0.0,0.0,-0.0087242722511291,60.0,-18.944658279418945,-0.0,-7.056349460299316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,9.532697004033253e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,0.0001003838697215,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,7.414320134557784e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0001003838915494,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,0.0004761778691317,288.0707702636719,294.1499938964844,259.27471923828125,258.7543334960937,260.48760986328125,257.2562866210937,286.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156951611861,7.699288318008257e-09,0.0010156873613595,-0.0192223750054836,0.0,0.0,0.0,-0.0086296861991286,60.0,-18.89971923828125,-0.0,-7.033732885020072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,9.532697004033253e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,0.0001003838697215,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,7.414320134557784e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0001003838915494,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,0.0004761778691317,288.0707702636719,294.1499938964844,259.27471923828125,258.7543334960937,260.48760986328125,257.2562866210937,286.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156951611861,7.699288318008257e-09,0.0010156873613595,-0.0192223750054836,0.0,0.0,0.0,-0.0086296861991286,60.0,-18.89971923828125,-0.0,-7.033732885020072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,9.518658771412448e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0001002360440907,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,7.40340183256194e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0001002360659185,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0004754766414407,288.0578918457031,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,257.261474609375,286.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524394440849846e-09,0.0010141918901354,-0.018764317035675,0.0,0.0,0.0,-0.0085429837927222,60.0,-18.858699798583984,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,9.518658771412448e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0001002360440907,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,7.40340183256194e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0001002360659185,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0004754766414407,288.0578918457031,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,257.261474609375,286.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524394440849846e-09,0.0010141918901354,-0.018764317035675,0.0,0.0,0.0,-0.0085429837927222,60.0,-18.858699798583984,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,9.505914931651203e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0001001018463284,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0001001018681563,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0004748400533571,288.0450439453125,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,257.265380859375,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365624554722672e-09,0.0010128342546522,-0.0183484759181737,0.0,0.0,0.0,-0.0084642739966511,60.0,-18.8215560913086,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,9.505914931651203e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0001001018463284,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0001001018681563,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0004748400533571,288.0450439453125,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,257.265380859375,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365624554722672e-09,0.0010128342546522,-0.0183484759181737,0.0,0.0,0.0,-0.0084642739966511,60.0,-18.8215560913086,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,9.494475671090186e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.998138557421044e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.998140012612566e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.0004742686287499,288.0321655273437,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,257.2677917480469,286.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223104780962329e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78857612609864,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,9.494475671090186e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.998138557421044e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,9.998140012612566e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.0004742686287499,288.0321655273437,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,257.2677917480469,286.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223104780962329e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78857612609864,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,9.489236254012212e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139038085937,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140563964844,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,0.0004740069271065,288.0257568359375,294.1499938964844,259.2721252441406,258.7584228515625,260.4135131835937,257.26837158203125,286.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77371025085449,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,9.484323527431116e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075866699219,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,0.0004737615236081,288.0193176269531,294.1499938964844,259.26922607421875,258.7559814453125,260.4032592773437,257.2684936523437,286.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75995445251465,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.47544031077996e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,9.978093294193968e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,0.0004733178066089,288.0064697265625,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,257.26739501953125,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.735580444335938,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.47544031077996e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,9.978093294193968e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,0.0004733178066089,288.0064697265625,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,257.26739501953125,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.735580444335938,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.467821655562147e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2824401855469,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.000472937215818,287.9935913085937,294.1499938964844,259.25,258.73712158203125,260.3628234863281,257.2640991210937,286.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910357420293175e-09,0.0010087757837027,-0.0171054098755121,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.716005325317383,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.467821655562147e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2824401855469,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.000472937215818,287.9935913085937,294.1499938964844,259.25,258.73712158203125,260.3628234863281,257.2640991210937,286.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910357420293175e-09,0.0010087757837027,-0.0171054098755121,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.716005325317383,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,9.461440640734509e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,9.96335074887611e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,9.963352931663394e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004726184706669,287.9807434082031,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,257.2585754394531,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811543329376945e-09,0.0010080960346385,-0.0168971922248601,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.70078468322754,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,9.461440640734509e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,9.96335074887611e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,9.963352931663394e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004726184706669,287.9807434082031,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,257.2585754394531,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811543329376945e-09,0.0010080960346385,-0.0168971922248601,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.70078468322754,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.456487896386534e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.0,0.0,9.958136070054024e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,9.958137525245549e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,0.000472371088108,287.9678955078125,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,257.2509765625,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749843795006427e-09,0.0010075684404,-0.016735577955842,0.0,0.0,0.0,-0.0081590041518211,60.0,-18.68941116333008,-0.0,-6.921724349240321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.456487896386534e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.0,0.0,9.958136070054024e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25714111328125,0.0,0.0,9.958137525245549e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,0.000472371088108,287.9678955078125,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,257.2509765625,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749843795006427e-09,0.0010075684404,-0.016735577955842,0.0,0.0,0.0,-0.0081590041518211,60.0,-18.68941116333008,-0.0,-6.921724349240321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
