time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.454404789721592e-05,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,9.955941641237588e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508239746094,0.0,0.0,9.955943824024872e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,0.0004722670128103,287.9614562988281,294.1499938964844,259.21484375,258.7001647949219,260.3131103515625,257.24658203125,286.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723887224779901e-09,0.0010073464363813,-0.0166675876826047,0.0,0.0,0.0,-0.0081461360678076,60.0,-18.684833526611328,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,9.452605445403606e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,9.954046981874852e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,0.0004721771401818,287.9550170898437,294.1499938964844,259.2071533203125,258.69195556640625,260.30322265625,257.2417907714844,286.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701470933734299e-09,0.0010071547003462,-0.0166088696569204,0.0,0.0,0.0,-0.0081350225955247,60.0,-18.68097496032715,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,9.449759090784936e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,9.95104928733781e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,9.951051470125094e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0004720349388662,287.9421691894531,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,257.23114013671875,286.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666012186684611e-09,0.0010068515548482,-0.0165159907191991,0.0,0.0,0.0,-0.0081174448132514,60.0,-18.675312042236328,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,9.449759090784936e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,9.95104928733781e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,9.951051470125094e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0004720349388662,287.9421691894531,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,257.23114013671875,286.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666012186684611e-09,0.0010068515548482,-0.0165159907191991,0.0,0.0,0.0,-0.0081174448132514,60.0,-18.675312042236328,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,9.44776038522832e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.948945080395788e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,9.948946535587312e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,0.0004719351127278,287.9292907714844,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,257.21929931640625,286.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411165455804175e-09,0.0010066386312246,-0.0164507776498794,0.0,0.0,0.0,-0.0081051029264926,60.0,-18.671934127807617,-0.0,-6.908955185735979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,9.44776038522832e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.948945080395788e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,9.948946535587312e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,0.0004719351127278,287.9292907714844,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,257.21929931640625,286.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411165455804175e-09,0.0010066386312246,-0.0164507776498794,0.0,0.0,0.0,-0.0081051029264926,60.0,-18.671934127807617,-0.0,-6.908955185735979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.446504554944112e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,9.947623038897292e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,7.347281643887982e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,9.947624494088814e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0004718723939731,287.9164123535156,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,257.20623779296875,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065115056931,6.625479720412386e-09,0.0010065048700198,-0.0164098180830478,0.0,0.0,0.0,-0.0080973505973815,60.0,-18.670726776123047,-0.0,-6.907119143306772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.446504554944112e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,9.947623038897292e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,7.347281643887982e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,9.947624494088814e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0004718723939731,287.9164123535156,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,257.20623779296875,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065115056931,6.625479720412386e-09,0.0010065048700198,-0.0164098180830478,0.0,0.0,0.0,-0.0080973505973815,60.0,-18.670726776123047,-0.0,-6.907119143306772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.4459239335265e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,9.947011130861938e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,7.346829806920141e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,9.947013313649222e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.000471843406558,287.90350341796875,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,257.192138671875,286.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064496891573,6.618247283540768e-09,0.0010064430534839,-0.016390873119235,0.0,0.0,0.0,-0.0080937650054693,60.0,-18.67138671875,-0.0,-6.906270755280276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.4459239335265e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,9.947011130861938e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,7.346829806920141e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,9.947013313649222e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.000471843406558,287.90350341796875,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,257.192138671875,286.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064496891573,6.618247283540768e-09,0.0010064430534839,-0.016390873119235,0.0,0.0,0.0,-0.0080937650054693,60.0,-18.67138671875,-0.0,-6.906270755280276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.445829346077517e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,9.946911450242624e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,7.346756319748238e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875,0.0,0.0,9.946913633029908e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,0.0004718386626336,287.8970642089844,294.1499938964844,259.1303405761719,258.6080017089844,260.2150573730469,257.1846923828125,286.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064395610243,6.617067782599406e-09,0.0010064329253509,-0.0163877848535776,0.0,0.0,0.0,-0.0080931801348924,60.0,-18.67235946655273,-0.0,-6.906132199446803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,9.44590792641975e-05,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,9.946994396159424e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,7.346817437792197e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,9.946995851350948e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,0.0004718425916507,287.890625,294.1499938964844,259.1211242675781,258.5977478027344,260.205322265625,257.177001953125,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618048331574755e-09,0.0010064413072541,-0.0163903534412384,0.0,0.0,0.0,-0.0080936662852764,60.0,-18.673728942871094,-0.0,-6.906247307369996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,9.4464368885383e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,9.947551734512672e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,7.34722925699316e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.947553917299956e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0004718690179288,287.877685546875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,257.1611328125,286.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065042879432,6.624647941322337e-09,0.0010064977686852,-0.0164076387882232,0.0,0.0,0.0,-0.008096938021481,60.0,-18.6773681640625,-0.0,-6.907021798951973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,9.4464368885383e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,9.947551734512672e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,7.34722925699316e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.947553917299956e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0004718690179288,287.877685546875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,257.1611328125,286.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065042879432,6.624647941322337e-09,0.0010064977686852,-0.0164076387882232,0.0,0.0,0.0,-0.008096938021481,60.0,-18.6773681640625,-0.0,-6.907021798951973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,9.44740022532642e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,9.948566003004088e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,7.347977953031659e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.948567458195612e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0004719171265605,287.8647766113281,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,257.14453125,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006606966257,6.636650340396954e-09,0.0010066003305837,-0.0164390802383422,0.0,0.0,0.0,-0.0081028882414102,60.0,-18.68228530883789,-0.0,-6.908430805196987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,9.44740022532642e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,9.948566003004088e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,7.347977953031659e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.948567458195612e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0004719171265605,287.8647766113281,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,257.14453125,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006606966257,6.636650340396954e-09,0.0010066003305837,-0.0164390802383422,0.0,0.0,0.0,-0.0081028882414102,60.0,-18.68228530883789,-0.0,-6.908430805196987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,9.448812488699332e-05,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.950053208740428e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,7.349076622631401e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,9.950055391527712e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,0.0004719877033494,287.8518371582031,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,257.127197265625,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067574912682,6.6542522603185725e-09,0.0010067508555948,-0.0164851862937212,0.0,0.0,0.0,-0.0081116138026118,60.0,-18.68840217590332,-0.0,-6.910497063472576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,9.448812488699332e-05,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.950053208740428e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,7.349076622631401e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,9.950055391527712e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,0.0004719877033494,287.8518371582031,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,257.127197265625,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067574912682,6.6542522603185725e-09,0.0010067508555948,-0.0164851862937212,0.0,0.0,0.0,-0.0081116138026118,60.0,-18.68840217590332,-0.0,-6.910497063472576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.45056599448435e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.951899119187146e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,9.951901301974432e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,0.0004720752476714,287.8388977050781,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,257.109375,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676095232194257e-09,0.001006937585771,-0.0165424030274152,0.0,0.0,0.0,-0.0081224422901868,60.0,-18.695322036743164,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.45056599448435e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.951899119187146e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,9.951901301974432e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,0.0004720752476714,287.8388977050781,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,257.109375,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676095232194257e-09,0.001006937585771,-0.0165424030274152,0.0,0.0,0.0,-0.0081224422901868,60.0,-18.695322036743164,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,9.451562800677492e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,9.952949767466636e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,0.0004721250734291,287.8324279785156,294.1499938964844,259.0347595214844,258.5003662109375,260.1176147460937,257.10028076171875,286.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688520404196652e-09,0.0010070438729599,-0.0165749471634626,0.0,0.0,0.0,-0.0081286020576953,60.0,-18.69912910461425,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,9.452638914808632e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.954082634067164e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,0.000472178828204,287.8259582519531,294.1499938964844,259.02496337890625,258.4891662597656,260.1078796386719,257.091064453125,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019292337988645e-09,0.0010071585420519,-0.0166100710630416,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.703109741210938,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,9.454979590373114e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.956547728506848e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.956549183698372e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,0.0004722957673948,287.81298828125,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,257.0723571777344,286.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731096569012607e-09,0.0010074079036712,-0.0166864711791276,0.0,0.0,0.0,-0.0081497086212039,60.0,-18.71151161193848,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,9.454979590373114e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.956547728506848e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.956549183698372e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,0.0004722957673948,287.81298828125,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,257.0723571777344,286.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731096569012607e-09,0.0010074079036712,-0.0166864711791276,0.0,0.0,0.0,-0.0081497086212039,60.0,-18.71151161193848,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,9.457515261601657e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0004724223981611,287.79998779296875,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,257.05340576171875,286.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762686410866081e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.720359802246094,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,9.457515261601657e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0004724223981611,287.79998779296875,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,257.05340576171875,286.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762686410866081e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.720359802246094,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,9.460198634769768e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004725564504042,287.7869873046875,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,257.0342102050781,286.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961267724570015e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.729516983032227,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,9.460198634769768e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791320800781,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004725564504042,287.7869873046875,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,257.0342102050781,286.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961267724570015e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.729516983032227,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.46294967434369e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,0.0004726938786916,287.77398681640625,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,257.0149230957031,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.7387809753418,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.46294967434369e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,0.0004726938786916,287.77398681640625,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,257.0149230957031,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.7387809753418,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,9.464337927056476e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,9.966402285499498e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,0.0004727632331196,287.7674865722656,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,257.0052795410156,286.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74341583251953,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602111816406,0.0,0.0,9.465712355449796e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.967850928660482e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,0.0004728318599518,287.760986328125,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,256.99560546875,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74800109863281,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.468374628340824e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,0.000472964864457,287.7479553222656,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,256.97637939453125,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756885528564453,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.468374628340824e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,0.000472964864457,287.7479553222656,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,256.97637939453125,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756885528564453,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.470907389186324e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.000473091378808,287.7348937988281,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,256.957275390625,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.765361785888672,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.470907389186324e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.000473091378808,287.7348937988281,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,256.957275390625,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.765361785888672,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,9.473151294514536e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004732034576591,287.72186279296875,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,256.9384155273437,286.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77302360534668,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,9.473151294514536e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004732034576591,287.72186279296875,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,256.9384155273437,286.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77302360534668,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.475093975197524e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0004733005189336,287.7087707519531,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,256.9198913574219,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.779861450195312,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
