time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.475093975197524e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0004733005189336,287.7087707519531,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,256.9198913574219,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.779861450195312,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.475869592279196e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.97854585875757e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.000473339256132,287.7022399902344,294.1499938964844,258.8483581542969,258.2810363769531,259.9227905273437,256.9107971191406,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78272247314453,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,9.476571722188964e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.979285096051171e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,9.979286551242694e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,0.0004733743262477,287.6957092285156,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,256.9017944335937,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.7853946685791,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,9.47750377235934e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,0.0004734208632726,287.6826171875,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,256.8842468261719,286.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78949546813965,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,9.47750377235934e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,0.0004734208632726,287.6826171875,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,256.8842468261719,286.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78949546813965,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,9.477838466409594e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,0.0004734375979751,287.6695251464844,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,256.8672790527344,286.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79198837280273,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,9.477838466409594e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,0.0004734375979751,287.6695251464844,294.1499938964844,258.8096618652344,258.2330322265625,259.87457275390625,256.8672790527344,286.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79198837280273,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,9.47749213082716e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,0.000473420281196,287.65643310546875,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,256.8509521484375,286.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.79269027709961,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,9.47749213082716e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,0.000473420281196,287.65643310546875,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,256.8509521484375,286.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.79269027709961,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.476371633354574e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.979074820876122e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.979075548471884e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,0.00047336431453,287.6433410644531,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,256.8353271484375,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.79138565063477,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.476371633354574e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.979074820876122e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.979075548471884e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,0.00047336431453,287.6433410644531,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,256.8353271484375,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976562322437985e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.79138565063477,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.475479600951076e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,0.0004733197856694,287.63677978515625,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,256.8278503417969,286.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.789793014526367,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,9.4743947556708e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,0.0004732655943371,287.6302185058594,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,256.820556640625,286.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.787681579589844,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.471488738199696e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.973932901630178e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004731204244308,287.6170959472656,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,256.8067321777344,285.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936830665438265e-09,0.00100916728843,-0.0172253623604774,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.781475067138672,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.471488738199696e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.973932901630178e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004731204244308,287.6170959472656,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,256.8067321777344,285.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936830665438265e-09,0.00100916728843,-0.0172253623604774,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.781475067138672,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.050000000745058,9.467737254453824e-05,291.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,0.0004729330248665,287.60400390625,291.1499938964844,258.75,258.1543273925781,259.78009033203125,256.7938232421875,285.9782409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092496547595e-09,0.0010087676346302,-0.0171029400080442,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.772891998291016,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.050000000745058,9.467737254453824e-05,291.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,0.0004729330248665,287.60400390625,291.1499938964844,258.75,258.1543273925781,259.78009033203125,256.7938232421875,285.9782409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092496547595e-09,0.0010087676346302,-0.0171029400080442,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.772891998291016,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918273925781,0.635498583316803,0.050000000745058,0.0408343188464641,291.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.635498583316803,0.050000000745058,0.043000504374504,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.635498583316803,0.050000000745058,0.0317600257694721,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.635498583316803,0.050000000745058,0.043000504374504,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.635498583316803,0.050000000745058,0.2039758712053299,286.360595703125,291.1499938964844,258.7456359863281,258.1480407714844,279.6618957519531,282.5429382324219,285.7845153808594,1.0,0.1097082048654556,0.1654657572507858,0.1654657572507858,1.0,1.0,-0.4350497424602508,0.0067876013927161,0.4282621443271637,-0.1130734980106353,0.0,0.0,0.0,10.19196319580078,60.0,-543.7647094726562,-0.0,12.276471138000488,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.6324411034584045,0.050000000745058,0.045232705771923,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.6324411034584045,0.050000000745058,0.0476322174072265,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.6324411034584045,0.050000000745058,0.0351809933781623,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.6324411034584045,0.050000000745058,0.0476322174072265,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.6324411034584045,0.050000000745058,0.2259467244148254,285.5355834960937,291.1499938964844,258.7416381835937,258.1420593261719,282.33221435546875,288.92486572265625,285.25164794921875,1.0,0.1210824623703956,0.3309315145015716,0.3309315145015716,1.0,1.0,-0.4819600880146026,0.0594795793294906,0.4224805235862732,-0.0720921754837036,0.0,0.0,0.0,12.523975372314451,60.0,-885.4280395507812,-0.0,16.67726707458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93479757188119e-21,-7.53713968681891e-21,2.602341912989328e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0456770658493042,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0481001511216163,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0355266071856021,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0481001511216163,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.228166401386261,284.7030029296875,291.1499938964844,258.7347412109375,258.1310729980469,279.6575927734375,289.2237243652344,284.4739990234375,1.0,0.1405642330646515,0.583466112613678,0.583466112613678,1.0,1.0,-0.4866987764835357,0.1733638346195221,0.3133349418640136,0.0403226278722286,0.0,0.0,1.0,20.06622886657715,60.0,-1271.8370361328125,-3313.073486328125,23.176246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,303.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,3933.966552734375,18000.0,0.0,0.0,0.000113818605314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482989288866519,0.0482998825609684,-9.542254701955244e-07,0.0,1.1551141199106497e-07,0.0,0.0,0.4534828960895538,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0456770658493042,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0481001511216163,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0355266071856021,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.0481001511216163,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5716109275817871,0.050000000745058,0.228166401386261,284.7030029296875,291.1499938964844,258.7347412109375,258.1310729980469,279.6575927734375,289.2237243652344,284.4739990234375,1.0,0.1405642330646515,0.583466112613678,0.583466112613678,1.0,1.0,-0.4866987764835357,0.1733638346195221,0.3133349418640136,0.0403226278722286,0.0,0.0,1.0,20.06622886657715,60.0,-1271.8370361328125,-3313.073486328125,23.176246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,303.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,3933.966552734375,18000.0,0.0,0.0,0.000113818605314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482989288866519,0.0482998825609684,-9.542254701955244e-07,0.0,1.1551141199106497e-07,0.0,0.0,0.4534828960895538,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.54977947473526,0.050000000745058,0.0458140783011913,290.9498291015625,297.1499938964844,293.1499938964844,0.0005921997944824,-58.95928192138672,284.62030029296875,0.54977947473526,0.050000000745058,0.0482444316148757,290.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682922363281,0.54977947473526,0.050000000745058,0.0356331728398799,290.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682922363281,0.54977947473526,0.050000000745058,0.0482444316148757,291.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682922363281,0.54977947473526,0.050000000745058,0.2288508117198944,284.4648132324219,291.1499938964844,258.7317810058594,258.1260070800781,279.5218811035156,289.2164001464844,284.7976989746094,1.0,0.1489615142345428,0.5920001864433289,0.5920001864433289,1.0,1.0,-0.4881587624549866,0.1762491315603256,0.3119096159934997,0.0429818406701087,0.0,0.0,1.0,23.728656768798828,60.0,1475.853759765625,-7386.68408203125,26.325284957885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5731506347656,308.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,4341.37158203125,19080.0,0.0,0.0,0.0153742143884301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371928453445435,0.6371963024139404,-3.447319841143326e-06,0.0,1.560287273605354e-05,0.0,0.0,29.427833557128903,0.0,0.0,0.0,0.3957984149456024,4.0,0.0,1.0
453960,290.44384765625,297.1499938964844,293.1499938964844,0.0011097142705693,-100.74822998046876,286.9570617675781,0.5329363346099854,0.050000000745058,0.0459450036287307,290.94635009765625,297.1499938964844,293.1499938964844,0.0008955441298894,-85.6172866821289,286.6471252441406,0.5329363346099854,0.050000000745058,0.0483823008835315,290.39776611328125,297.1499938964844,293.1499938964844,0.0005845508421771,-41.276611328125,286.0663146972656,0.5329363346099854,0.050000000745058,0.0357350036501884,290.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.5329363346099854,0.050000000745058,0.0483823008835315,291.2153625488281,297.1499938964844,293.1499938964844,0.0007010775152593,-317.9404602050781,286.3570556640625,0.5329363346099854,0.050000000745058,0.2295048087835312,285.5693664550781,291.1499938964844,258.7291259765625,258.1212463378906,279.4176025390625,289.2143859863281,286.28369140625,1.0,0.1565228998661041,0.5973979234695435,0.5973979234695435,1.0,1.0,-0.4895538687705993,0.1781861335039138,0.3113677501678467,0.044738233089447,0.0,0.0,1.0,27.23151969909668,60.0,2624.941162109375,-7610.66845703125,29.3546085357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1786499023437,308.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,9824.3818359375,19080.0,0.0,0.0,0.0339081026613712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066720247268677,1.0066803693771362,-8.375572178920265e-06,0.0,3.441241642576642e-05,0.0,0.0,113.5007095336914,0.0,0.0,0.0,0.5669088363647461,4.0,0.0,1.0
454020,290.4822692871094,297.1499938964844,293.1499938964844,0.0020868508145213,-177.85073852539062,290.5986022949219,0.5099937915802002,0.050000000745058,0.0461836867034435,290.9642639160156,297.1499938964844,293.1499938964844,0.0017312990967184,-155.383544921875,290.08514404296875,0.5099937915802002,0.050000000745058,0.0486336462199687,290.4341125488281,297.1499938964844,293.1499938964844,0.0016310575883835,-108.12120819091795,289.8798217773437,0.5099937915802002,0.050000000745058,0.0359206460416317,290.228759765625,297.1499938964844,293.1499938964844,0.0018069358775392,-162.17124938964844,290.1313171386719,0.5099937915802002,0.050000000745058,0.0486336462199687,291.24169921875,297.1499938964844,293.1499938964844,0.0014213109388947,-605.1034545898438,289.6369934082031,0.5099937915802002,0.050000000745058,0.2306970804929733,287.7040100097656,291.1499938964844,258.72479248046875,258.1125183105469,279.2955322265625,289.2364807128906,288.0565490722656,1.0,0.1693557500839233,0.6051144003868103,0.6051144003868103,1.0,1.0,-0.49209725856781,0.1810343414545059,0.3110629320144653,0.0473628900945186,0.0,0.0,1.0,33.618560791015625,60.0,2332.17822265625,-7347.31103515625,34.92198944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04156494140625,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,16166.6298828125,19080.0,0.0,0.0,0.0717213153839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932196855545044,1.2932335138320925,-1.381181300530443e-05,0.0,7.27880178601481e-05,0.0,0.0,240.47642517089844,0.0,0.0,0.0,0.7108971476554871,4.0,0.0,1.0
454080,290.4822692871094,297.1499938964844,293.1499938964844,0.0020868508145213,-177.85073852539062,290.5986022949219,0.5099937915802002,0.050000000745058,0.0461836867034435,290.9642639160156,297.1499938964844,293.1499938964844,0.0017312990967184,-155.383544921875,290.08514404296875,0.5099937915802002,0.050000000745058,0.0486336462199687,290.4341125488281,297.1499938964844,293.1499938964844,0.0016310575883835,-108.12120819091795,289.8798217773437,0.5099937915802002,0.050000000745058,0.0359206460416317,290.228759765625,297.1499938964844,293.1499938964844,0.0018069358775392,-162.17124938964844,290.1313171386719,0.5099937915802002,0.050000000745058,0.0486336462199687,291.24169921875,297.1499938964844,293.1499938964844,0.0014213109388947,-605.1034545898438,289.6369934082031,0.5099937915802002,0.050000000745058,0.2306970804929733,287.7040100097656,291.1499938964844,258.72479248046875,258.1125183105469,279.2955322265625,289.2364807128906,288.0565490722656,1.0,0.1693557500839233,0.6051144003868103,0.6051144003868103,1.0,1.0,-0.49209725856781,0.1810343414545059,0.3110629320144653,0.0473628900945186,0.0,0.0,1.0,33.618560791015625,60.0,2332.17822265625,-7347.31103515625,34.92198944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04156494140625,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,16166.6298828125,19080.0,0.0,0.0,0.0717213153839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932196855545044,1.2932335138320925,-1.381181300530443e-05,0.0,7.27880178601481e-05,0.0,0.0,240.47642517089844,0.0,0.0,0.0,0.7108971476554871,4.0,0.0,1.0
454140,290.536376953125,297.1499938964844,293.1499938964844,0.0029456163756549,-241.262451171875,292.9859619140625,0.495802640914917,0.050000000745058,0.0463874451816082,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702425580471,-213.25352478027344,292.316650390625,0.495802640914917,0.050000000745058,0.0488482117652893,290.4827575683594,297.1499938964844,293.1499938964844,0.0025479700416326,-162.4501495361328,292.3907165527344,0.495802640914917,0.050000000745058,0.0360791236162185,290.2771301269531,297.1499938964844,293.1499938964844,0.0027965102344751,-241.29527282714844,292.7381591796875,0.495802640914917,0.050000000745058,0.0488482117652893,291.28173828125,297.1499938964844,293.1499938964844,0.0020490121096372,-839.2817993164062,291.7234802246094,0.495802640914917,0.050000000745058,0.2317148894071579,288.901123046875,291.1499938964844,258.7215881347656,258.1047668457031,279.23602294921875,289.275146484375,289.15020751953125,1.0,0.1795239895582199,0.6103894710540771,0.6103894710540771,1.0,1.0,-0.4942685067653656,0.1830301284790039,0.3112383782863617,0.0493230149149894,0.0,0.0,1.0,39.072547912597656,60.0,1708.7374267578125,-7094.29052734375,39.720699310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7257080078125,305.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18248.14453125,20160.0,0.0,0.0,0.108207382261753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739551305770874,1.3739707469940186,-1.5590168914059177e-05,0.0,0.0001098167413147,0.0,0.0,288.385498046875,0.0,0.0,0.0,0.7664247155189514,4.0,0.0,1.0
454200,290.536376953125,297.1499938964844,293.1499938964844,0.0029456163756549,-241.262451171875,292.9859619140625,0.495802640914917,0.050000000745058,0.0463874451816082,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702425580471,-213.25352478027344,292.316650390625,0.495802640914917,0.050000000745058,0.0488482117652893,290.4827575683594,297.1499938964844,293.1499938964844,0.0025479700416326,-162.4501495361328,292.3907165527344,0.495802640914917,0.050000000745058,0.0360791236162185,290.2771301269531,297.1499938964844,293.1499938964844,0.0027965102344751,-241.29527282714844,292.7381591796875,0.495802640914917,0.050000000745058,0.0488482117652893,291.28173828125,297.1499938964844,293.1499938964844,0.0020490121096372,-839.2817993164062,291.7234802246094,0.495802640914917,0.050000000745058,0.2317148894071579,288.901123046875,291.1499938964844,258.7215881347656,258.1047668457031,279.23602294921875,289.275146484375,289.15020751953125,1.0,0.1795239895582199,0.6103894710540771,0.6103894710540771,1.0,1.0,-0.4942685067653656,0.1830301284790039,0.3112383782863617,0.0493230149149894,0.0,0.0,1.0,39.072547912597656,60.0,1708.7374267578125,-7094.29052734375,39.720699310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7257080078125,305.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18248.14453125,20160.0,0.0,0.0,0.108207382261753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739551305770874,1.3739707469940186,-1.5590168914059177e-05,0.0,0.0001098167413147,0.0,0.0,288.385498046875,0.0,0.0,0.0,0.7664247155189514,4.0,0.0,1.0
454260,290.59295654296875,297.1499938964844,293.1499938964844,0.0036920821294188,-292.0555419921875,294.8212890625,0.4860933423042297,0.050000000745058,0.0465561002492904,291.0296325683594,297.1499938964844,293.1499938964844,0.0031075922306627,-259.8007507324219,294.0325622558594,0.4860933423042297,0.050000000745058,0.0490258149802684,290.5342102050781,297.1499938964844,293.1499938964844,0.0033378107473254,-205.8757476806641,294.3215637207031,0.4860933423042297,0.050000000745058,0.0362103022634983,290.3280029296875,297.1499938964844,293.1499938964844,0.0036585179623216,-304.8396301269531,294.7499389648437,0.4860933423042297,0.050000000745058,0.0490258149802684,291.32586669921875,297.1499938964844,293.1499938964844,0.002578389365226,-1023.8890991210938,293.3105163574219,0.4860933423042297,0.050000000745058,0.2325573712587356,289.804443359375,291.1499938964844,258.7194519042969,258.0979309082031,279.20660400390625,289.3190002441406,290.0013122558594,1.0,0.187492623925209,0.6144099235534668,0.6144099235534668,1.0,1.0,-0.4960657656192779,0.184518501162529,0.3115472495555877,0.0509571880102157,0.0,0.0,1.0,43.5887565612793,48.0,1250.7877197265625,-6994.4365234375,43.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12481689453125,304.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,19753.23828125,20160.0,0.0,0.0,0.1413315236568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429494023323059,1.4295109510421753,-1.687603617028799e-05,0.0,0.0001434335281373,0.0,0.0,324.7903747558594,0.0,0.0,0.0,0.7810317277908325,4.0,0.0,1.0
454320,290.59295654296875,297.1499938964844,293.1499938964844,0.0036920821294188,-292.0555419921875,294.8212890625,0.4860933423042297,0.050000000745058,0.0465561002492904,291.0296325683594,297.1499938964844,293.1499938964844,0.0031075922306627,-259.8007507324219,294.0325622558594,0.4860933423042297,0.050000000745058,0.0490258149802684,290.5342102050781,297.1499938964844,293.1499938964844,0.0033378107473254,-205.8757476806641,294.3215637207031,0.4860933423042297,0.050000000745058,0.0362103022634983,290.3280029296875,297.1499938964844,293.1499938964844,0.0036585179623216,-304.8396301269531,294.7499389648437,0.4860933423042297,0.050000000745058,0.0490258149802684,291.32586669921875,297.1499938964844,293.1499938964844,0.002578389365226,-1023.8890991210938,293.3105163574219,0.4860933423042297,0.050000000745058,0.2325573712587356,289.804443359375,291.1499938964844,258.7194519042969,258.0979309082031,279.20660400390625,289.3190002441406,290.0013122558594,1.0,0.187492623925209,0.6144099235534668,0.6144099235534668,1.0,1.0,-0.4960657656192779,0.184518501162529,0.3115472495555877,0.0509571880102157,0.0,0.0,1.0,43.5887565612793,48.0,1250.7877197265625,-6994.4365234375,43.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12481689453125,304.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,19753.23828125,20160.0,0.0,0.0,0.1413315236568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429494023323059,1.4295109510421753,-1.687603617028799e-05,0.0,0.0001434335281373,0.0,0.0,324.7903747558594,0.0,0.0,0.0,0.7810317277908325,4.0,0.0,1.0
454380,290.6473693847656,297.1499938964844,293.1499938964844,0.0043556573800742,-333.2947692871094,296.303466796875,0.4838111996650696,0.050000000745058,0.046598095446825,291.0638122558594,297.1499938964844,293.1499938964844,0.0036648628301918,-297.708984375,295.4192810058594,0.4838111996650696,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040333177894353,-241.0930938720703,295.8786315917969,0.4838111996650696,0.050000000745058,0.0362429618835449,290.3775329589844,297.1499938964844,293.1499938964844,0.004430916160345,-356.6226806640625,296.3773193359375,0.4838111996650696,0.050000000745058,0.0490700379014015,291.3697814941406,297.1499938964844,293.1499938964844,0.0030282835941761,-1171.2125244140625,294.5806884765625,0.4838111996650696,0.050000000745058,0.2327671349048614,290.52886962890625,291.1499938964844,258.7182922363281,258.0919494628906,279.19219970703125,289.36309814453125,290.6894226074219,1.0,0.1889435648918151,0.6178241968154907,0.6178241968154907,1.0,1.0,-0.4965135753154754,0.1852991282939911,0.3112144470214844,0.0523208193480968,0.0,0.0,1.0,44.7188720703125,36.0,951.218017578125,-7005.2138671875,44.73139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109375,304.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.853515625,20160.0,0.0,0.0,0.169787973165512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401867389678955,1.4402037858963013,-1.7129446860053577e-05,0.0,0.0001723132154438,0.0,0.0,332.1333923339844,0.0,0.0,0.0,0.7863883376121521,4.0,0.0,1.0
454440,290.6473693847656,297.1499938964844,293.1499938964844,0.0043556573800742,-333.2947692871094,296.303466796875,0.4838111996650696,0.050000000745058,0.046598095446825,291.0638122558594,297.1499938964844,293.1499938964844,0.0036648628301918,-297.708984375,295.4192810058594,0.4838111996650696,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040333177894353,-241.0930938720703,295.8786315917969,0.4838111996650696,0.050000000745058,0.0362429618835449,290.3775329589844,297.1499938964844,293.1499938964844,0.004430916160345,-356.6226806640625,296.3773193359375,0.4838111996650696,0.050000000745058,0.0490700379014015,291.3697814941406,297.1499938964844,293.1499938964844,0.0030282835941761,-1171.2125244140625,294.5806884765625,0.4838111996650696,0.050000000745058,0.2327671349048614,290.52886962890625,291.1499938964844,258.7182922363281,258.0919494628906,279.19219970703125,289.36309814453125,290.6894226074219,1.0,0.1889435648918151,0.6178241968154907,0.6178241968154907,1.0,1.0,-0.4965135753154754,0.1852991282939911,0.3112144470214844,0.0523208193480968,0.0,0.0,1.0,44.7188720703125,36.0,951.218017578125,-7005.2138671875,44.73139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109375,304.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.853515625,20160.0,0.0,0.0,0.169787973165512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401867389678955,1.4402037858963013,-1.7129446860053577e-05,0.0,0.0001723132154438,0.0,0.0,332.1333923339844,0.0,0.0,0.0,0.7863883376121521,4.0,0.0,1.0
454500,290.6731262207031,297.1499938964844,293.1499938964844,0.0046651056036353,-351.1529235839844,296.9488525390625,0.485031396150589,0.050000000745058,0.0465755723416805,291.0802001953125,297.1499938964844,293.1499938964844,0.003920916467905,-314.171630859375,296.02349853515625,0.485031396150589,0.050000000745058,0.0490463227033615,290.60845947265625,297.1499938964844,293.1499938964844,0.0043565584346652,-256.37554931640625,296.5564270019531,0.485031396150589,0.050000000745058,0.0362254455685615,290.4012451171875,297.1499938964844,293.1499938964844,0.0047943899407982,-379.0986328125,297.0863647460937,0.485031396150589,0.050000000745058,0.0490463227033615,291.39093017578125,297.1499938964844,293.1499938964844,0.0032301845494657,-1234.284423828125,295.1303100585937,0.485031396150589,0.050000000745058,0.2326546311378479,290.84283447265625,291.1499938964844,258.7180480957031,258.0892028808594,279.18804931640625,289.38446044921875,290.9911804199219,1.0,0.1877530515193939,0.6194091439247131,0.6194091439247131,1.0,1.0,-0.4962736964225769,0.1854675412178039,0.3108061552047729,0.0529297813773155,0.0,0.0,1.0,44.12051773071289,36.0,852.437744140625,-7048.86669921875,44.19786834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27783203125,305.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,20102.73828125,21240.0,0.0,0.0,0.1820321977138519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442084789276123,1.442102074623108,-1.7174628737848252e-05,0.0,0.0001847395324148,0.0,0.0,333.4483642578125,0.0,0.0,0.0,0.8023391962051392,4.0,0.0,1.0
454560,290.6978759765625,297.1499938964844,293.1499938964844,0.0049620289355516,-367.37298583984375,297.54547119140625,0.4875440895557403,0.050000000745058,0.0465297177433967,291.0959777832031,297.1499938964844,293.1499938964844,0.0041642761789262,-329.172119140625,296.58282470703125,0.4875440895557403,0.050000000745058,0.0489980317652225,290.6312561035156,297.1499938964844,293.1499938964844,0.0046668513678014,-270.3139343261719,297.18341064453125,0.4875440895557403,0.050000000745058,0.036189779639244,290.4241027832031,297.1499938964844,293.1499938964844,0.0051463213749229,-399.5935363769531,297.7420349121094,0.4875440895557403,0.050000000745058,0.0489980317652225,291.4113464355469,297.1499938964844,293.1499938964844,0.0034190041478723,-1291.2491455078125,295.637451171875,0.4875440895557403,0.050000000745058,0.232425570487976,291.13494873046875,291.1499938964844,258.7179870605469,258.086669921875,279.1851501464844,289.4051208496094,291.2752685546875,1.0,0.1854761093854904,0.620945155620575,0.620945155620575,1.0,1.0,-0.4957851767539978,0.1855191588401794,0.3102660179138183,0.0535045638680458,0.0,0.0,0.9928760528564452,42.89834213256836,25.0,785.6039428710938,-7125.109375,43.109989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5390319824219,305.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,20890.1171875,21240.0,0.0,0.0,0.192917138338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695701599121094,1.469588041305542,-1.7838661733549088e-05,0.0,0.0001957863714778,0.0,0.0,352.9217224121094,0.0,0.0,0.0,0.8027437925338745,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055240564979612,-395.376220703125,298.6259155273437,0.4957262277603149,0.050000000745058,0.0463886708021163,291.1256103515625,297.1499938964844,293.1499938964844,0.0046172444708645,-355.1311340332031,297.5987243652344,0.4957262277603149,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.0052544847130775,-294.5160522460937,298.3194580078125,0.4957262277603149,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058230184949934,-435.2455749511719,298.9296875,0.4957262277603149,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618645001202,-1388.5394287109375,296.5566101074219,0.4957262277603149,0.050000000745058,0.2317210137844085,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,289.444091796875,291.8088684082031,1.0,0.1785157322883606,0.6239262819290161,0.6239262819290161,1.0,1.0,-0.4942823946475982,0.1853706985712051,0.3089116811752319,0.0545875616371631,0.0,0.0,0.885402500629425,39.13531112670898,25.0,701.2687377929688,-7275.646484375,39.77376174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2795715332031,306.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22203.412109375,21240.0,0.0,0.0,0.2105589061975479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413642168045044,1.4136593341827393,-1.7156458852696232e-05,0.0,0.0002136905241059,0.0,0.0,322.4675598144531,0.0,0.0,0.0,0.7746546864509583,4.0,0.0,1.0
