time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055240564979612,-395.376220703125,298.6259155273437,0.4957262277603149,0.050000000745058,0.0463886708021163,291.1256103515625,297.1499938964844,293.1499938964844,0.0046172444708645,-355.1311340332031,297.5987243652344,0.4957262277603149,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.0052544847130775,-294.5160522460937,298.3194580078125,0.4957262277603149,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058230184949934,-435.2455749511719,298.9296875,0.4957262277603149,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618645001202,-1388.5394287109375,296.5566101074219,0.4957262277603149,0.050000000745058,0.2317210137844085,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,289.444091796875,291.8088684082031,1.0,0.1785157322883606,0.6239262819290161,0.6239262819290161,1.0,1.0,-0.4942823946475982,0.1853706985712051,0.3089116811752319,0.0545875616371631,0.0,0.0,0.885402500629425,39.13531112670898,25.0,701.2687377929688,-7275.646484375,39.77376174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2795715332031,306.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22203.412109375,21240.0,0.0,0.0,0.2105589061975479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413642168045044,1.4136593341827393,-1.7156458852696232e-05,0.0,0.0002136905241059,0.0,0.0,322.4675598144531,0.0,0.0,0.0,0.7746546864509583,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060685528442263,-419.5798034667969,299.5836181640625,0.5031082630157471,0.050000000745058,0.0462759584188461,291.1526794433594,297.1499938964844,293.1499938964844,0.0050452263094484,-377.557373046875,298.5008239746094,0.5031082630157471,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058227367699146,-315.4461669921875,299.3257751464844,0.5031082630157471,0.050000000745058,0.0359924137592315,290.5043640136719,297.1499938964844,293.1499938964844,0.0064918203279376,-466.1943664550781,299.982421875,0.5031082630157471,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754987858235,-1471.315673828125,297.37060546875,0.5031082630157471,0.050000000745058,0.2311580032110214,292.1759033203125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,289.479736328125,292.2909545898437,1.0,0.1731333583593368,0.6268115043640137,0.6268115043640137,1.0,1.0,-0.4930813014507293,0.1852840036153793,0.3077972829341888,0.0557023882865905,0.0,0.0,0.7149258255958557,36.13043212890625,25.0,623.7676391601562,-7356.85009765625,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2312927246094,306.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24625.0,20160.0,0.0,0.0,0.2226772755384445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593787670135498,1.159392476081848,-1.3731325452681633e-05,0.0,0.0002259891189169,0.0,0.0,200.91700744628903,0.0,0.0,0.0,0.6399922370910645,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060685528442263,-419.5798034667969,299.5836181640625,0.5031082630157471,0.050000000745058,0.0462759584188461,291.1526794433594,297.1499938964844,293.1499938964844,0.0050452263094484,-377.557373046875,298.5008239746094,0.5031082630157471,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058227367699146,-315.4461669921875,299.3257751464844,0.5031082630157471,0.050000000745058,0.0359924137592315,290.5043640136719,297.1499938964844,293.1499938964844,0.0064918203279376,-466.1943664550781,299.982421875,0.5031082630157471,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754987858235,-1471.315673828125,297.37060546875,0.5031082630157471,0.050000000745058,0.2311580032110214,292.1759033203125,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,289.479736328125,292.2909545898437,1.0,0.1731333583593368,0.6268115043640137,0.6268115043640137,1.0,1.0,-0.4930813014507293,0.1852840036153793,0.3077972829341888,0.0557023882865905,0.0,0.0,0.7149258255958557,36.13043212890625,25.0,623.7676391601562,-7356.85009765625,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2312927246094,306.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24625.0,20160.0,0.0,0.0,0.2226772755384445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593787670135498,1.159392476081848,-1.3731325452681633e-05,0.0,0.0002259891189169,0.0,0.0,200.91700744628903,0.0,0.0,0.0,0.6399922370910645,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333371214568,-443.47161865234375,300.426513671875,0.5094307065010071,0.050000000745058,0.0461907759308815,291.1771850585937,297.1499938964844,293.1499938964844,0.0054765297099947,-399.5631103515625,299.289306640625,0.5094307065010071,0.050000000745058,0.0486411117017269,290.74517822265625,297.1499938964844,293.1499938964844,0.0064092725515365,-335.8326110839844,300.2109375,0.5094307065010071,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071980874054133,-496.4404296875,300.9131164550781,0.5094307065010071,0.050000000745058,0.0486411117017269,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816091492772,-1551.827880859375,298.0725402832031,0.5094307065010071,0.050000000745058,0.2307324856519699,292.5758056640625,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,289.5120849609375,292.6469116210937,1.0,0.1688336431980133,0.6296167373657227,0.6296167373657227,0.9996593594551086,1.0,-0.4921735823154449,0.1852684170007705,0.3069051802158355,0.0568536855280399,0.0,0.0,0.4963476061820984,33.86204147338867,25.0,404.7348327636719,-7021.54150390625,35.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3581848144531,306.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,24933.958984375,20160.0,0.0,0.0,0.2288936823606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418274641036987,0.641835629940033,-8.140320460370276e-06,0.0,0.0002322979853488,0.0,0.0,56.96346282958984,0.0,0.0,0.0,0.4415675699710846,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333371214568,-443.47161865234375,300.426513671875,0.5094307065010071,0.050000000745058,0.0461907759308815,291.1771850585937,297.1499938964844,293.1499938964844,0.0054765297099947,-399.5631103515625,299.289306640625,0.5094307065010071,0.050000000745058,0.0486411117017269,290.74517822265625,297.1499938964844,293.1499938964844,0.0064092725515365,-335.8326110839844,300.2109375,0.5094307065010071,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071980874054133,-496.4404296875,300.9131164550781,0.5094307065010071,0.050000000745058,0.0486411117017269,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816091492772,-1551.827880859375,298.0725402832031,0.5094307065010071,0.050000000745058,0.2307324856519699,292.5758056640625,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,289.5120849609375,292.6469116210937,1.0,0.1688336431980133,0.6296167373657227,0.6296167373657227,0.9996593594551086,1.0,-0.4921735823154449,0.1852684170007705,0.3069051802158355,0.0568536855280399,0.0,0.0,0.4963476061820984,33.86204147338867,25.0,404.7348327636719,-7021.54150390625,35.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3581848144531,306.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,24933.958984375,20160.0,0.0,0.0,0.2288936823606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418274641036987,0.641835629940033,-8.140320460370276e-06,0.0,0.0002322979853488,0.0,0.0,56.96346282958984,0.0,0.0,0.0,0.4415675699710846,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511018417775,-477.438720703125,301.1318054199219,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1988525390625,297.1499938964844,293.1499938964844,0.0060046426951885,-430.4857177734375,299.9172058105469,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7749328613281,297.1499938964844,293.1499938964844,0.0071422681212425,-363.67572021484375,300.9502868652344,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081157255917787,-538.3201293945312,301.7178039550781,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047460901550948,-1666.22216796875,298.58990478515625,0.5149397253990173,0.050000000745058,0.2303998619318008,292.6856384277344,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,289.540771484375,292.6433410644531,1.0,0.165392130613327,0.632347583770752,0.632347583770752,0.999318778514862,1.0,-0.4914640784263611,0.1852901130914688,0.3061739504337311,0.0580194592475891,0.0,0.0,0.2794246673583984,32.0911865234375,25.0,-157.23153686523438,-5951.6142578125,33.58063507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7207946777344,305.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.79296875,20160.0,0.0,0.0,0.2278004884719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269142746925354,0.2691483199596405,-5.576064722845331e-06,0.0,0.0002311885327799,0.0,0.0,14.311741828918455,0.0,0.0,0.0,0.324906051158905,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511018417775,-477.438720703125,301.1318054199219,0.5149397253990173,0.050000000745058,0.0461241863667964,291.1988525390625,297.1499938964844,293.1499938964844,0.0060046426951885,-430.4857177734375,299.9172058105469,0.5149397253990173,0.050000000745058,0.0485709905624389,290.7749328613281,297.1499938964844,293.1499938964844,0.0071422681212425,-363.67572021484375,300.9502868652344,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081157255917787,-538.3201293945312,301.7178039550781,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047460901550948,-1666.22216796875,298.58990478515625,0.5149397253990173,0.050000000745058,0.2303998619318008,292.6856384277344,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,289.540771484375,292.6433410644531,1.0,0.165392130613327,0.632347583770752,0.632347583770752,0.999318778514862,1.0,-0.4914640784263611,0.1852901130914688,0.3061739504337311,0.0580194592475891,0.0,0.0,0.2794246673583984,32.0911865234375,25.0,-157.23153686523438,-5951.6142578125,33.58063507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7207946777344,305.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.79296875,20160.0,0.0,0.0,0.2278004884719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269142746925354,0.2691483199596405,-5.576064722845331e-06,0.0,0.0002311885327799,0.0,0.0,14.311741828918455,0.0,0.0,0.0,0.324906051158905,4.0,0.0,1.0
455100,290.86846923828125,297.1499938964844,293.1499938964844,0.0078422576189041,-502.8569030761719,301.4311828613281,0.5174075961112976,0.050000000745058,0.0460963994264602,291.2083740234375,297.1499938964844,293.1499938964844,0.0063548036850988,-453.5344848632813,300.1576843261719,0.5174075961112976,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076365475542843,-384.0091552734375,301.2632141113281,0.5174075961112976,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087593868374824,-569.215576171875,302.08380126953125,0.5174075961112976,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.0049836705438792,-1752.7841796875,298.7534484863281,0.5174075961112976,0.050000000745058,0.2302610725164413,292.5467834472656,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,289.5533752441406,292.43328857421875,1.0,0.1639344096183776,0.6336693167686462,0.6336693167686462,0.999148428440094,1.0,-0.4911680221557617,0.1853076070547104,0.3058604001998901,0.0586003884673118,0.0,0.0,0.1994051933288574,31.35313606262207,25.0,-521.5433959960938,-5337.7451171875,32.93562698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5061340332031,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,21384.1328125,19080.0,0.0,0.0,0.2240304052829742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842149347066879,0.1842200607061386,-5.127221356815426e-06,0.0,0.000227362383157,0.0,0.0,8.78859806060791,0.0,0.0,0.0,0.2889222204685211,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084504727274179,-534.46240234375,301.7098388671875,0.5196945667266846,0.050000000745058,0.0460716784000396,291.2169189453125,297.1499938964844,293.1499938964844,0.0067775212228298,-482.2023620605469,300.3617553710937,0.5196945667266846,0.050000000745058,0.0485156960785388,290.8001403808594,297.1499938964844,293.1499938964844,0.0082449531182646,-409.09808349609375,301.5538330078125,0.5196945667266846,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095735397189855,-607.3695068359375,302.4418334960937,0.5196945667266846,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052659711800515,-1861.3143310546875,298.86334228515625,0.5196945667266846,0.050000000745058,0.2301375716924667,292.2758178710937,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,289.5645446777344,292.1071472167969,1.0,0.1626264601945877,0.6349490284919739,0.6349490284919739,0.998903751373291,1.0,-0.4909045994281769,0.185326412320137,0.3055781722068786,0.0591762922704219,0.0,0.0,0.1508004665374755,30.69701766967773,25.0,-833.925048828125,-4877.478515625,32.36282730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.348388671875,304.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,19818.69140625,19080.0,0.0,0.0,0.2180654555559158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378759890794754,0.1378806680440902,-4.6841819312248845e-06,0.0,0.0002213087136624,0.0,0.0,5.95072078704834,0.0,0.0,0.0,0.2869487702846527,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099557088688015,-605.5125122070312,302.2853698730469,0.5237593650817871,0.050000000745058,0.0460299812257289,291.23150634765625,297.1499938964844,293.1499938964844,0.0077782426960766,-546.9039306640625,300.764404296875,0.5237593650817871,0.050000000745058,0.0484717860817909,290.82110595703125,297.1499938964844,293.1499938964844,0.0097494311630725,-465.4287414550781,302.15338134765625,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116954827681183,-693.2595825195312,303.2032470703125,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059122424572706,-2108.306396484375,299.05047607421875,0.5237593650817871,0.050000000745058,0.2299292832612991,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,289.5829772949219,291.420654296875,1.0,0.160396859049797,0.6373845338821411,0.6373845338821411,0.9984142780303956,1.0,-0.4904603064060211,0.1853628009557724,0.3050974905490875,0.0603044293820858,0.0,0.0,0.1408376544713974,29.591873168945312,25.0,-929.8659057617188,-4833.7119140625,31.39929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431884765625,304.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19198.3203125,19080.0,0.0,0.0,0.199742242693901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174713224172592,0.1174758300185203,-4.5092256186762825e-06,0.0,0.0002027129812631,0.0,0.0,4.862805366516113,0.0,0.0,0.0,0.280535876750946,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099557088688015,-605.5125122070312,302.2853698730469,0.5237593650817871,0.050000000745058,0.0460299812257289,291.23150634765625,297.1499938964844,293.1499938964844,0.0077782426960766,-546.9039306640625,300.764404296875,0.5237593650817871,0.050000000745058,0.0484717860817909,290.82110595703125,297.1499938964844,293.1499938964844,0.0097494311630725,-465.4287414550781,302.15338134765625,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116954827681183,-693.2595825195312,303.2032470703125,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059122424572706,-2108.306396484375,299.05047607421875,0.5237593650817871,0.050000000745058,0.2299292832612991,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,289.5829772949219,291.420654296875,1.0,0.160396859049797,0.6373845338821411,0.6373845338821411,0.9984142780303956,1.0,-0.4904603064060211,0.1853628009557724,0.3050974905490875,0.0603044293820858,0.0,0.0,0.1408376544713974,29.591873168945312,25.0,-929.8659057617188,-4833.7119140625,31.39929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431884765625,304.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19198.3203125,19080.0,0.0,0.0,0.199742242693901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174713224172592,0.1174758300185203,-4.5092256186762825e-06,0.0,0.0002027129812631,0.0,0.0,4.862805366516113,0.0,0.0,0.0,0.280535876750946,4.0,0.0,1.0
455340,290.924072265625,297.1499938964844,293.1499938964844,0.0116386618465185,-667.6702880859375,302.9520263671875,0.527205765247345,0.050000000745058,0.0459966696798801,291.2441711425781,297.1499938964844,293.1499938964844,0.0088249165564775,-603.788818359375,301.2779541015625,0.527205765247345,0.050000000745058,0.0484367087483406,290.8394470214844,297.1499938964844,293.1499938964844,0.0114459171891212,-515.0901489257812,302.84942626953125,0.527205765247345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143073927611112,-769.8363647460938,304.0614624023437,0.527205765247345,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065486747771501,-2325.8564453125,299.3685607910156,0.527205765247345,0.050000000745058,0.2297628968954086,291.0945129394531,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,289.5980529785156,291.0184020996094,1.0,0.1585947275161743,0.6396965384483337,0.6396965384483337,0.9979248046875,1.0,-0.490105390548706,0.1854027807712555,0.3047026097774505,0.0613989867269992,0.0,0.0,0.1838859915733337,28.710920333862305,25.0,-574.8013305664062,-5293.5576171875,30.632362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7087707519531,306.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,19025.640625,18000.0,0.0,0.0,0.1768198013305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133819967508316,0.1338244676589965,-4.497746886045206e-06,0.0,0.000179449620191,0.0,0.0,5.544402122497559,0.0,0.0,0.0,0.2672841250896454,4.0,0.0,1.0
455400,290.924072265625,297.1499938964844,293.1499938964844,0.0116386618465185,-667.6702880859375,302.9520263671875,0.527205765247345,0.050000000745058,0.0459966696798801,291.2441711425781,297.1499938964844,293.1499938964844,0.0088249165564775,-603.788818359375,301.2779541015625,0.527205765247345,0.050000000745058,0.0484367087483406,290.8394470214844,297.1499938964844,293.1499938964844,0.0114459171891212,-515.0901489257812,302.84942626953125,0.527205765247345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143073927611112,-769.8363647460938,304.0614624023437,0.527205765247345,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065486747771501,-2325.8564453125,299.3685607910156,0.527205765247345,0.050000000745058,0.2297628968954086,291.0945129394531,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,289.5980529785156,291.0184020996094,1.0,0.1585947275161743,0.6396965384483337,0.6396965384483337,0.9979248046875,1.0,-0.490105390548706,0.1854027807712555,0.3047026097774505,0.0613989867269992,0.0,0.0,0.1838859915733337,28.710920333862305,25.0,-574.8013305664062,-5293.5576171875,30.632362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7087707519531,306.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,19025.640625,18000.0,0.0,0.0,0.1768198013305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133819967508316,0.1338244676589965,-4.497746886045206e-06,0.0,0.000179449620191,0.0,0.0,5.544402122497559,0.0,0.0,0.0,0.2672841250896454,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134335123002529,-716.9878540039062,303.6727294921875,0.5385670065879822,0.050000000745058,0.0458979122340679,291.25653076171875,297.1499938964844,293.1499938964844,0.0098624033853411,-649.0599365234375,301.8774719238281,0.5385670065879822,0.050000000745058,0.0483327135443687,290.857177734375,297.1499938964844,293.1499938964844,0.0132778231054544,-554.907470703125,303.603515625,0.5385670065879822,0.050000000745058,0.0356983765959739,290.63006591796875,297.1499938964844,293.1499938964844,0.0430893525481224,-1367.1669921875,304.0760803222656,0.6664090752601624,0.1033962443470954,0.0866463929414749,291.6151733398437,297.1499938964844,293.1499938964844,0.0071311024948954,-2496.770751953125,299.80377197265625,0.5385670065879822,0.050000000745058,0.2292695790529251,290.8838806152344,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,289.6128234863281,290.8494873046875,1.0,0.1578221172094345,0.6396823525428772,0.6396823525428772,0.9974364042282104,1.0,-0.5350219011306763,0.20286925137043,0.3321526348590851,0.0678522661328315,0.0,0.0,0.2352618724107742,26.42046165466309,28.0,-277.1125183105469,-6020.99072265625,32.754756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426696777344,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.75390625,18000.0,0.0,0.0,0.1551413834095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578481048345565,0.1578523963689804,-4.294593054510187e-06,0.0,0.000157448783284,0.0,0.0,6.288071632385254,0.0,0.0,0.0,0.2789964079856872,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134335123002529,-716.9878540039062,303.6727294921875,0.5385670065879822,0.050000000745058,0.0458979122340679,291.25653076171875,297.1499938964844,293.1499938964844,0.0098624033853411,-649.0599365234375,301.8774719238281,0.5385670065879822,0.050000000745058,0.0483327135443687,290.857177734375,297.1499938964844,293.1499938964844,0.0132778231054544,-554.907470703125,303.603515625,0.5385670065879822,0.050000000745058,0.0356983765959739,290.63006591796875,297.1499938964844,293.1499938964844,0.0430893525481224,-1367.1669921875,304.0760803222656,0.6664090752601624,0.1033962443470954,0.0866463929414749,291.6151733398437,297.1499938964844,293.1499938964844,0.0071311024948954,-2496.770751953125,299.80377197265625,0.5385670065879822,0.050000000745058,0.2292695790529251,290.8838806152344,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,289.6128234863281,290.8494873046875,1.0,0.1578221172094345,0.6396823525428772,0.6396823525428772,0.9974364042282104,1.0,-0.5350219011306763,0.20286925137043,0.3321526348590851,0.0678522661328315,0.0,0.0,0.2352618724107742,26.42046165466309,28.0,-277.1125183105469,-6020.99072265625,32.754756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426696777344,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.75390625,18000.0,0.0,0.0,0.1551413834095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578481048345565,0.1578523963689804,-4.294593054510187e-06,0.0,0.000157448783284,0.0,0.0,6.288071632385254,0.0,0.0,0.0,0.2789964079856872,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187673177570104,-851.3656616210938,304.125,0.583916187286377,0.0687950626015663,0.0527619197964668,291.26983642578125,297.1499938964844,293.1499938964844,0.0109880417585372,-689.9186401367188,302.5002746582031,0.5511847138404846,0.050000000745058,0.0482337549328804,290.8774108886719,297.1499938964844,293.1499938964844,0.0174931548535823,-638.7328491210938,304.126220703125,0.5755606889724731,0.0665950030088424,0.0395792163908481,290.7455444335937,297.1499938964844,293.1499938964844,0.0806743875145912,-2052.705810546875,304.039794921875,0.7739436030387878,0.143914982676506,0.1279843896627426,291.6365661621094,297.1499938964844,293.1499938964844,0.0076977801509201,-2645.1005859375,300.25836181640625,0.5511847138404846,0.050000000745058,0.2288001626729965,290.7733154296875,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,289.6334228515625,290.7673645019531,1.0,0.1595384329557418,0.6381320953369141,0.6381320953369141,0.996947944164276,1.0,-0.596831202507019,0.2268894016742706,0.3699418008327484,0.0762613490223884,0.0,0.0,0.2941586673259735,24.40029525756836,48.0,-74.29363250732422,-6961.1572265625,36.85909652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8199768066406,308.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.37890625,18000.0,0.0,0.0,0.1387956142425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966468244791031,0.1966511756181717,-4.350027666077949e-06,0.0,0.0001408599055139,0.0,0.0,8.03012752532959,0.0,0.0,0.0,0.2856007218360901,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187673177570104,-851.3656616210938,304.125,0.583916187286377,0.0687950626015663,0.0527619197964668,291.26983642578125,297.1499938964844,293.1499938964844,0.0109880417585372,-689.9186401367188,302.5002746582031,0.5511847138404846,0.050000000745058,0.0482337549328804,290.8774108886719,297.1499938964844,293.1499938964844,0.0174931548535823,-638.7328491210938,304.126220703125,0.5755606889724731,0.0665950030088424,0.0395792163908481,290.7455444335937,297.1499938964844,293.1499938964844,0.0806743875145912,-2052.705810546875,304.039794921875,0.7739436030387878,0.143914982676506,0.1279843896627426,291.6365661621094,297.1499938964844,293.1499938964844,0.0076977801509201,-2645.1005859375,300.25836181640625,0.5511847138404846,0.050000000745058,0.2288001626729965,290.7733154296875,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,289.6334228515625,290.7673645019531,1.0,0.1595384329557418,0.6381320953369141,0.6381320953369141,0.996947944164276,1.0,-0.596831202507019,0.2268894016742706,0.3699418008327484,0.0762613490223884,0.0,0.0,0.2941586673259735,24.40029525756836,48.0,-74.29363250732422,-6961.1572265625,36.85909652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8199768066406,308.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.37890625,18000.0,0.0,0.0,0.1387956142425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966468244791031,0.1966511756181717,-4.350027666077949e-06,0.0,0.0001408599055139,0.0,0.0,8.03012752532959,0.0,0.0,0.0,0.2856007218360901,4.0,0.0,1.0
455700,291.00146484375,297.1499938964844,293.1499938964844,0.0354836583137512,-1162.817138671875,304.0990295410156,0.6571500897407532,0.0895440503954887,0.072051391005516,291.2775573730469,297.1499938964844,293.1499938964844,0.0115754352882504,-708.168701171875,302.814453125,0.5588113069534302,0.050000000745058,0.0481803528964519,290.9054870605469,297.1499938964844,293.1499938964844,0.0341096892952919,-889.4581909179688,304.1001892089844,0.654506266117096,0.0898889601230621,0.0553761273622512,290.8143310546875,297.1499938964844,293.1499938964844,0.0943670198321342,-2323.758056640625,304.0350036621094,0.8163195848464966,0.1608604341745376,0.1447852104902267,291.6510925292969,297.1499938964844,293.1499938964844,0.007962480187416,-2707.69580078125,300.4861145019531,0.5588113069534302,0.050000000745058,0.2285468429327011,290.7601318359375,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,289.64752197265625,290.7506103515625,1.0,0.1644160151481628,0.6354483366012573,0.6354483366012573,0.9967037439346312,1.0,-0.6587294340133667,0.2509468495845794,0.4077825844287872,0.084216259419918,0.0,0.0,0.3214529156684875,23.55158424377441,48.0,-66.13325500488281,-7571.07275390625,42.63699722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6292724609375,308.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.146484375,18000.0,0.0,0.0,0.133522018790245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187642604112625,0.2187686562538147,-4.394532425067155e-06,0.0,0.0001355078857159,0.0,0.0,9.094552993774414,0.0,0.0,0.0,0.2898549139499664,4.0,0.0,1.0
455760,291.0545349121094,297.1499938964844,293.1499938964844,0.0518388524651527,-1434.667236328125,304.0787048339844,0.707360029220581,0.1063458546996116,0.0887482613325119,291.2861633300781,297.1499938964844,293.1499938964844,0.0122618749737739,-729.1165771484375,303.1223449707031,0.5589596629142761,0.050000000745058,0.0481791235506534,290.9504089355469,297.1499938964844,293.1499938964844,0.0532752498984336,-1134.9266357421875,304.0746459960937,0.7115966081619263,0.1095146387815475,0.070230633020401,290.8786926269531,297.1499938964844,293.1499938964844,0.1079721599817276,-2591.177001953125,304.0311584472656,0.8437982201576233,0.1778028458356857,0.1608346253633499,291.6690979003906,297.1499938964844,293.1499938964844,0.0082500074058771,-2777.651123046875,300.6929931640625,0.5589596629142761,0.050000000745058,0.2285410314798355,290.7125549316406,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,289.6650695800781,290.6889953613281,1.0,0.1714601814746856,0.6328195333480835,0.6328195333480835,0.9968471527099608,1.0,-0.7158486843109131,0.2731539905071258,0.4426946640014648,0.0917342603206634,0.0,0.0,0.3551179766654968,24.009429931640625,36.0,-109.58985900878906,-8157.333984375,50.08158874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2606201171875,308.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17745.990234375,18000.0,0.0,0.0,0.1305927485227584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448745965957641,0.2448790520429611,-4.44814759248402e-06,0.0,0.00013253504585,0.0,0.0,10.406702995300291,0.0,0.0,0.0,0.2952379882335663,4.0,0.0,1.0
455820,291.17486572265625,297.1499938964844,293.1499938964844,0.077075719833374,-1882.5526123046875,304.06103515625,0.7900097966194153,0.135061427950859,0.1157338470220565,291.3067626953125,297.1499938964844,293.1499938964844,0.0137445991858839,-768.5336303710938,303.7293701171875,0.5757007002830505,0.050000000745058,0.0480751432478427,291.0569152832031,297.1499938964844,293.1499938964844,0.0826379731297493,-1545.334228515625,304.0515441894531,0.8049536943435669,0.1436717659235,0.0950710326433181,290.9999084472656,297.1499938964844,293.1499938964844,0.1358469724655151,-3118.16552734375,304.0244445800781,0.919826090335846,0.2107618153095245,0.1922130733728408,291.71356201171875,297.1499938964844,293.1499938964844,0.0087994392961263,-2903.521728515625,301.073974609375,0.5757007002830505,0.050000000745058,0.2280477881431579,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,289.7091064453125,290.6015930175781,1.0,0.1780260503292083,0.6283531188964844,0.6283531188964844,0.9971339106559752,1.0,-0.8149902820587158,0.3117789030075073,0.5032113790512085,0.1056370139122009,0.0,0.0,0.4361838102340698,22.290191650390625,25.0,-60.6899299621582,-9408.7587890625,61.65395736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0760192871094,308.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.8828125,18000.0,0.0,0.0,0.1321846097707748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267287909984588,0.3267334401607513,-4.646117758966284e-06,0.0,0.0001341505703749,0.0,0.0,15.026963233947754,0.0,0.0,0.0,0.3143803477287292,4.0,0.0,1.0
455880,291.17486572265625,297.1499938964844,293.1499938964844,0.077075719833374,-1882.5526123046875,304.06103515625,0.7900097966194153,0.135061427950859,0.1157338470220565,291.3067626953125,297.1499938964844,293.1499938964844,0.0137445991858839,-768.5336303710938,303.7293701171875,0.5757007002830505,0.050000000745058,0.0480751432478427,291.0569152832031,297.1499938964844,293.1499938964844,0.0826379731297493,-1545.334228515625,304.0515441894531,0.8049536943435669,0.1436717659235,0.0950710326433181,290.9999084472656,297.1499938964844,293.1499938964844,0.1358469724655151,-3118.16552734375,304.0244445800781,0.919826090335846,0.2107618153095245,0.1922130733728408,291.71356201171875,297.1499938964844,293.1499938964844,0.0087994392961263,-2903.521728515625,301.073974609375,0.5757007002830505,0.050000000745058,0.2280477881431579,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,289.7091064453125,290.6015930175781,1.0,0.1780260503292083,0.6283531188964844,0.6283531188964844,0.9971339106559752,1.0,-0.8149902820587158,0.3117789030075073,0.5032113790512085,0.1056370139122009,0.0,0.0,0.4361838102340698,22.290191650390625,25.0,-60.6899299621582,-9408.7587890625,61.65395736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0760192871094,308.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.8828125,18000.0,0.0,0.0,0.1321846097707748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267287909984588,0.3267334401607513,-4.646117758966284e-06,0.0,0.0001341505703749,0.0,0.0,15.026963233947754,0.0,0.0,0.0,0.3143803477287292,4.0,0.0,1.0
455940,291.29541015625,297.1499938964844,293.1499938964844,0.0974083691835403,-2262.986083984375,304.0569763183594,0.8742169737815857,0.160656988620758,0.1391727775335312,291.33203125,297.1499938964844,293.1499938964844,0.0168741960078477,-851.0924682617188,304.1375427246094,0.6210938096046448,0.0627894848585128,0.0520463734865188,291.1665344238281,297.1499938964844,293.1499938964844,0.1070226728916168,-1899.9931640625,304.0439147949219,0.8976598978042603,0.1744782030582428,0.1169638931751251,291.11181640625,297.1499938964844,293.1499938964844,0.1490626782178878,-3349.726806640625,304.0477600097656,0.9852171540260316,0.2424972355365753,0.2058623135089874,291.7646179199219,297.1499938964844,293.1499938964844,0.0092746866866946,-2995.833740234375,301.44659423828125,0.6037784814834595,0.050000000745058,0.2273597568273544,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1180419921875,289.7602233886719,290.6047058105469,1.0,0.1808443814516067,0.6253772974014282,0.6253772974014282,0.9974206686019896,1.0,-0.8903091549873352,0.3412292599678039,0.5490798354148865,0.1173590943217277,0.0,0.0,0.5092624425888062,19.37917900085449,45.0,0.7031606435775757,-10358.2099609375,69.38631439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,307.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17268.44140625,18000.0,0.0,0.0,0.1433646380901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269955158233642,0.4270005226135254,-5.0250973799848e-06,0.0,0.0001454968733014,0.0,0.0,22.27752494812012,0.0,0.0,0.0,0.3434941470623016,4.0,0.0,1.0
456000,291.29541015625,297.1499938964844,293.1499938964844,0.0974083691835403,-2262.986083984375,304.0569763183594,0.8742169737815857,0.160656988620758,0.1391727775335312,291.33203125,297.1499938964844,293.1499938964844,0.0168741960078477,-851.0924682617188,304.1375427246094,0.6210938096046448,0.0627894848585128,0.0520463734865188,291.1665344238281,297.1499938964844,293.1499938964844,0.1070226728916168,-1899.9931640625,304.0439147949219,0.8976598978042603,0.1744782030582428,0.1169638931751251,291.11181640625,297.1499938964844,293.1499938964844,0.1490626782178878,-3349.726806640625,304.0477600097656,0.9852171540260316,0.2424972355365753,0.2058623135089874,291.7646179199219,297.1499938964844,293.1499938964844,0.0092746866866946,-2995.833740234375,301.44659423828125,0.6037784814834595,0.050000000745058,0.2273597568273544,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1180419921875,289.7602233886719,290.6047058105469,1.0,0.1808443814516067,0.6253772974014282,0.6253772974014282,0.9974206686019896,1.0,-0.8903091549873352,0.3412292599678039,0.5490798354148865,0.1173590943217277,0.0,0.0,0.5092624425888062,19.37917900085449,45.0,0.7031606435775757,-10358.2099609375,69.38631439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,307.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17268.44140625,18000.0,0.0,0.0,0.1433646380901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269955158233642,0.4270005226135254,-5.0250973799848e-06,0.0,0.0001454968733014,0.0,0.0,22.27752494812012,0.0,0.0,0.0,0.3434941470623016,4.0,0.0,1.0
456060,291.4118957519531,297.1499938964844,293.1499938964844,0.1163300722837448,-2609.90771484375,304.05645751953125,0.9233872294425964,0.1840209513902664,0.1606211960315704,291.396484375,297.1499938964844,293.1499938964844,0.0414225831627845,-1346.3826904296875,304.1016540527344,0.7321100831031799,0.0958974957466125,0.0841498300433158,291.273681640625,297.1499938964844,293.1499938964844,0.1304537951946258,-2227.350341796875,304.0402526855469,0.956877052783966,0.202999085187912,0.1372441798448562,291.1641540527344,297.1499938964844,293.1499938964844,0.1462870985269546,-3296.061279296875,304.0842590332031,0.9836525321006776,0.2834683358669281,0.2024292349815368,291.8172302246094,297.1499938964844,293.1499938964844,0.0097795594483613,-3087.862060546875,301.7977905273437,0.60619056224823,0.050000000745058,0.2273051440715789,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,289.81317138671875,290.6101989746094,1.0,0.1931762844324112,0.6223311424255371,0.6223311424255371,0.9982488751411438,1.0,-0.9741389155387878,0.3743436634540558,0.5997952818870544,0.1310397982597351,0.0,0.0,0.5791614651679993,19.99745178222656,63.0,-15.976677894592283,-11187.2392578125,85.63539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414611816406,306.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.71484375,18000.0,0.0,0.0,0.1618374139070511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411220192909241,0.5411276817321777,-5.633472028421238e-06,0.0,0.0001642444112803,0.0,0.0,33.38779830932617,0.0,0.0,0.0,0.3815235793590545,4.0,0.0,1.0
456120,291.4118957519531,297.1499938964844,293.1499938964844,0.1163300722837448,-2609.90771484375,304.05645751953125,0.9233872294425964,0.1840209513902664,0.1606211960315704,291.396484375,297.1499938964844,293.1499938964844,0.0414225831627845,-1346.3826904296875,304.1016540527344,0.7321100831031799,0.0958974957466125,0.0841498300433158,291.273681640625,297.1499938964844,293.1499938964844,0.1304537951946258,-2227.350341796875,304.0402526855469,0.956877052783966,0.202999085187912,0.1372441798448562,291.1641540527344,297.1499938964844,293.1499938964844,0.1462870985269546,-3296.061279296875,304.0842590332031,0.9836525321006776,0.2834683358669281,0.2024292349815368,291.8172302246094,297.1499938964844,293.1499938964844,0.0097795594483613,-3087.862060546875,301.7977905273437,0.60619056224823,0.050000000745058,0.2273051440715789,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,289.81317138671875,290.6101989746094,1.0,0.1931762844324112,0.6223311424255371,0.6223311424255371,0.9982488751411438,1.0,-0.9741389155387878,0.3743436634540558,0.5997952818870544,0.1310397982597351,0.0,0.0,0.5791614651679993,19.99745178222656,63.0,-15.976677894592283,-11187.2392578125,85.63539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414611816406,306.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.71484375,18000.0,0.0,0.0,0.1618374139070511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411220192909241,0.5411276817321777,-5.633472028421238e-06,0.0,0.0001642444112803,0.0,0.0,33.38779830932617,0.0,0.0,0.0,0.3815235793590545,4.0,0.0,1.0
456180,291.523193359375,297.1499938964844,293.1499938964844,0.1356726139783859,-2954.032958984375,304.0553894042969,0.9366434216499328,0.2054865658283233,0.1803771704435348,291.4918518066406,297.1499938964844,293.1499938964844,0.0672952756285667,-1795.11376953125,304.0760498046875,0.7768925428390503,0.1210213080048561,0.1094517931342125,291.376953125,297.1499938964844,293.1499938964844,0.1546878367662429,-2554.256103515625,304.03643798828125,0.9731169939041138,0.2295979559421539,0.1561857312917709,291.22467041015625,297.1499938964844,293.1499938964844,0.1697282791137695,-3717.079833984375,304.0660705566406,0.9928914308547974,0.3215813636779785,0.226810485124588,291.8707275390625,297.1499938964844,293.1499938964844,0.01039803866297,-3207.14111328125,302.1094665527344,0.5888225436210632,0.050000000745058,0.2277028709650039,290.5136108398437,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,289.8669738769531,290.4984130859375,1.0,0.2126011550426483,0.6185253858566284,0.6185253858566284,0.9990770220756532,1.0,-1.0806856155395508,0.4165314435958862,0.6641541719436646,0.150080531835556,0.0,0.0,0.6698509454727173,23.40314292907715,81.0,-127.60545349121094,-12159.58984375,114.69190216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2186889648437,306.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16464.265625,18000.0,0.0,0.0,0.1865624040365219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953453421592712,0.6953519582748413,-6.659466180281015e-06,0.0,0.0001893371227197,0.0,0.0,54.18723678588867,0.0,0.0,0.0,0.4399598240852356,4.0,0.0,1.0
456240,291.523193359375,297.1499938964844,293.1499938964844,0.1356726139783859,-2954.032958984375,304.0553894042969,0.9366434216499328,0.2054865658283233,0.1803771704435348,291.4918518066406,297.1499938964844,293.1499938964844,0.0672952756285667,-1795.11376953125,304.0760498046875,0.7768925428390503,0.1210213080048561,0.1094517931342125,291.376953125,297.1499938964844,293.1499938964844,0.1546878367662429,-2554.256103515625,304.03643798828125,0.9731169939041138,0.2295979559421539,0.1561857312917709,291.22467041015625,297.1499938964844,293.1499938964844,0.1697282791137695,-3717.079833984375,304.0660705566406,0.9928914308547974,0.3215813636779785,0.226810485124588,291.8707275390625,297.1499938964844,293.1499938964844,0.01039803866297,-3207.14111328125,302.1094665527344,0.5888225436210632,0.050000000745058,0.2277028709650039,290.5136108398437,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,289.8669738769531,290.4984130859375,1.0,0.2126011550426483,0.6185253858566284,0.6185253858566284,0.9990770220756532,1.0,-1.0806856155395508,0.4165314435958862,0.6641541719436646,0.150080531835556,0.0,0.0,0.6698509454727173,23.40314292907715,81.0,-127.60545349121094,-12159.58984375,114.69190216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2186889648437,306.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16464.265625,18000.0,0.0,0.0,0.1865624040365219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953453421592712,0.6953519582748413,-6.659466180281015e-06,0.0,0.0001893371227197,0.0,0.0,54.18723678588867,0.0,0.0,0.0,0.4399598240852356,4.0,0.0,1.0
456300,291.57696533203125,297.1499938964844,293.1499938964844,0.1453927755355835,-3123.227294921875,304.054931640625,0.931393265724182,0.2155309170484542,0.1896673738956451,291.5427551269531,297.1499938964844,293.1499938964844,0.0771329253911972,-1984.7607421875,304.0716552734375,0.785015344619751,0.1320310086011886,0.1203862205147743,291.4271545410156,297.1499938964844,293.1499938964844,0.1669913828372955,-2716.137451171875,304.03472900390625,0.9704174399375916,0.2421976923942566,0.1651915162801742,291.2693176269531,297.1499938964844,293.1499938964844,0.1889906227588653,-4055.133544921875,304.0462341308594,0.9974288940429688,0.3372093141078949,0.2464418113231659,291.8984375,297.1499938964844,293.1499938964844,0.0107383634895086,-3271.9501953125,302.2538452148437,0.5742872357368469,0.050000000745058,0.2280784100294113,290.43963623046875,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,289.894775390625,290.4227294921875,1.0,0.2245495021343231,0.6164655089378357,0.6164655089378357,0.9994910955429076,1.0,-1.1397788524627686,0.4399799704551697,0.6997988820075989,0.1615189909934997,0.0,0.0,0.7245514392852783,26.187198638916016,81.0,-170.0640869140625,-12695.5927734375,134.85133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4324035644531,305.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,16077.9677734375,18000.0,0.0,0.0,0.2010792791843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951485514640808,0.7951560020446777,-7.475425263692159e-06,0.0,0.0002040699037024,0.0,0.0,72.142822265625,0.0,0.0,0.0,0.4813327491283417,4.0,0.0,1.0
456360,291.6296081542969,297.1499938964844,293.1499938964844,0.1551547348499298,-3290.898681640625,304.0544738769531,0.9199610948562622,0.2251195162534713,0.1985745280981063,291.59442138671875,297.1499938964844,293.1499938964844,0.0862833112478256,-2165.629150390625,304.0692749023437,0.7859028577804565,0.1422446221113205,0.130535751581192,291.4765014648437,297.1499938964844,293.1499938964844,0.1794300824403762,-2877.31396484375,304.0330810546875,0.9619078636169434,0.2543280124664306,0.1738908439874649,291.32403564453125,297.1499938964844,293.1499938964844,0.2118335664272308,-4447.16845703125,304.0235595703125,0.9990000128746032,0.3502969443798065,0.2689765989780426,291.9270935058594,297.1499938964844,293.1499938964844,0.0111041059717535,-3340.681396484375,302.39044189453125,0.5567980408668518,0.050000000745058,0.228598415851593,290.3526916503906,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,289.9234924316406,290.333740234375,1.0,0.2377081662416458,0.6142368912696838,0.6142368912696838,0.999592900276184,1.0,-1.2007640600204468,0.4642667472362518,0.7364972829818726,0.1735427528619766,0.0,0.0,0.786329448223114,29.81415748596192,99.0,-210.5824279785156,-13227.36328125,159.2063446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6747436523437,305.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,15711.55859375,18000.0,0.0,0.0,0.2168560177087783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073033928871156,0.9073119163513184,-8.552032340958249e-06,0.0,0.0002200813032686,0.0,0.0,97.46615600585938,0.0,0.0,0.0,0.5303803086280823,4.0,0.0,1.0
