time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.73162841796875,297.1499938964844,293.1499938964844,0.1749829053878784,-3625.360595703125,304.0532531738281,0.8901640176773071,0.2429499924182891,0.2152581363916397,291.6988830566406,297.1499938964844,293.1499938964844,0.1035178303718566,-2508.50634765625,304.0675354003906,0.7748116850852966,0.1604859232902526,0.148791566491127,291.5729064941406,297.1499938964844,293.1499938964844,0.2049197107553482,-3200.73388671875,304.029541015625,0.9331207871437072,0.2771792411804199,0.1903702467679977,291.4577331542969,297.1499938964844,293.1499938964844,0.2668139338493347,-5357.70361328125,303.9738464355469,0.9990000128746032,0.3695237934589386,0.3199697732925415,291.987548828125,297.1499938964844,293.1499938964844,0.0119252623990178,-3492.166259765625,302.6386413574219,0.520214319229126,0.050000000745058,0.2300901859998703,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,289.98406982421875,290.107177734375,1.0,0.2667854428291321,0.6093450784683228,0.6093450784683228,0.999796450138092,1.0,-1.3254780769348145,0.5142054557800293,0.8112726807594299,0.1982789188623428,0.0,0.0,0.9361820816993712,39.66416549682617,102.0,-299.0390319824219,-14202.3056640625,221.66896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3013916015625,304.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,15382.0947265625,18000.0,0.0,0.0,0.2513147294521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145017385482788,1.145028829574585,-1.1440081834734883e-05,0.0,0.0002550524950493,0.0,0.0,173.27073669433594,0.0,0.0,0.0,0.6399245858192444,4.0,0.0,1.0
456480,291.73162841796875,297.1499938964844,293.1499938964844,0.1749829053878784,-3625.360595703125,304.0532531738281,0.8901640176773071,0.2429499924182891,0.2152581363916397,291.6988830566406,297.1499938964844,293.1499938964844,0.1035178303718566,-2508.50634765625,304.0675354003906,0.7748116850852966,0.1604859232902526,0.148791566491127,291.5729064941406,297.1499938964844,293.1499938964844,0.2049197107553482,-3200.73388671875,304.029541015625,0.9331207871437072,0.2771792411804199,0.1903702467679977,291.4577331542969,297.1499938964844,293.1499938964844,0.2668139338493347,-5357.70361328125,303.9738464355469,0.9990000128746032,0.3695237934589386,0.3199697732925415,291.987548828125,297.1499938964844,293.1499938964844,0.0119252623990178,-3492.166259765625,302.6386413574219,0.520214319229126,0.050000000745058,0.2300901859998703,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,289.98406982421875,290.107177734375,1.0,0.2667854428291321,0.6093450784683228,0.6093450784683228,0.999796450138092,1.0,-1.3254780769348145,0.5142054557800293,0.8112726807594299,0.1982789188623428,0.0,0.0,0.9361820816993712,39.66416549682617,102.0,-299.0390319824219,-14202.3056640625,221.66896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3013916015625,304.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,15382.0947265625,18000.0,0.0,0.0,0.2513147294521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145017385482788,1.145028829574585,-1.1440081834734883e-05,0.0,0.0002550524950493,0.0,0.0,173.27073669433594,0.0,0.0,0.0,0.6399245858192444,4.0,0.0,1.0
456540,291.8289794921875,297.1499938964844,293.1499938964844,0.195478543639183,-3963.55615234375,304.0513000488281,0.8683480620384216,0.2591426968574524,0.2304450273513794,291.803955078125,297.1499938964844,293.1499938964844,0.120103433728218,-2830.463134765625,304.0674133300781,0.7640660405158997,0.1759463101625442,0.1643789410591125,291.6659240722656,297.1499938964844,293.1499938964844,0.2315374165773391,-3529.863525390625,304.0252990722656,0.9103208780288696,0.2982707917690277,0.2056062519550323,291.6061096191406,297.1499938964844,293.1499938964844,0.315873920917511,-6135.2822265625,303.9529113769531,0.9939891695976256,0.3823034167289734,0.3594801425933838,292.0516967773437,297.1499938964844,293.1499938964844,0.012862080708146,-3660.022216796875,302.8544921875,0.4949662685394287,0.050000000745058,0.2317588180303573,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,290.04833984375,289.80670166015625,1.0,0.2920890152454376,0.6051549911499023,0.6051549911499023,1.0,1.0,-1.429460883140564,0.5560661554336548,0.8733946681022644,0.2191802710294723,0.0,0.0,1.0,50.30857849121094,105.0,-396.8308410644531,-14780.564453125,288.3462219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2356872558594,303.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16554.833984375,19080.0,0.0,0.0,0.2876344323158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077312707901,1.307745337486267,-1.412880465068156e-05,0.0,0.0002919123799074,0.0,0.0,248.72555541992188,0.0,0.0,0.0,0.7314740419387817,4.0,0.0,1.0
456600,291.8289794921875,297.1499938964844,293.1499938964844,0.195478543639183,-3963.55615234375,304.0513000488281,0.8683480620384216,0.2591426968574524,0.2304450273513794,291.803955078125,297.1499938964844,293.1499938964844,0.120103433728218,-2830.463134765625,304.0674133300781,0.7640660405158997,0.1759463101625442,0.1643789410591125,291.6659240722656,297.1499938964844,293.1499938964844,0.2315374165773391,-3529.863525390625,304.0252990722656,0.9103208780288696,0.2982707917690277,0.2056062519550323,291.6061096191406,297.1499938964844,293.1499938964844,0.315873920917511,-6135.2822265625,303.9529113769531,0.9939891695976256,0.3823034167289734,0.3594801425933838,292.0516967773437,297.1499938964844,293.1499938964844,0.012862080708146,-3660.022216796875,302.8544921875,0.4949662685394287,0.050000000745058,0.2317588180303573,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,290.04833984375,289.80670166015625,1.0,0.2920890152454376,0.6051549911499023,0.6051549911499023,1.0,1.0,-1.429460883140564,0.5560661554336548,0.8733946681022644,0.2191802710294723,0.0,0.0,1.0,50.30857849121094,105.0,-396.8308410644531,-14780.564453125,288.3462219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2356872558594,303.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16554.833984375,19080.0,0.0,0.0,0.2876344323158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077312707901,1.307745337486267,-1.412880465068156e-05,0.0,0.0002919123799074,0.0,0.0,248.72555541992188,0.0,0.0,0.0,0.7314740419387817,4.0,0.0,1.0
456660,291.9214172363281,297.1499938964844,293.1499938964844,0.2158860564231872,-4292.27294921875,304.0502624511719,0.8502511978149414,0.2738622725009918,0.2443373054265976,291.9041442871094,297.1499938964844,293.1499938964844,0.136143758893013,-3133.058349609375,304.0682373046875,0.753549337387085,0.1897284388542175,0.1781281679868698,291.7552490234375,297.1499938964844,293.1499938964844,0.2583760917186737,-3852.76904296875,304.022216796875,0.8926391005516052,0.3177602589130401,0.2197432965040207,291.7191467285156,297.1499938964844,293.1499938964844,0.3428622782230377,-6532.54150390625,303.9732971191406,0.9702983498573304,0.3984309434890747,0.3738369941711426,292.1173095703125,297.1499938964844,293.1499938964844,0.0138823799788951,-3830.432373046875,303.05010986328125,0.4739812016487121,0.050000000745058,0.2336447089910507,289.52862548828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,290.11407470703125,289.5044860839844,1.0,0.3131672143936157,0.6025576591491699,0.6025576591491699,1.0,1.0,-1.499818205833435,0.5847441554069519,0.9150740504264832,0.233420580625534,0.0,0.0,1.0,61.63206100463867,108.0,-407.8919982910156,-15096.9453125,348.8528137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651611328125,303.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18479.05859375,19080.0,0.0,0.0,0.3224720060825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826192617416382,1.3826349973678589,-1.578742012497969e-05,0.0,0.000327268091496,0.0,0.0,293.8757629394531,0.0,0.0,0.0,0.7557727098464966,4.0,0.0,1.0
456720,291.9214172363281,297.1499938964844,293.1499938964844,0.2158860564231872,-4292.27294921875,304.0502624511719,0.8502511978149414,0.2738622725009918,0.2443373054265976,291.9041442871094,297.1499938964844,293.1499938964844,0.136143758893013,-3133.058349609375,304.0682373046875,0.753549337387085,0.1897284388542175,0.1781281679868698,291.7552490234375,297.1499938964844,293.1499938964844,0.2583760917186737,-3852.76904296875,304.022216796875,0.8926391005516052,0.3177602589130401,0.2197432965040207,291.7191467285156,297.1499938964844,293.1499938964844,0.3428622782230377,-6532.54150390625,303.9732971191406,0.9702983498573304,0.3984309434890747,0.3738369941711426,292.1173095703125,297.1499938964844,293.1499938964844,0.0138823799788951,-3830.432373046875,303.05010986328125,0.4739812016487121,0.050000000745058,0.2336447089910507,289.52862548828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,290.11407470703125,289.5044860839844,1.0,0.3131672143936157,0.6025576591491699,0.6025576591491699,1.0,1.0,-1.499818205833435,0.5847441554069519,0.9150740504264832,0.233420580625534,0.0,0.0,1.0,61.63206100463867,108.0,-407.8919982910156,-15096.9453125,348.8528137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651611328125,303.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18479.05859375,19080.0,0.0,0.0,0.3224720060825348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826192617416382,1.3826349973678589,-1.578742012497969e-05,0.0,0.000327268091496,0.0,0.0,293.8757629394531,0.0,0.0,0.0,0.7557727098464966,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352011650800705,-4595.75927734375,304.0513916015625,0.8418052792549133,0.2872589528560638,0.2569210231304168,291.9973449707031,297.1499938964844,293.1499938964844,0.1514941304922104,-3414.79345703125,304.0699462890625,0.7502800226211548,0.2023865729570388,0.1906611174345016,291.8406066894531,297.1499938964844,293.1499938964844,0.2842292785644531,-4155.32763671875,304.0218200683594,0.8853490948677063,0.3357816636562347,0.2327648997306823,291.8093566894531,297.1499938964844,293.1499938964844,0.3719551265239715,-6959.865234375,303.9836120605469,0.9582235813140868,0.4163670539855957,0.3908713459968567,292.18310546875,297.1499938964844,293.1499938964844,0.0148725416511297,-3981.509765625,303.2308654785156,0.4554647505283355,0.050000000745058,0.2351795583963394,289.261474609375,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,290.1800537109375,289.2440795898437,1.0,0.3310987651348114,0.6003863215446472,0.6003863215446472,1.0,1.0,-1.5678973197937012,0.61285400390625,0.9550433158874512,0.2474017590284347,0.0,0.0,1.0,71.10606384277344,111.0,-359.8559875488281,-15496.5087890625,408.5755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296630859375,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.32421875,19080.0,0.0,0.0,0.3540613353252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987725973129272,1.3987888097763062,-1.615846122149378e-05,0.0,0.0003593272704165,0.0,0.0,304.2967224121094,0.0,0.0,0.0,0.7638764977455139,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352011650800705,-4595.75927734375,304.0513916015625,0.8418052792549133,0.2872589528560638,0.2569210231304168,291.9973449707031,297.1499938964844,293.1499938964844,0.1514941304922104,-3414.79345703125,304.0699462890625,0.7502800226211548,0.2023865729570388,0.1906611174345016,291.8406066894531,297.1499938964844,293.1499938964844,0.2842292785644531,-4155.32763671875,304.0218200683594,0.8853490948677063,0.3357816636562347,0.2327648997306823,291.8093566894531,297.1499938964844,293.1499938964844,0.3719551265239715,-6959.865234375,303.9836120605469,0.9582235813140868,0.4163670539855957,0.3908713459968567,292.18310546875,297.1499938964844,293.1499938964844,0.0148725416511297,-3981.509765625,303.2308654785156,0.4554647505283355,0.050000000745058,0.2351795583963394,289.261474609375,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,290.1800537109375,289.2440795898437,1.0,0.3310987651348114,0.6003863215446472,0.6003863215446472,1.0,1.0,-1.5678973197937012,0.61285400390625,0.9550433158874512,0.2474017590284347,0.0,0.0,1.0,71.10606384277344,111.0,-359.8559875488281,-15496.5087890625,408.5755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296630859375,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.32421875,19080.0,0.0,0.0,0.3540613353252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987725973129272,1.3987888097763062,-1.615846122149378e-05,0.0,0.0003593272704165,0.0,0.0,304.2967224121094,0.0,0.0,0.0,0.7638764977455139,4.0,0.0,1.0
456900,292.0505676269531,297.1499938964844,293.1499938964844,0.2441038340330124,-4732.896484375,304.0531311035156,0.8393967747688293,0.2935191690921783,0.2627842426300049,292.0414123535156,297.1499938964844,293.1499938964844,0.1586891263723373,-3544.0888671875,304.0714111328125,0.7499685287475586,0.208333820104599,0.1965369284152984,291.8817138671875,297.1499938964844,293.1499938964844,0.2963436841964721,-4294.08349609375,304.0231018066406,0.8836494088172913,0.3442981243133545,0.2389021217823028,291.85089111328125,297.1499938964844,293.1499938964844,0.3859530389308929,-7161.82763671875,303.9884033203125,0.9547741413116456,0.4251913726329803,0.3993786573410034,292.21539306640625,297.1499938964844,293.1499938964844,0.0153347440063953,-4045.8837890625,303.3179016113281,0.4480987191200256,0.050000000745058,0.2358462214469909,289.159912109375,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,290.21246337890625,289.1465759277344,1.0,0.3391050398349762,0.5994313359260559,0.5994313359260559,1.0,1.0,-1.6003732681274414,0.6263593435287476,0.9740139245986938,0.2541325688362121,0.0,0.0,1.0,75.29924011230469,111.0,-311.43994140625,-15749.1318359375,437.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6034545898437,302.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18992.498046875,20160.0,0.0,0.0,0.3685013353824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401697278022766,1.401713490486145,-1.6226102161454037e-05,0.0,0.0003739820094779,0.0,0.0,306.20947265625,0.0,0.0,0.0,0.7803437113761902,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521403729915619,-4854.74609375,304.05615234375,0.837751030921936,0.2995136380195617,0.2683902978897095,292.0838928222656,297.1499938964844,293.1499938964844,0.1653075814247131,-3661.136962890625,304.0736999511719,0.7501806020736694,0.2140340059995651,0.2021659016609192,291.9216613769531,297.1499938964844,293.1499938964844,0.3074630200862884,-4419.3720703125,304.0260009765625,0.8827731609344482,0.3525160849094391,0.2448150664567947,291.890869140625,297.1499938964844,293.1499938964844,0.3988028466701507,-7344.26708984375,303.99444580078125,0.9524495601654052,0.4337989091873169,0.4077009260654449,292.2469482421875,297.1499938964844,293.1499938964844,0.0157490316778421,-4098.34716796875,303.40386962890625,0.4420239329338074,0.050000000745058,0.2364573776721954,289.0955810546875,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,290.244140625,289.08892822265625,1.0,0.3465670049190521,0.5985490083694458,0.5985490083694458,1.0,1.0,-1.631686806678772,0.6394321322441101,0.992254674434662,0.260651171207428,0.0,0.0,1.0,79.18782806396484,114.0,-231.2450561523437,-16097.52734375,466.5704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7370910644531,303.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,19776.234375,20160.0,0.0,0.0,0.3821330964565277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303258657455444,1.4303427934646606,-1.6895683074835688e-05,0.0,0.0003878165152855,0.0,0.0,325.35772705078125,0.0,0.0,0.0,0.7814471125602722,4.0,0.0,1.0
457020,292.1677551269531,297.1499938964844,293.1499938964844,0.2664744257926941,-5068.3486328125,304.0635986328125,0.8359900116920471,0.3107646703720093,0.2788892388343811,292.1646728515625,297.1499938964844,293.1499938964844,0.1772802323102951,-3869.021728515625,304.0791931152344,0.7515265941619873,0.2246573716402053,0.2126745283603668,291.99810791015625,297.1499938964844,293.1499938964844,0.3277212977409363,-4643.490234375,304.0335998535156,0.8826735615730286,0.3681279420852661,0.2560219466686249,291.9668884277344,297.1499938964844,293.1499938964844,0.4221591055393219,-7670.1796875,304.00738525390625,0.9500997066497804,0.4502754211425781,0.4236392676830292,292.3070068359375,297.1499938964844,293.1499938964844,0.0164962820708751,-4182.91748046875,303.5711364746094,0.4326478838920593,0.050000000745058,0.2375404387712478,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,290.30450439453125,289.0287780761719,1.0,0.3600928485393524,0.5969567894935608,0.5969567894935608,1.0,1.0,-1.6908018589019775,0.6642257571220398,1.026576042175293,0.2730134725570678,0.0,0.0,1.0,86.19064331054688,117.0,-112.8215103149414,-16743.228515625,522.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15093994140625,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068734049797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129247972741,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.1677551269531,297.1499938964844,293.1499938964844,0.2664744257926941,-5068.3486328125,304.0635986328125,0.8359900116920471,0.3107646703720093,0.2788892388343811,292.1646728515625,297.1499938964844,293.1499938964844,0.1772802323102951,-3869.021728515625,304.0791931152344,0.7515265941619873,0.2246573716402053,0.2126745283603668,291.99810791015625,297.1499938964844,293.1499938964844,0.3277212977409363,-4643.490234375,304.0335998535156,0.8826735615730286,0.3681279420852661,0.2560219466686249,291.9668884277344,297.1499938964844,293.1499938964844,0.4221591055393219,-7670.1796875,304.00738525390625,0.9500997066497804,0.4502754211425781,0.4236392676830292,292.3070068359375,297.1499938964844,293.1499938964844,0.0164962820708751,-4182.91748046875,303.5711364746094,0.4326478838920593,0.050000000745058,0.2375404387712478,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,290.30450439453125,289.0287780761719,1.0,0.3600928485393524,0.5969567894935608,0.5969567894935608,1.0,1.0,-1.6908018589019775,0.6642257571220398,1.026576042175293,0.2730134725570678,0.0,0.0,1.0,86.19064331054688,117.0,-112.8215103149414,-16743.228515625,522.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15093994140625,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.9609375,20160.0,0.0,0.0,0.4068734049797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129247972741,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392578125,297.1499938964844,293.1499938964844,0.2786236107349396,-5245.46240234375,304.0721740722656,0.8355324268341064,0.3211451768875122,0.2885490357875824,292.2396850585937,297.1499938964844,293.1499938964844,0.1875667423009872,-4043.5576171875,304.0856628417969,0.7535082697868347,0.2343969494104385,0.2222336232662201,292.0697326660156,297.1499938964844,293.1499938964844,0.3454637825489044,-4835.39501953125,304.0428771972656,0.8839854598045349,0.3827864825725555,0.2665109932422638,292.0380859375,297.1499938964844,293.1499938964844,0.4424259960651397,-7946.86279296875,304.0211486816406,0.9497461915016174,0.4658045470714569,0.4386380314826965,292.3617248535156,297.1499938964844,293.1499938964844,0.0171509012579917,-4245.12451171875,303.7346496582031,0.4257861375808716,0.050000000745058,0.2384724766016006,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,290.35955810546875,289.0352783203125,1.0,0.372088760137558,0.5955078601837158,0.5955078601837158,1.0,1.0,-1.7455997467041016,0.6872934699058533,1.0583062171936035,0.2844912111759186,0.0,0.0,1.0,92.3441390991211,120.0,-14.647165298461914,-17430.353515625,576.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.696044921875,303.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.428355723619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347265930846,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392578125,297.1499938964844,293.1499938964844,0.2786236107349396,-5245.46240234375,304.0721740722656,0.8355324268341064,0.3211451768875122,0.2885490357875824,292.2396850585937,297.1499938964844,293.1499938964844,0.1875667423009872,-4043.5576171875,304.0856628417969,0.7535082697868347,0.2343969494104385,0.2222336232662201,292.0697326660156,297.1499938964844,293.1499938964844,0.3454637825489044,-4835.39501953125,304.0428771972656,0.8839854598045349,0.3827864825725555,0.2665109932422638,292.0380859375,297.1499938964844,293.1499938964844,0.4424259960651397,-7946.86279296875,304.0211486816406,0.9497461915016174,0.4658045470714569,0.4386380314826965,292.3617248535156,297.1499938964844,293.1499938964844,0.0171509012579917,-4245.12451171875,303.7346496582031,0.4257861375808716,0.050000000745058,0.2384724766016006,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,290.35955810546875,289.0352783203125,1.0,0.372088760137558,0.5955078601837158,0.5955078601837158,1.0,1.0,-1.7455997467041016,0.6872934699058533,1.0583062171936035,0.2844912111759186,0.0,0.0,1.0,92.3441390991211,120.0,-14.647165298461914,-17430.353515625,576.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.696044921875,303.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.428355723619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347265930846,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057556152344,297.1499938964844,293.1499938964844,0.2882134914398193,-5381.6181640625,304.0821228027344,0.8358572125434875,0.3307290971279144,0.297457218170166,292.3078308105469,297.1499938964844,293.1499938964844,0.1961918920278549,-4186.3896484375,304.0927124023437,0.7560856938362122,0.2436351627111435,0.2312299907207489,292.1365661621094,297.1499938964844,293.1499938964844,0.3601851463317871,-4990.7626953125,304.05401611328125,0.8861551880836487,0.3965934216976166,0.2763722538948059,292.1048278808594,297.1499938964844,293.1499938964844,0.4589218497276306,-8166.38916015625,304.0365905761719,0.9506269097328186,0.4804402589797973,0.4527561664581299,292.41094970703125,297.1499938964844,293.1499938964844,0.0176813397556543,-4282.17236328125,303.8952331542969,0.4205687046051025,0.050000000745058,0.239282339811325,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,290.4090576171875,289.1190185546875,1.0,0.3828886151313782,0.5941028594970703,0.5941028594970703,1.0,1.0,-1.7968637943267822,0.7088811993598938,1.0879825353622437,0.2951946258544922,0.0,0.0,1.0,97.81037902832033,123.0,83.45537567138672,-18218.599609375,628.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781677246094,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471909999847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538420180324,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057556152344,297.1499938964844,293.1499938964844,0.2882134914398193,-5381.6181640625,304.0821228027344,0.8358572125434875,0.3307290971279144,0.297457218170166,292.3078308105469,297.1499938964844,293.1499938964844,0.1961918920278549,-4186.3896484375,304.0927124023437,0.7560856938362122,0.2436351627111435,0.2312299907207489,292.1365661621094,297.1499938964844,293.1499938964844,0.3601851463317871,-4990.7626953125,304.05401611328125,0.8861551880836487,0.3965934216976166,0.2763722538948059,292.1048278808594,297.1499938964844,293.1499938964844,0.4589218497276306,-8166.38916015625,304.0365905761719,0.9506269097328186,0.4804402589797973,0.4527561664581299,292.41094970703125,297.1499938964844,293.1499938964844,0.0176813397556543,-4282.17236328125,303.8952331542969,0.4205687046051025,0.050000000745058,0.239282339811325,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,290.4090576171875,289.1190185546875,1.0,0.3828886151313782,0.5941028594970703,0.5941028594970703,1.0,1.0,-1.7968637943267822,0.7088811993598938,1.0879825353622437,0.2951946258544922,0.0,0.0,1.0,97.81037902832033,123.0,83.45537567138672,-18218.599609375,628.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781677246094,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471909999847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538420180324,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676147460937,297.1499938964844,293.1499938964844,0.2965299189090729,-5498.31640625,304.0908508300781,0.8365610241889954,0.3395682275295257,0.3056674301624298,292.3697509765625,297.1499938964844,293.1499938964844,0.2040665000677108,-4315.1953125,304.0986633300781,0.7589893341064453,0.2524105906486511,0.2397687584161758,292.1989440917969,297.1499938964844,293.1499938964844,0.3734479546546936,-5129.13427734375,304.0638732910156,0.8887447118759155,0.4096191227436065,0.2856613993644714,292.16729736328125,297.1499938964844,293.1499938964844,0.4736279845237732,-8360.251953125,304.0498046875,0.9521645307540894,0.4942479133605957,0.4660553932189941,292.4550170898437,297.1499938964844,293.1499938964844,0.0181826949119567,-4312.45263671875,304.051025390625,0.4164170324802398,0.050000000745058,0.2400011420249939,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,290.453369140625,289.2142639160156,1.0,0.3927445709705353,0.5926796197891235,0.5926796197891235,1.0,1.0,-1.844962239265442,0.7290791273117065,1.1158831119537354,0.3051620721817016,0.0,0.0,1.0,102.75668334960938,126.0,121.03190612792967,-18919.515625,679.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86767578125,304.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.463599145412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704941820818,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676147460937,297.1499938964844,293.1499938964844,0.2965299189090729,-5498.31640625,304.0908508300781,0.8365610241889954,0.3395682275295257,0.3056674301624298,292.3697509765625,297.1499938964844,293.1499938964844,0.2040665000677108,-4315.1953125,304.0986633300781,0.7589893341064453,0.2524105906486511,0.2397687584161758,292.1989440917969,297.1499938964844,293.1499938964844,0.3734479546546936,-5129.13427734375,304.0638732910156,0.8887447118759155,0.4096191227436065,0.2856613993644714,292.16729736328125,297.1499938964844,293.1499938964844,0.4736279845237732,-8360.251953125,304.0498046875,0.9521645307540894,0.4942479133605957,0.4660553932189941,292.4550170898437,297.1499938964844,293.1499938964844,0.0181826949119567,-4312.45263671875,304.051025390625,0.4164170324802398,0.050000000745058,0.2400011420249939,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,290.453369140625,289.2142639160156,1.0,0.3927445709705353,0.5926796197891235,0.5926796197891235,1.0,1.0,-1.844962239265442,0.7290791273117065,1.1158831119537354,0.3051620721817016,0.0,0.0,1.0,102.75668334960938,126.0,121.03190612792967,-18919.515625,679.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86767578125,304.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.463599145412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704941820818,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.3969421386719,297.1499938964844,293.1499938964844,0.3002573251724243,-5550.193359375,304.0948181152344,0.8369631767272949,0.3437168598175049,0.3095235526561737,292.3986511230469,297.1499938964844,293.1499938964844,0.2077370733022689,-4374.7236328125,304.101318359375,0.7604707479476929,0.2566162049770355,0.2438634485006332,292.228515625,297.1499938964844,293.1499938964844,0.3795896470546722,-5192.72314453125,304.068359375,0.8900973796844482,0.4158543944358825,0.2901057302951813,292.197021484375,297.1499938964844,293.1499938964844,0.4803884327411651,-8448.828125,304.05572509765625,0.9530524611473083,0.5008590221405029,0.4724194407463074,292.47528076171875,297.1499938964844,293.1499938964844,0.0184256024658679,-4325.708984375,304.1271057128906,0.4146189391613006,0.050000000745058,0.2403350174427032,289.2580871582031,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,290.4737243652344,289.2650146484375,1.0,0.3973783254623413,0.5919565558433533,0.5919565558433533,1.0,1.0,-1.867889404296875,0.7386758923530579,1.1292134523391724,0.3098788559436798,0.0,0.0,1.0,105.08039855957033,126.0,131.0376739501953,-19257.810546875,704.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15704345703125,305.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.470977783203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779825976584,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033292293548584,-5592.03564453125,304.0992736816406,0.8387810587882996,0.3476618230342865,0.3131761848926544,292.42645263671875,297.1499938964844,293.1499938964844,0.2109541147947311,-4426.1142578125,304.1043395996094,0.7632849812507629,0.2606711387634277,0.2477956116199493,292.2572631835937,297.1499938964844,293.1499938964844,0.3849524259567261,-5247.41064453125,304.0734558105469,0.8931094408035278,0.4218845963478088,0.2943903505802154,292.2259216308594,297.1499938964844,293.1499938964844,0.4862027168273926,-8523.6953125,304.06231689453125,0.9558374881744384,0.5072548389434814,0.4785581827163696,292.4947204589844,297.1499938964844,293.1499938964844,0.0192889049649238,-4419.482421875,304.1458435058594,0.4187033772468567,0.053460456430912,0.2467654943466186,289.3243713378906,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,290.4931945800781,289.3327331542969,1.0,0.402071863412857,0.590917706489563,0.590917706489563,1.0,1.0,-1.8972111940383911,0.7509453892707825,1.146265745162964,0.315602958202362,0.0,0.0,1.0,106.56310272216795,129.0,156.88998413085938,-19710.63671875,732.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4256591796875,305.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6015625,22320.0,0.0,0.0,0.4780041575431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080734491348269,1.5080922842025757,-1.878238435892854e-05,0.0,0.0004851134435739,0.0,0.0,381.3502807617188,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.4798889160156,297.1499938964844,293.1499938964844,0.3103071451187134,-5689.74169921875,304.1044311523437,0.8458914160728455,0.3549718260765075,0.3198319375514984,292.4791259765625,297.1499938964844,293.1499938964844,0.2179354429244995,-4539.20849609375,304.1078186035156,0.7721932530403137,0.2683179974555969,0.2550994455814361,292.3128356933594,297.1499938964844,293.1499938964844,0.3968089818954468,-5370.34375,304.0790710449219,0.9031316041946412,0.4332312047481537,0.3023990988731384,292.2816162109375,297.1499938964844,293.1499938964844,0.4993853569030761,-8697.701171875,304.0693664550781,0.9656550288200378,0.5193713903427124,0.4900829493999481,292.5397033691406,297.1499938964844,293.1499938964844,0.025298623368144,-5022.70361328125,304.1372985839844,0.4495631456375122,0.0609614551067352,0.2817833721637726,289.3871765136719,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,290.5379333496094,289.3892822265625,1.0,0.4125598669052124,0.5880017876625061,0.5880017876625061,1.0,1.0,-1.979483842849732,0.7851169109344482,1.1943669319152832,0.3321377635002136,0.0,0.0,1.0,107.6550064086914,132.0,90.4786148071289,-20566.05078125,803.3566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685607910156,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915455877780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988563014194,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4798889160156,297.1499938964844,293.1499938964844,0.3103071451187134,-5689.74169921875,304.1044311523437,0.8458914160728455,0.3549718260765075,0.3198319375514984,292.4791259765625,297.1499938964844,293.1499938964844,0.2179354429244995,-4539.20849609375,304.1078186035156,0.7721932530403137,0.2683179974555969,0.2550994455814361,292.3128356933594,297.1499938964844,293.1499938964844,0.3968089818954468,-5370.34375,304.0790710449219,0.9031316041946412,0.4332312047481537,0.3023990988731384,292.2816162109375,297.1499938964844,293.1499938964844,0.4993853569030761,-8697.701171875,304.0693664550781,0.9656550288200378,0.5193713903427124,0.4900829493999481,292.5397033691406,297.1499938964844,293.1499938964844,0.025298623368144,-5022.70361328125,304.1372985839844,0.4495631456375122,0.0609614551067352,0.2817833721637726,289.3871765136719,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,290.5379333496094,289.3892822265625,1.0,0.4125598669052124,0.5880017876625061,0.5880017876625061,1.0,1.0,-1.979483842849732,0.7851169109344482,1.1943669319152832,0.3321377635002136,0.0,0.0,1.0,107.6550064086914,132.0,90.4786148071289,-20566.05078125,803.3566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685607910156,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915455877780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988563014194,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176226615905761,-5793.02392578125,304.1073913574219,0.8492476344108582,0.3615859448909759,0.3259403109550476,292.52789306640625,297.1499938964844,293.1499938964844,0.2251805067062378,-4656.81201171875,304.1098022460937,0.7774461507797241,0.2754210829734802,0.2619697451591491,292.3663330078125,297.1499938964844,293.1499938964844,0.4089726507663727,-5496.630859375,304.0824279785156,0.9088126420974731,0.4435921609401703,0.3097903132438659,292.3345642089844,297.1499938964844,293.1499938964844,0.5132432579994202,-8881.6435546875,304.0731201171875,0.9705275297164916,0.5306330919265747,0.5008875727653503,292.5888061523437,297.1499938964844,293.1499938964844,0.030658196657896,-5493.35400390625,304.1327209472656,0.4710204303264618,0.066472016274929,0.308557778596878,289.404541015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,290.5870666503906,289.4052429199219,1.0,0.4230849146842956,0.5855690836906433,0.5855690836906433,1.0,1.0,-2.0490827560424805,0.814002275466919,1.2350804805755615,0.3461149036884308,0.0,0.0,1.0,110.53085327148438,135.0,39.20097351074219,-21255.2578125,874.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2205505371094,305.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5044249296188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119271809235,0.0,0.0,389.5171508789063,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176226615905761,-5793.02392578125,304.1073913574219,0.8492476344108582,0.3615859448909759,0.3259403109550476,292.52789306640625,297.1499938964844,293.1499938964844,0.2251805067062378,-4656.81201171875,304.1098022460937,0.7774461507797241,0.2754210829734802,0.2619697451591491,292.3663330078125,297.1499938964844,293.1499938964844,0.4089726507663727,-5496.630859375,304.0824279785156,0.9088126420974731,0.4435921609401703,0.3097903132438659,292.3345642089844,297.1499938964844,293.1499938964844,0.5132432579994202,-8881.6435546875,304.0731201171875,0.9705275297164916,0.5306330919265747,0.5008875727653503,292.5888061523437,297.1499938964844,293.1499938964844,0.030658196657896,-5493.35400390625,304.1327209472656,0.4710204303264618,0.066472016274929,0.308557778596878,289.404541015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,290.5870666503906,289.4052429199219,1.0,0.4230849146842956,0.5855690836906433,0.5855690836906433,1.0,1.0,-2.0490827560424805,0.814002275466919,1.2350804805755615,0.3461149036884308,0.0,0.0,1.0,110.53085327148438,135.0,39.20097351074219,-21255.2578125,874.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2205505371094,305.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5044249296188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119271809235,0.0,0.0,389.5171508789063,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.3238759636878967,-5880.14306640625,304.11114501953125,0.8503468036651611,0.3675040006637573,0.3314580619335174,292.5733947753906,297.1499938964844,293.1499938964844,0.2316682487726211,-4760.8427734375,304.11236572265625,0.7804330587387085,0.281952291727066,0.2683420777320862,292.4175720214844,297.1499938964844,293.1499938964844,0.4197175502777099,-5606.6513671875,304.0870056152344,0.911798059940338,0.4530539512634277,0.3165624737739563,292.38507080078125,297.1499938964844,293.1499938964844,0.5256052017211914,-9043.5302734375,304.0780639648437,0.9727334976196288,0.5410477519035339,0.5109264850616455,292.63690185546875,297.1499938964844,293.1499938964844,0.0351346656680107,-5862.22900390625,304.1310729980469,0.4819121360778808,0.0709386393427848,0.3300044536590576,289.4355773925781,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,290.6352844238281,289.4364624023437,1.0,0.4332078099250793,0.583518922328949,0.583518922328949,1.0,1.0,-2.109314203262329,0.8390166759490967,1.270297646522522,0.3581849336624145,0.0,0.0,1.0,114.29264831542967,138.0,36.48674011230469,-21939.392578125,943.6206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944152832031,306.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168381929397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.000524525064975,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.3238759636878967,-5880.14306640625,304.11114501953125,0.8503468036651611,0.3675040006637573,0.3314580619335174,292.5733947753906,297.1499938964844,293.1499938964844,0.2316682487726211,-4760.8427734375,304.11236572265625,0.7804330587387085,0.281952291727066,0.2683420777320862,292.4175720214844,297.1499938964844,293.1499938964844,0.4197175502777099,-5606.6513671875,304.0870056152344,0.911798059940338,0.4530539512634277,0.3165624737739563,292.38507080078125,297.1499938964844,293.1499938964844,0.5256052017211914,-9043.5302734375,304.0780639648437,0.9727334976196288,0.5410477519035339,0.5109264850616455,292.63690185546875,297.1499938964844,293.1499938964844,0.0351346656680107,-5862.22900390625,304.1310729980469,0.4819121360778808,0.0709386393427848,0.3300044536590576,289.4355773925781,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,290.6352844238281,289.4364624023437,1.0,0.4332078099250793,0.583518922328949,0.583518922328949,1.0,1.0,-2.109314203262329,0.8390166759490967,1.270297646522522,0.3581849336624145,0.0,0.0,1.0,114.29264831542967,138.0,36.48674011230469,-21939.392578125,943.6206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944152832031,306.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5168381929397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.000524525064975,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301617503166199,-5968.13330078125,304.11358642578125,0.8503043055534363,0.3728124499320984,0.3364258110523224,292.6158142089844,297.1499938964844,293.1499938964844,0.2381523549556732,-4864.80224609375,304.11407470703125,0.782204270362854,0.2879570722579956,0.2742216289043426,292.4659729003906,297.1499938964844,293.1499938964844,0.4305306673049927,-5717.43603515625,304.0899658203125,0.9133495688438416,0.4617921411991119,0.3228141665458679,292.432861328125,297.1499938964844,293.1499938964844,0.5382077097892761,-9208.9296875,304.0810241699219,0.9736837148666382,0.5507333874702454,0.5202659368515015,292.6820373535156,297.1499938964844,293.1499938964844,0.0391445867717266,-6186.83837890625,304.1307067871094,0.4888902604579925,0.0747771263122558,0.348349392414093,289.4388122558594,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,290.6805725097656,289.4388427734375,1.0,0.4427828192710876,0.581725001335144,0.581725001335144,1.0,1.0,-2.163104295730591,0.8613558411598206,1.3017483949661257,0.3689444661140442,0.0,0.0,1.0,118.38155364990234,141.0,11.017325401306152,-22464.236328125,1011.0519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377319335937,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285331010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363938980735,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301617503166199,-5968.13330078125,304.11358642578125,0.8503043055534363,0.3728124499320984,0.3364258110523224,292.6158142089844,297.1499938964844,293.1499938964844,0.2381523549556732,-4864.80224609375,304.11407470703125,0.782204270362854,0.2879570722579956,0.2742216289043426,292.4659729003906,297.1499938964844,293.1499938964844,0.4305306673049927,-5717.43603515625,304.0899658203125,0.9133495688438416,0.4617921411991119,0.3228141665458679,292.432861328125,297.1499938964844,293.1499938964844,0.5382077097892761,-9208.9296875,304.0810241699219,0.9736837148666382,0.5507333874702454,0.5202659368515015,292.6820373535156,297.1499938964844,293.1499938964844,0.0391445867717266,-6186.83837890625,304.1307067871094,0.4888902604579925,0.0747771263122558,0.348349392414093,289.4388122558594,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,290.6805725097656,289.4388427734375,1.0,0.4427828192710876,0.581725001335144,0.581725001335144,1.0,1.0,-2.163104295730591,0.8613558411598206,1.3017483949661257,0.3689444661140442,0.0,0.0,1.0,118.38155364990234,141.0,11.017325401306152,-22464.236328125,1011.0519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377319335937,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285331010818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363938980735,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331812620162964,-6010.31201171875,304.1147155761719,0.8500391840934753,0.375259518623352,0.3387228846549988,292.6358947753906,297.1499938964844,293.1499938964844,0.2412930428981781,-4914.9716796875,304.1148986816406,0.7828112840652466,0.290778636932373,0.2769895493984222,292.4890441894531,297.1499938964844,293.1499938964844,0.4358071386814117,-5771.2978515625,304.0912780761719,0.9138163328170776,0.4659270048141479,0.3257733285427093,292.4556884765625,297.1499938964844,293.1499938964844,0.5443910956382751,-9289.798828125,304.08233642578125,0.9739049077033995,0.5553330183029175,0.5247035026550293,292.7033386230469,297.1499938964844,293.1499938964844,0.0409948341548442,-6336.1142578125,304.130859375,0.4916700422763824,0.07652398198843,0.3566925227642059,289.4365539550781,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,290.7019348144531,289.4364013671875,1.0,0.4473545849323272,0.5808964371681213,0.5808964371681213,1.0,1.0,-2.1880943775177,0.8717255592346191,1.316368818283081,0.3739319145679474,0.0,0.0,1.0,120.46404266357422,141.0,2.5123746395111084,-22706.14453125,1044.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8541564941406,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5340762138366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.0005420194356702,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
