time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355794548988342,-6043.0361328125,304.1167907714844,0.8496577143669128,0.3775703310966491,0.3409003317356109,292.6552734375,297.1499938964844,293.1499938964844,0.2439738810062408,-4957.11328125,304.1164245605469,0.7832799553871155,0.2934841215610504,0.2796483337879181,292.5113830566406,297.1499938964844,293.1499938964844,0.4403019547462463,-5816.3671875,304.09381103515625,0.914136528968811,0.4699115753173828,0.3286288678646087,292.4778747558594,297.1499938964844,293.1499938964844,0.5496364235877991,-9357.046875,304.0851135253906,0.9740095138549804,0.5597728490829468,0.5289937853813171,292.7237548828125,297.1499938964844,293.1499938964844,0.0426589399576187,-6469.18505859375,304.1313171386719,0.494130790233612,0.0781737491488456,0.3645791411399841,289.4521484375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,290.722412109375,289.4537658691406,1.0,0.4517828524112701,0.5801039934158325,0.5801039934158325,1.0,1.0,-2.2119603157043457,0.8816184997558594,1.3303418159484863,0.3786851167678833,0.0,0.0,1.0,122.55074310302734,144.0,24.00167655944824,-23026.70703125,1076.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545288085937,306.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395612120628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.064039472315926e-05,0.0,0.000547586067114,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405970931053161,-6112.33740234375,304.1194763183594,0.8486002683639526,0.3817985951900482,0.3448964953422546,292.6920166015625,297.1499938964844,293.1499938964844,0.2494860142469406,-5044.21337890625,304.118408203125,0.7838663458824158,0.2985624969005584,0.2846469283103943,292.55389404296875,297.1499938964844,293.1499938964844,0.4496559202671051,-5910.8173828125,304.0968933105469,0.9144148230552672,0.4774636626243591,0.3340398073196411,292.520263671875,297.1499938964844,293.1499938964844,0.5606204271316528,-9499.0810546875,304.08837890625,0.9739325046539308,0.5682013630867004,0.5371370315551758,292.7619934082031,297.1499938964844,293.1499938964844,0.045823723077774,-6725.04638671875,304.1322631835937,0.4983000755310058,0.0812116861343383,0.3791372776031494,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,290.76080322265625,289.4593200683594,1.0,0.460214614868164,0.5786104798316956,0.5786104798316956,1.0,1.0,-2.2565340995788574,0.9000552892684937,1.3564788103103638,0.3875260353088379,0.0,0.0,1.0,126.7098159790039,147.0,9.865052223205566,-23472.46484375,1139.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419982910156,306.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.550090491771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582719459198,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405970931053161,-6112.33740234375,304.1194763183594,0.8486002683639526,0.3817985951900482,0.3448964953422546,292.6920166015625,297.1499938964844,293.1499938964844,0.2494860142469406,-5044.21337890625,304.118408203125,0.7838663458824158,0.2985624969005584,0.2846469283103943,292.55389404296875,297.1499938964844,293.1499938964844,0.4496559202671051,-5910.8173828125,304.0968933105469,0.9144148230552672,0.4774636626243591,0.3340398073196411,292.520263671875,297.1499938964844,293.1499938964844,0.5606204271316528,-9499.0810546875,304.08837890625,0.9739325046539308,0.5682013630867004,0.5371370315551758,292.7619934082031,297.1499938964844,293.1499938964844,0.045823723077774,-6725.04638671875,304.1322631835937,0.4983000755310058,0.0812116861343383,0.3791372776031494,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,290.76080322265625,289.4593200683594,1.0,0.460214614868164,0.5786104798316956,0.5786104798316956,1.0,1.0,-2.2565340995788574,0.9000552892684937,1.3564788103103638,0.3875260353088379,0.0,0.0,1.0,126.7098159790039,147.0,9.865052223205566,-23472.46484375,1139.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419982910156,306.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.550090491771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582719459198,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3453483283519745,-6177.9296875,304.1217346191406,0.8472517728805542,0.3855419754981994,0.3484524488449096,292.7262268066406,297.1499938964844,293.1499938964844,0.2547819316387176,-5127.6611328125,304.1201171875,0.7840835452079773,0.3032228350639343,0.2892462909221649,292.5935974121094,297.1499938964844,293.1499938964844,0.4587875306606293,-6002.78466796875,304.099365234375,0.9143415093421936,0.4845062792301178,0.3390906453132629,292.5600280761719,297.1499938964844,293.1499938964844,0.5713930726051331,-9638.0537109375,304.0909729003906,0.9735843539237976,0.5760816931724548,0.5447559356689453,292.7969970703125,297.1499938964844,293.1499938964844,0.0486960187554359,-6959.90478515625,304.1333923339844,0.5016695261001587,0.0839349403977394,0.3922443389892578,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,290.7959289550781,289.4553527832031,1.0,0.4681039750576019,0.5772151947021484,0.5772151947021484,1.0,1.0,-2.2972958087921143,0.9168509244918824,1.380444884300232,0.3955544531345367,0.0,0.0,1.0,130.81532287597656,150.0,-1.3547065258026123,-23871.591796875,1200.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283996582031,306.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598816275596619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682086921297,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3453483283519745,-6177.9296875,304.1217346191406,0.8472517728805542,0.3855419754981994,0.3484524488449096,292.7262268066406,297.1499938964844,293.1499938964844,0.2547819316387176,-5127.6611328125,304.1201171875,0.7840835452079773,0.3032228350639343,0.2892462909221649,292.5935974121094,297.1499938964844,293.1499938964844,0.4587875306606293,-6002.78466796875,304.099365234375,0.9143415093421936,0.4845062792301178,0.3390906453132629,292.5600280761719,297.1499938964844,293.1499938964844,0.5713930726051331,-9638.0537109375,304.0909729003906,0.9735843539237976,0.5760816931724548,0.5447559356689453,292.7969970703125,297.1499938964844,293.1499938964844,0.0486960187554359,-6959.90478515625,304.1333923339844,0.5016695261001587,0.0839349403977394,0.3922443389892578,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,290.7959289550781,289.4553527832031,1.0,0.4681039750576019,0.5772151947021484,0.5772151947021484,1.0,1.0,-2.2972958087921143,0.9168509244918824,1.380444884300232,0.3955544531345367,0.0,0.0,1.0,130.81532287597656,150.0,-1.3547065258026123,-23871.591796875,1200.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3283996582031,306.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598816275596619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682086921297,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488225042819977,-6224.6162109375,304.12530517578125,0.8456405401229858,0.3888111710548401,0.3515858650207519,292.7581481933594,297.1499938964844,293.1499938964844,0.2591148018836975,-5194.7529296875,304.122802734375,0.7839689254760742,0.3074814081192016,0.2934660315513611,292.630859375,297.1499938964844,293.1499938964844,0.4663608074188232,-6077.65673828125,304.1035461425781,0.9139500260353088,0.4910495281219482,0.3437957763671875,292.5975646972656,297.1499938964844,293.1499938964844,0.5803090333938599,-9750.744140625,304.095703125,0.9729871153831482,0.5834188461303711,0.5518684983253479,292.8290710449219,297.1499938964844,293.1499938964844,0.0511193163692951,-7158.201171875,304.1348876953125,0.5043646097183228,0.0863732546567916,0.4040519297122955,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,290.8280944824219,289.4801330566406,1.0,0.4754845201969147,0.5759038329124451,0.5759038329124451,1.0,1.0,-2.334510803222656,0.9321126937866212,1.4023982286453247,0.4028243124485016,0.0,0.0,1.0,134.86581420898438,153.0,19.225940704345703,-24341.767578125,1259.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837646484375,306.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692976117134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777647020295,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488225042819977,-6224.6162109375,304.12530517578125,0.8456405401229858,0.3888111710548401,0.3515858650207519,292.7581481933594,297.1499938964844,293.1499938964844,0.2591148018836975,-5194.7529296875,304.122802734375,0.7839689254760742,0.3074814081192016,0.2934660315513611,292.630859375,297.1499938964844,293.1499938964844,0.4663608074188232,-6077.65673828125,304.1035461425781,0.9139500260353088,0.4910495281219482,0.3437957763671875,292.5975646972656,297.1499938964844,293.1499938964844,0.5803090333938599,-9750.744140625,304.095703125,0.9729871153831482,0.5834188461303711,0.5518684983253479,292.8290710449219,297.1499938964844,293.1499938964844,0.0511193163692951,-7158.201171875,304.1348876953125,0.5043646097183228,0.0863732546567916,0.4040519297122955,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,290.8280944824219,289.4801330566406,1.0,0.4754845201969147,0.5759038329124451,0.5759038329124451,1.0,1.0,-2.334510803222656,0.9321126937866212,1.4023982286453247,0.4028243124485016,0.0,0.0,1.0,134.86581420898438,153.0,19.225940704345703,-24341.767578125,1259.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837646484375,306.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692976117134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777647020295,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523347079753876,-6272.45458984375,304.127685546875,0.843792736530304,0.3916367292404175,0.3543145060539245,292.7879943847656,297.1499938964844,293.1499938964844,0.2634584903717041,-5262.34912109375,304.1246337890625,0.7835496664047241,0.3113545477390289,0.297318160533905,292.66571044921875,297.1499938964844,293.1499938964844,0.4740996956825256,-6154.64404296875,304.10614013671875,0.9132747054100036,0.4971316456794739,0.3481720983982086,292.6328430175781,297.1499938964844,293.1499938964844,0.5894691348075867,-9867.416015625,304.0985107421875,0.97216135263443,0.5902547240257263,0.5584966540336609,292.8584289550781,297.1499938964844,293.1499938964844,0.0533607974648475,-7344.71435546875,304.1361999511719,0.5064550638198853,0.0885441377758979,0.4146409928798675,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,290.8575744628906,289.4833679199219,1.0,0.4823794960975647,0.5746694207191467,0.5746694207191467,1.0,1.0,-2.368358612060547,0.9459182024002076,1.4224404096603394,0.40937340259552,0.0,0.0,1.0,138.8583984375,156.0,8.159215927124023,-24685.166015625,1315.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63873291015625,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781036615371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867017316631,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523347079753876,-6272.45458984375,304.127685546875,0.843792736530304,0.3916367292404175,0.3543145060539245,292.7879943847656,297.1499938964844,293.1499938964844,0.2634584903717041,-5262.34912109375,304.1246337890625,0.7835496664047241,0.3113545477390289,0.297318160533905,292.66571044921875,297.1499938964844,293.1499938964844,0.4740996956825256,-6154.64404296875,304.10614013671875,0.9132747054100036,0.4971316456794739,0.3481720983982086,292.6328430175781,297.1499938964844,293.1499938964844,0.5894691348075867,-9867.416015625,304.0985107421875,0.97216135263443,0.5902547240257263,0.5584966540336609,292.8584289550781,297.1499938964844,293.1499938964844,0.0533607974648475,-7344.71435546875,304.1361999511719,0.5064550638198853,0.0885441377758979,0.4146409928798675,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,290.8575744628906,289.4833679199219,1.0,0.4823794960975647,0.5746694207191467,0.5746694207191467,1.0,1.0,-2.368358612060547,0.9459182024002076,1.4224404096603394,0.40937340259552,0.0,0.0,1.0,138.8583984375,156.0,8.159215927124023,-24685.166015625,1315.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63873291015625,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781036615371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867017316631,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539445996284485,-6294.33056640625,304.1288146972656,0.8427906036376953,0.3928889036178589,0.3555349707603454,292.8022155761719,297.1499938964844,293.1499938964844,0.265512615442276,-5294.22705078125,304.1255187988281,0.783236026763916,0.3131510019302368,0.2991116046905517,292.6822814941406,297.1499938964844,293.1499938964844,0.4778243899345398,-6191.59375,304.1073303222656,0.9128456115722656,0.5000086426734924,0.3502456247806549,292.64971923828125,297.1499938964844,293.1499938964844,0.5938896536827087,-9923.560546875,304.099853515625,0.9716736674308776,0.5934951305389404,0.5616430640220642,292.8721923828125,297.1499938964844,293.1499938964844,0.0543893277645111,-7430.982421875,304.1368408203125,0.5072951316833496,0.0895356982946395,0.4195073246955871,289.4836730957031,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,290.8713684082031,289.4838256835937,1.0,0.4856546819210052,0.5740790963172913,0.5740790963172913,1.0,1.0,-2.384097099304199,0.952308714389801,1.431788444519043,0.412395030260086,0.0,0.0,1.0,140.83224487304688,156.0,5.084070205688477,-24846.494140625,1342.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7186584472656,307.0657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822466015815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909063038416,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.84088134765625,297.1499938964844,293.1499938964844,0.3548779487609863,-6306.11669921875,304.1309814453125,0.8417359590530396,0.3940332531929016,0.3566608428955078,292.8159484863281,297.1499938964844,293.1499938964844,0.2670503854751587,-5317.38427734375,304.1271667480469,0.782853901386261,0.3148548007011413,0.3008184432983398,292.6983947753906,297.1499938964844,293.1499938964844,0.4806786179542541,-6219.04248046875,304.10992431640625,0.9123551249504088,0.5027722120285034,0.3522433638572693,292.6661071777344,297.1499938964844,293.1499938964844,0.5972586274147034,-9964.869140625,304.10284423828125,0.9711337685585022,0.596611499786377,0.5646781325340271,292.8853759765625,297.1499938964844,293.1499938964844,0.0552488677203655,-7502.0126953125,304.1376647949219,0.5080066919326782,0.0904673784971237,0.4241029024124145,289.5039978027344,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,290.88458251953125,289.5057067871094,1.0,0.4888195097446441,0.5735066533088684,0.5735066533088684,1.0,1.0,-2.3990683555603027,0.9583685398101808,1.440699815750122,0.4152542948722839,0.0,0.0,1.0,142.7929229736328,159.0,30.69112014770508,-25094.197265625,1368.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7857971191406,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863689184188843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950899212621,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570975959300995,-6335.61474609375,304.1335754394531,0.8394788503646851,0.3960400819778442,0.3586434125900268,292.8421325683594,297.1499938964844,293.1499938964844,0.2703770399093628,-5368.37890625,304.12921142578125,0.7818928360939026,0.3180060684680938,0.3039815425872803,292.7291259765625,297.1499938964844,293.1499938964844,0.4869095087051391,-6280.1328125,304.11285400390625,0.9111869931221008,0.5079776048660278,0.3560078740119934,292.69757080078125,297.1499938964844,293.1499938964844,0.6046521663665771,-10057.60546875,304.106201171875,0.969887375831604,0.6024909615516663,0.570405125617981,292.9100646972656,297.1499938964844,293.1499938964844,0.0569281838834285,-7643.32080078125,304.13897705078125,0.5090621709823608,0.0921578779816627,0.4325086176395416,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,290.90936279296875,289.5204772949219,1.0,0.4948275685310364,0.5724159479141235,0.5724159479141235,1.0,1.0,-2.426753282546997,0.9695196747779846,1.4572335481643677,0.4204966127872467,0.0,0.0,1.0,146.67755126953125,162.0,21.67837142944336,-25398.36328125,1418.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.916748046875,307.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942559838294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030942895449,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570975959300995,-6335.61474609375,304.1335754394531,0.8394788503646851,0.3960400819778442,0.3586434125900268,292.8421325683594,297.1499938964844,293.1499938964844,0.2703770399093628,-5368.37890625,304.12921142578125,0.7818928360939026,0.3180060684680938,0.3039815425872803,292.7291259765625,297.1499938964844,293.1499938964844,0.4869095087051391,-6280.1328125,304.11285400390625,0.9111869931221008,0.5079776048660278,0.3560078740119934,292.69757080078125,297.1499938964844,293.1499938964844,0.6046521663665771,-10057.60546875,304.106201171875,0.969887375831604,0.6024909615516663,0.570405125617981,292.9100646972656,297.1499938964844,293.1499938964844,0.0569281838834285,-7643.32080078125,304.13897705078125,0.5090621709823608,0.0921578779816627,0.4325086176395416,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,290.90936279296875,289.5204772949219,1.0,0.4948275685310364,0.5724159479141235,0.5724159479141235,1.0,1.0,-2.426753282546997,0.9695196747779846,1.4572335481643677,0.4204966127872467,0.0,0.0,1.0,146.67755126953125,162.0,21.67837142944336,-25398.36328125,1418.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.916748046875,307.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942559838294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030942895449,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591361343860626,-6362.85791015625,304.1356506347656,0.8371121883392334,0.3977454304695129,0.3603413999080658,292.86651611328125,297.1499938964844,293.1499938964844,0.2735221683979034,-5416.6162109375,304.1308898925781,0.7807435989379883,0.3208596706390381,0.306853711605072,292.7579650878906,297.1499938964844,293.1499938964844,0.4929152429103851,-6339.03076171875,304.115234375,0.9098469614982604,0.5127885937690735,0.3594948649406433,292.7271728515625,297.1499938964844,293.1499938964844,0.6118072867393494,-10147.4208984375,304.10888671875,0.9684815406799316,0.6079428195953369,0.5757244229316711,292.9327697753906,297.1499938964844,293.1499938964844,0.0584271773695945,-7770.677734375,304.14013671875,0.5096919536590576,0.0936340391635894,0.439932256937027,289.5282287597656,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,290.93212890625,289.5287170410156,1.0,0.5004357099533081,0.5713917016983032,0.5713917016983032,1.0,1.0,-2.451744318008423,0.9795185923576356,1.4722256660461426,0.4251725971698761,0.0,0.0,1.0,150.49581909179688,165.0,14.462063789367676,-25670.572265625,1466.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564270019531,307.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015137434005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104600033722,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591361343860626,-6362.85791015625,304.1356506347656,0.8371121883392334,0.3977454304695129,0.3603413999080658,292.86651611328125,297.1499938964844,293.1499938964844,0.2735221683979034,-5416.6162109375,304.1308898925781,0.7807435989379883,0.3208596706390381,0.306853711605072,292.7579650878906,297.1499938964844,293.1499938964844,0.4929152429103851,-6339.03076171875,304.115234375,0.9098469614982604,0.5127885937690735,0.3594948649406433,292.7271728515625,297.1499938964844,293.1499938964844,0.6118072867393494,-10147.4208984375,304.10888671875,0.9684815406799316,0.6079428195953369,0.5757244229316711,292.9327697753906,297.1499938964844,293.1499938964844,0.0584271773695945,-7770.677734375,304.14013671875,0.5096919536590576,0.0936340391635894,0.439932256937027,289.5282287597656,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,290.93212890625,289.5287170410156,1.0,0.5004357099533081,0.5713917016983032,0.5713917016983032,1.0,1.0,-2.451744318008423,0.9795185923576356,1.4722256660461426,0.4251725971698761,0.0,0.0,1.0,150.49581909179688,165.0,14.462063789367676,-25670.572265625,1466.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564270019531,307.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015137434005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104600033722,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600355684757232,-6373.5146484375,304.1388854980469,0.8346478939056396,0.3991608917713165,0.361782819032669,292.88922119140625,297.1499938964844,293.1499938964844,0.275752305984497,-5449.77587890625,304.13348388671875,0.7794262170791626,0.3234346807003021,0.3094622790813446,292.7851867675781,297.1499938964844,293.1499938964844,0.4973496794700622,-6381.2353515625,304.1193542480469,0.9083371758461,0.5171998739242554,0.362707108259201,292.7552795410156,297.1499938964844,293.1499938964844,0.6170785427093506,-10211.4150390625,304.1137084960937,0.966905117034912,0.6129564642906189,0.5806384086608887,292.9535827636719,297.1499938964844,293.1499938964844,0.0595745779573917,-7866.67626953125,304.1415100097656,0.5099413990974426,0.0949131324887275,0.4464579224586487,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,290.9530029296875,289.5660400390625,1.0,0.5056741833686829,0.5704339742660522,0.5704339742660522,1.0,1.0,-2.474215030670166,0.9884465336799622,1.485768437385559,0.4293268620967865,0.0,0.0,1.0,154.25733947753906,168.0,35.94117736816406,-26024.4765625,1511.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085049510002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175551679916,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600355684757232,-6373.5146484375,304.1388854980469,0.8346478939056396,0.3991608917713165,0.361782819032669,292.88922119140625,297.1499938964844,293.1499938964844,0.275752305984497,-5449.77587890625,304.13348388671875,0.7794262170791626,0.3234346807003021,0.3094622790813446,292.7851867675781,297.1499938964844,293.1499938964844,0.4973496794700622,-6381.2353515625,304.1193542480469,0.9083371758461,0.5171998739242554,0.362707108259201,292.7552795410156,297.1499938964844,293.1499938964844,0.6170785427093506,-10211.4150390625,304.1137084960937,0.966905117034912,0.6129564642906189,0.5806384086608887,292.9535827636719,297.1499938964844,293.1499938964844,0.0595745779573917,-7866.67626953125,304.1415100097656,0.5099413990974426,0.0949131324887275,0.4464579224586487,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,290.9530029296875,289.5660400390625,1.0,0.5056741833686829,0.5704339742660522,0.5704339742660522,1.0,1.0,-2.474215030670166,0.9884465336799622,1.485768437385559,0.4293268620967865,0.0,0.0,1.0,154.25733947753906,168.0,35.94117736816406,-26024.4765625,1511.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17138671875,307.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085049510002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175551679916,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611584007740021,-6388.07861328125,304.14068603515625,0.8320806622505188,0.400286316871643,0.3629682064056396,292.91046142578125,297.1499938964844,293.1499938964844,0.2781170308589935,-5485.630859375,304.1350402832031,0.7779447436332703,0.3257330656051636,0.3118124008178711,292.810791015625,297.1499938964844,293.1499938964844,0.5020713806152344,-6427.05224609375,304.1216735839844,0.9066782593727112,0.5212500095367432,0.3656603991985321,292.78179931640625,297.1499938964844,293.1499938964844,0.622721254825592,-10281.486328125,304.1163635253906,0.9651615023612976,0.6175745129585266,0.5851678252220154,292.97271728515625,297.1499938964844,293.1499938964844,0.0606538020074367,-7958.63232421875,304.1425170898437,0.5098475813865662,0.0960092768073082,0.4521483182907104,289.5812072753906,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,290.97216796875,289.5819702148437,1.0,0.5105652213096619,0.5695447325706482,0.5695447325706482,1.0,1.0,-2.494291543960572,0.996366798877716,1.497924566268921,0.4329925775527954,0.0,0.0,1.0,157.96763610839844,171.0,25.739635467529297,-26259.94921875,1553.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911376953125,307.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614984393119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241310038603,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611584007740021,-6388.07861328125,304.14068603515625,0.8320806622505188,0.400286316871643,0.3629682064056396,292.91046142578125,297.1499938964844,293.1499938964844,0.2781170308589935,-5485.630859375,304.1350402832031,0.7779447436332703,0.3257330656051636,0.3118124008178711,292.810791015625,297.1499938964844,293.1499938964844,0.5020713806152344,-6427.05224609375,304.1216735839844,0.9066782593727112,0.5212500095367432,0.3656603991985321,292.78179931640625,297.1499938964844,293.1499938964844,0.622721254825592,-10281.486328125,304.1163635253906,0.9651615023612976,0.6175745129585266,0.5851678252220154,292.97271728515625,297.1499938964844,293.1499938964844,0.0606538020074367,-7958.63232421875,304.1425170898437,0.5098475813865662,0.0960092768073082,0.4521483182907104,289.5812072753906,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,290.97216796875,289.5819702148437,1.0,0.5105652213096619,0.5695447325706482,0.5695447325706482,1.0,1.0,-2.494291543960572,0.996366798877716,1.497924566268921,0.4329925775527954,0.0,0.0,1.0,157.96763610839844,171.0,25.739635467529297,-26259.94921875,1553.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911376953125,307.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614984393119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241310038603,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616103529930115,-6393.875,304.1415710449219,0.8307449221611023,0.4007187485694885,0.3634519875049591,292.920654296875,297.1499938964844,293.1499938964844,0.2792036533355713,-5502.07568359375,304.13580322265625,0.7771334052085876,0.3267662227153778,0.3128828704357147,292.822998046875,297.1499938964844,293.1499938964844,0.5043119192123413,-6448.76904296875,304.12274169921875,0.9057984948158264,0.5231451988220215,0.3670469522476196,292.7945251464844,297.1499938964844,293.1499938964844,0.6254074573516846,-10314.8125,304.1176147460937,0.964227855205536,0.6197423934936523,0.5873000621795654,292.9816589355469,297.1499938964844,293.1499938964844,0.0611371994018554,-7999.958984375,304.1430053710937,0.5096821188926697,0.0964932143688201,0.4547016024589538,289.5882263183594,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,290.9811706542969,289.5889892578125,1.0,0.5128864645957947,0.5691271424293518,0.5691271424293518,1.0,1.0,-2.50345516204834,0.999962031841278,1.503493070602417,0.4346508085727691,0.0,0.0,1.0,159.80722045898438,171.0,22.971662521362305,-26370.50390625,1573.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3547668457031,307.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6180003881454468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271918537095,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613986670970917,-6389.82421875,304.1434936523437,0.8293648362159729,0.4010589718818664,0.3638558983802795,292.9306030273437,297.1499938964844,293.1499938964844,0.2797686457633972,-5509.8427734375,304.1373596191406,0.7762683629989624,0.3277194201946258,0.3138797581195831,292.8348999023437,297.1499938964844,293.1499938964844,0.5056734681129456,-6461.044921875,304.125244140625,0.9048831462860109,0.524949848651886,0.3683742582798004,292.8069152832031,297.1499938964844,293.1499938964844,0.6270317435264587,-10333.3857421875,304.1205444335937,0.9632477164268494,0.6218106746673584,0.5893447995185852,292.9902648925781,297.1499938964844,293.1499938964844,0.0614708252251148,-8027.001953125,304.1436767578125,0.5094426870346069,0.0969370231032371,0.4570751786231994,289.6148681640625,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,290.9897766113281,289.616943359375,1.0,0.5151286125183105,0.5687286853790283,0.5687286853790283,1.0,1.0,-2.51204252243042,1.0033189058303833,1.508723497390747,0.4361962080001831,0.0,0.0,1.0,161.64031982421875,174.0,47.749786376953125,-26568.111328125,1592.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4061889648437,307.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210232973098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302596884779,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614311516284942,-6389.11376953125,304.14556884765625,0.8264790177345276,0.401501327753067,0.3644355833530426,292.94970703125,297.1499938964844,293.1499938964844,0.2812337577342987,-5531.46484375,304.1390991210937,0.774384081363678,0.3294026255607605,0.3156560957431793,292.85772705078125,297.1499938964844,293.1499938964844,0.509074866771698,-6493.4912109375,304.1277770996094,0.9029508233070374,0.5283044576644897,0.370844304561615,292.83074951171875,297.1499938964844,293.1499938964844,0.6311120986938477,-10383.1630859375,304.12353515625,0.9611399173736572,0.6256664395332336,0.5931587219238281,293.00640869140625,297.1499938964844,293.1499938964844,0.0621784962713718,-8086.6298828125,304.14459228515625,0.5087521076202393,0.0977075472474098,0.4612924754619598,289.6420288085937,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,291.0059814453125,289.6430969238281,1.0,0.5193772315979004,0.5679926872253418,0.5679926872253418,1.0,1.0,-2.527492046356201,1.0093265771865845,1.5181655883789062,0.4389528036117553,0.0,0.0,1.0,165.285888671875,177.0,38.10160827636719,-26776.5,1629.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082092285156,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267764568328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360984407365,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614311516284942,-6389.11376953125,304.14556884765625,0.8264790177345276,0.401501327753067,0.3644355833530426,292.94970703125,297.1499938964844,293.1499938964844,0.2812337577342987,-5531.46484375,304.1390991210937,0.774384081363678,0.3294026255607605,0.3156560957431793,292.85772705078125,297.1499938964844,293.1499938964844,0.509074866771698,-6493.4912109375,304.1277770996094,0.9029508233070374,0.5283044576644897,0.370844304561615,292.83074951171875,297.1499938964844,293.1499938964844,0.6311120986938477,-10383.1630859375,304.12353515625,0.9611399173736572,0.6256664395332336,0.5931587219238281,293.00640869140625,297.1499938964844,293.1499938964844,0.0621784962713718,-8086.6298828125,304.14459228515625,0.5087521076202393,0.0977075472474098,0.4612924754619598,289.6420288085937,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,291.0059814453125,289.6430969238281,1.0,0.5193772315979004,0.5679926872253418,0.5679926872253418,1.0,1.0,-2.527492046356201,1.0093265771865845,1.5181655883789062,0.4389528036117553,0.0,0.0,1.0,165.285888671875,177.0,38.10160827636719,-26776.5,1629.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082092285156,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267764568328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360984407365,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613180518150329,-6386.6455078125,304.1472473144531,0.8234807252883911,0.4016618132591247,0.3647594749927521,292.9677734375,297.1499938964844,293.1499938964844,0.2825406789779663,-5550.818359375,304.1405639648437,0.7723471522331238,0.3308096528053283,0.3171692490577698,292.879150390625,297.1499938964844,293.1499938964844,0.5123400688171387,-6524.8115234375,304.1297302246094,0.900933563709259,0.5313608050346375,0.3731012344360351,292.853271484375,297.1499938964844,293.1499938964844,0.6350458860397339,-10431.474609375,304.12579345703125,0.9588948488235474,0.6291858553886414,0.5966548919677734,293.021240234375,297.1499938964844,293.1499938964844,0.0627865046262741,-8138.17041015625,304.1453857421875,0.5078274011611938,0.0983345583081245,0.4648528397083282,289.6620788574219,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,291.0208435058594,289.6630859375,1.0,0.5233322381973267,0.5673370957374573,0.5673370957374573,1.0,1.0,-2.540891170501709,1.0145056247711182,1.5263855457305908,0.4413220286369324,0.0,0.0,1.0,168.8865509033203,180.0,30.830102920532227,-26959.439453125,1663.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319901943206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413897499442,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613180518150329,-6386.6455078125,304.1472473144531,0.8234807252883911,0.4016618132591247,0.3647594749927521,292.9677734375,297.1499938964844,293.1499938964844,0.2825406789779663,-5550.818359375,304.1405639648437,0.7723471522331238,0.3308096528053283,0.3171692490577698,292.879150390625,297.1499938964844,293.1499938964844,0.5123400688171387,-6524.8115234375,304.1297302246094,0.900933563709259,0.5313608050346375,0.3731012344360351,292.853271484375,297.1499938964844,293.1499938964844,0.6350458860397339,-10431.474609375,304.12579345703125,0.9588948488235474,0.6291858553886414,0.5966548919677734,293.021240234375,297.1499938964844,293.1499938964844,0.0627865046262741,-8138.17041015625,304.1453857421875,0.5078274011611938,0.0983345583081245,0.4648528397083282,289.6620788574219,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,291.0208435058594,289.6630859375,1.0,0.5233322381973267,0.5673370957374573,0.5673370957374573,1.0,1.0,-2.540891170501709,1.0145056247711182,1.5263855457305908,0.4413220286369324,0.0,0.0,1.0,168.8865509033203,180.0,30.830102920532227,-26959.439453125,1663.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319901943206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413897499442,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601063191890716,-6368.18798828125,304.1501159667969,0.8203485012054443,0.4015256464481354,0.364824891090393,292.9849548339844,297.1499938964844,293.1499938964844,0.2829489409923553,-5555.556640625,304.1429748535156,0.7701589465141296,0.3319433033466339,0.3184277713298797,292.8992614746094,297.1499938964844,293.1499938964844,0.5141722559928894,-6541.1259765625,304.13336181640625,0.8988118767738342,0.5341424942016602,0.3751678764820099,292.8748779296875,297.1499938964844,293.1499938964844,0.6371804475784302,-10455.451171875,304.13018798828125,0.9564818143844604,0.6323232054710388,0.5998060703277588,293.0348815917969,297.1499938964844,293.1499938964844,0.0631187930703163,-8163.91748046875,304.1463623046875,0.5066964626312256,0.0988309830427169,0.4678210914134979,289.70904541015625,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,291.03436279296875,289.7105712890625,1.0,0.5270125269889832,0.5667622685432434,0.5667622685432434,1.0,1.0,-2.552319526672364,1.018895387649536,1.5334241390228271,0.4433273673057556,0.0,0.0,1.0,172.45347595214844,183.0,50.66883087158203,-27225.3671875,1695.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7114562988281,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370187401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464930484071,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601063191890716,-6368.18798828125,304.1501159667969,0.8203485012054443,0.4015256464481354,0.364824891090393,292.9849548339844,297.1499938964844,293.1499938964844,0.2829489409923553,-5555.556640625,304.1429748535156,0.7701589465141296,0.3319433033466339,0.3184277713298797,292.8992614746094,297.1499938964844,293.1499938964844,0.5141722559928894,-6541.1259765625,304.13336181640625,0.8988118767738342,0.5341424942016602,0.3751678764820099,292.8748779296875,297.1499938964844,293.1499938964844,0.6371804475784302,-10455.451171875,304.13018798828125,0.9564818143844604,0.6323232054710388,0.5998060703277588,293.0348815917969,297.1499938964844,293.1499938964844,0.0631187930703163,-8163.91748046875,304.1463623046875,0.5066964626312256,0.0988309830427169,0.4678210914134979,289.70904541015625,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,291.03436279296875,289.7105712890625,1.0,0.5270125269889832,0.5667622685432434,0.5667622685432434,1.0,1.0,-2.552319526672364,1.018895387649536,1.5334241390228271,0.4433273673057556,0.0,0.0,1.0,172.45347595214844,183.0,50.66883087158203,-27225.3671875,1695.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7114562988281,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370187401771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464930484071,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426025390625,297.1499938964844,293.1499938964844,0.3591310679912567,-6353.783203125,304.1517028808594,0.8170718550682068,0.4011083245277405,0.3646344542503357,293.0013427734375,297.1499938964844,293.1499938964844,0.283499538898468,-5563.15771484375,304.1443786621094,0.7678189873695374,0.3327964246273041,0.3194233179092407,292.9181213378906,297.1499938964844,293.1499938964844,0.516438364982605,-6562.6103515625,304.1351013183594,0.8965961933135986,0.5366681814193726,0.3770525753498077,292.8953552246094,297.1499938964844,293.1499938964844,0.6397899985313416,-10486.9619140625,304.1324462890625,0.9539148211479188,0.6351391673088074,0.6026369333267212,293.0473937988281,297.1499938964844,293.1499938964844,0.0634535923600196,-8191.3388671875,304.1470031738281,0.5053858757019043,0.099207155406475,0.4702414572238922,289.7357482910156,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,291.0468444824219,289.7369689941406,1.0,0.53043133020401,0.5662779211997986,0.5662779211997986,1.0,1.0,-2.5618624687194824,1.022547960281372,1.5393146276474,0.4449992477893829,0.0,0.0,1.0,175.98684692382812,186.0,40.42458724975586,-27379.294921875,1724.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80859375,308.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416099071502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511524552479,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426025390625,297.1499938964844,293.1499938964844,0.3591310679912567,-6353.783203125,304.1517028808594,0.8170718550682068,0.4011083245277405,0.3646344542503357,293.0013427734375,297.1499938964844,293.1499938964844,0.283499538898468,-5563.15771484375,304.1443786621094,0.7678189873695374,0.3327964246273041,0.3194233179092407,292.9181213378906,297.1499938964844,293.1499938964844,0.516438364982605,-6562.6103515625,304.1351013183594,0.8965961933135986,0.5366681814193726,0.3770525753498077,292.8953552246094,297.1499938964844,293.1499938964844,0.6397899985313416,-10486.9619140625,304.1324462890625,0.9539148211479188,0.6351391673088074,0.6026369333267212,293.0473937988281,297.1499938964844,293.1499938964844,0.0634535923600196,-8191.3388671875,304.1470031738281,0.5053858757019043,0.099207155406475,0.4702414572238922,289.7357482910156,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,291.0468444824219,289.7369689941406,1.0,0.53043133020401,0.5662779211997986,0.5662779211997986,1.0,1.0,-2.5618624687194824,1.022547960281372,1.5393146276474,0.4449992477893829,0.0,0.0,1.0,175.98684692382812,186.0,40.42458724975586,-27379.294921875,1724.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80859375,308.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416099071502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511524552479,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511169433594,297.1499938964844,293.1499938964844,0.3585545420646667,-6345.38134765625,304.1524353027344,0.8153784275054932,0.4007944762706756,0.3644462525844574,293.00927734375,297.1499938964844,293.1499938964844,0.2836855053901672,-5565.60546875,304.14508056640625,0.7665970325469971,0.3331192433834076,0.3198232650756836,292.9271240234375,297.1499938964844,293.1499938964844,0.5174918174743652,-6572.60205078125,304.1358947753906,0.8954600691795349,0.5378376841545105,0.3779305517673492,292.9051513671875,297.1499938964844,293.1499938964844,0.6409924626350403,-10501.4912109375,304.1334228515625,0.9525861740112304,0.6364373564720154,0.6039485335350037,293.0532531738281,297.1499938964844,293.1499938964844,0.0635879412293434,-8202.236328125,304.1473083496094,0.5046734809875488,0.0993537828326225,0.4712617397308349,289.748046875,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,291.05279541015625,289.7492370605469,1.0,0.5320479869842529,0.566073477268219,0.566073477268219,1.0,1.0,-2.565974473953247,1.0241245031356812,1.5418500900268557,0.4457265734672546,0.0,0.0,1.0,177.7393798828125,186.0,37.67286682128906,-27451.01953125,1737.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8613586425781,308.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437103748321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532841944135,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
