time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573608100414276,-6327.787109375,304.1541748046875,0.8136420845985413,0.4004066884517669,0.3641957938671112,293.01708984375,297.1499938964844,293.1499938964844,0.2833684980869293,-5559.72412109375,304.14654541015625,0.7653403878211975,0.3333711624145508,0.3201595246791839,292.9358825683594,297.1499938964844,293.1499938964844,0.5177008509635925,-6573.57275390625,304.1380920410156,0.894303023815155,0.5389401316642761,0.3787656128406524,292.91473388671875,297.1499938964844,293.1499938964844,0.6411686539649963,-10501.8388671875,304.1361389160156,0.9512254595756532,0.6376568675041199,0.6051924228668213,293.05889892578125,297.1499938964844,293.1499938964844,0.063588947057724,-8200.142578125,304.1477966308594,0.5039274096488953,0.0994751080870628,0.4721682667732239,289.7792053222656,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,291.0584716796875,289.7816162109375,1.0,0.533607006072998,0.5658921599388123,0.5658921599388123,1.0,1.0,-2.569665670394897,1.0255409479141235,1.544124722480774,0.4463844299316406,0.0,0.0,1.0,179.48507690429688,189.0,61.1036262512207,-27607.703125,1750.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024658203125,308.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458338499069214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554392748512,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554819226264953,-6300.69482421875,304.1558837890625,0.8100113272666931,0.3994165956974029,0.3634972870349884,293.03228759765625,297.1499938964844,293.1499938964844,0.2831037640571594,-5554.5830078125,304.14813232421875,0.7627077102661133,0.3336580097675323,0.3206263482570648,292.9526672363281,297.1499938964844,293.1499938964844,0.5189202427864075,-6584.64501953125,304.1399841308594,0.8919141292572021,0.540961503982544,0.3803004026412964,292.93316650390625,297.1499938964844,293.1499938964844,0.6424738764762878,-10516.759765625,304.1385498046875,0.948391616344452,0.6398786902427673,0.6074637770652771,293.0694274902344,297.1499938964844,293.1499938964844,0.0636804327368736,-8205.7333984375,304.1483764648437,0.5023362636566162,0.0996447280049324,0.4736499190330505,289.8152160644531,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,291.0693054199219,289.8166809082031,1.0,0.5365514159202576,0.5656127333641052,0.5656127333641052,1.0,1.0,-2.575742244720459,1.0278912782669067,1.5478509664535522,0.4474959969520569,0.0,0.0,1.0,182.96072387695312,192.0,50.93529891967773,-27741.845703125,1774.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850158691406,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498360633850098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006595010054297,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554819226264953,-6300.69482421875,304.1558837890625,0.8100113272666931,0.3994165956974029,0.3634972870349884,293.03228759765625,297.1499938964844,293.1499938964844,0.2831037640571594,-5554.5830078125,304.14813232421875,0.7627077102661133,0.3336580097675323,0.3206263482570648,292.9526672363281,297.1499938964844,293.1499938964844,0.5189202427864075,-6584.64501953125,304.1399841308594,0.8919141292572021,0.540961503982544,0.3803004026412964,292.93316650390625,297.1499938964844,293.1499938964844,0.6424738764762878,-10516.759765625,304.1385498046875,0.948391616344452,0.6398786902427673,0.6074637770652771,293.0694274902344,297.1499938964844,293.1499938964844,0.0636804327368736,-8205.7333984375,304.1483764648437,0.5023362636566162,0.0996447280049324,0.4736499190330505,289.8152160644531,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,291.0693054199219,289.8166809082031,1.0,0.5365514159202576,0.5656127333641052,0.5656127333641052,1.0,1.0,-2.575742244720459,1.0278912782669067,1.5478509664535522,0.4474959969520569,0.0,0.0,1.0,182.96072387695312,192.0,50.93529891967773,-27741.845703125,1774.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850158691406,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498360633850098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006595010054297,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534857630729675,-6272.16015625,304.1572570800781,0.806172788143158,0.398157924413681,0.3625578582286834,293.04693603515625,297.1499938964844,293.1499938964844,0.2826875150203705,-5547.287109375,304.1494445800781,0.7599478960037231,0.3336691558361053,0.3208319842815399,292.9683837890625,297.1499938964844,293.1499938964844,0.5201120972633362,-6595.70361328125,304.1413269042969,0.8894719481468201,0.5427692532539368,0.3816844820976257,292.9505310058594,297.1499938964844,293.1499938964844,0.6437364220619202,-10531.6103515625,304.1402587890625,0.9454612731933594,0.6418510675430298,0.6094964742660522,293.0790710449219,297.1499938964844,293.1499938964844,0.0637272149324417,-8207.845703125,304.1488342285156,0.5006428360939026,0.0997263640165329,0.4747276306152344,289.84442138671875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,291.07958984375,289.8457946777344,1.0,0.5392796993255615,0.565448522567749,0.565448522567749,1.0,1.0,-2.580262422561645,1.0296876430511477,1.550574779510498,0.4483836591243744,0.0,0.0,1.0,186.4021453857422,195.0,43.5920295715332,-27855.154296875,1796.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533690094947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630864809267,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534857630729675,-6272.16015625,304.1572570800781,0.806172788143158,0.398157924413681,0.3625578582286834,293.04693603515625,297.1499938964844,293.1499938964844,0.2826875150203705,-5547.287109375,304.1494445800781,0.7599478960037231,0.3336691558361053,0.3208319842815399,292.9683837890625,297.1499938964844,293.1499938964844,0.5201120972633362,-6595.70361328125,304.1413269042969,0.8894719481468201,0.5427692532539368,0.3816844820976257,292.9505310058594,297.1499938964844,293.1499938964844,0.6437364220619202,-10531.6103515625,304.1402587890625,0.9454612731933594,0.6418510675430298,0.6094964742660522,293.0790710449219,297.1499938964844,293.1499938964844,0.0637272149324417,-8207.845703125,304.1488342285156,0.5006428360939026,0.0997263640165329,0.4747276306152344,289.84442138671875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,291.07958984375,289.8457946777344,1.0,0.5392796993255615,0.565448522567749,0.565448522567749,1.0,1.0,-2.580262422561645,1.0296876430511477,1.550574779510498,0.4483836591243744,0.0,0.0,1.0,186.4021453857422,195.0,43.5920295715332,-27855.154296875,1796.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533690094947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630864809267,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504883348941803,-6228.8994140625,304.1597595214844,0.8021190762519836,0.3966191709041595,0.3613732755184173,293.06109619140625,297.1499938964844,293.1499938964844,0.2814158201217651,-5526.08447265625,304.1517028808594,0.7570569515228271,0.3334041833877563,0.3207804560661316,292.9835510253906,297.1499938964844,293.1499938964844,0.5199647545814514,-6592.73828125,304.1443786621094,0.8869451284408569,0.5442935824394226,0.3828946352005005,292.967041015625,297.1499938964844,293.1499938964844,0.6434013843536377,-10524.90234375,304.1439514160156,0.9424171447753906,0.6435558199882507,0.6112865805625916,293.0879211425781,297.1499938964844,293.1499938964844,0.0635576322674751,-8189.31787109375,304.1495056152344,0.4988593161106109,0.0997293144464492,0.4754505753517151,289.898681640625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,291.0878295898437,289.9005126953125,1.0,0.5418049693107605,0.5653631687164307,0.5653631687164307,1.0,1.0,-2.583252429962158,1.0309010744094849,1.5523512363433838,0.4490149319171905,0.0,0.0,1.0,189.82278442382807,198.0,61.608360290527344,-28049.71875,1815.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1520690917969,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567740440368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665421533398,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504883348941803,-6228.8994140625,304.1597595214844,0.8021190762519836,0.3966191709041595,0.3613732755184173,293.06109619140625,297.1499938964844,293.1499938964844,0.2814158201217651,-5526.08447265625,304.1517028808594,0.7570569515228271,0.3334041833877563,0.3207804560661316,292.9835510253906,297.1499938964844,293.1499938964844,0.5199647545814514,-6592.73828125,304.1443786621094,0.8869451284408569,0.5442935824394226,0.3828946352005005,292.967041015625,297.1499938964844,293.1499938964844,0.6434013843536377,-10524.90234375,304.1439514160156,0.9424171447753906,0.6435558199882507,0.6112865805625916,293.0879211425781,297.1499938964844,293.1499938964844,0.0635576322674751,-8189.31787109375,304.1495056152344,0.4988593161106109,0.0997293144464492,0.4754505753517151,289.898681640625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,291.0878295898437,289.9005126953125,1.0,0.5418049693107605,0.5653631687164307,0.5653631687164307,1.0,1.0,-2.583252429962158,1.0309010744094849,1.5523512363433838,0.4490149319171905,0.0,0.0,1.0,189.82278442382807,198.0,61.608360290527344,-28049.71875,1815.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1520690917969,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567740440368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665421533398,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.347748190164566,-6189.88232421875,304.1610717773437,0.7979321479797363,0.394821286201477,0.3599514365196228,293.0748291015625,297.1499938964844,293.1499938964844,0.2802985608577728,-5507.89453125,304.1529846191406,0.7540405988693237,0.3328713476657867,0.3204747140407562,292.9982604980469,297.1499938964844,293.1499938964844,0.520214855670929,-6594.4775390625,304.1458435058594,0.8843024969100952,0.5455275177955627,0.3838905692100525,292.98260498046875,297.1499938964844,293.1499938964844,0.6436673998832703,-10527.3134765625,304.1455078125,0.9392694234848022,0.6450319886207581,0.6128504872322083,293.09600830078125,297.1499938964844,293.1499938964844,0.063436172902584,-8176.3935546875,304.1498718261719,0.4969950020313263,0.0996595919132232,0.4758450090885162,289.93328857421875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,291.0952453613281,289.9348449707031,1.0,0.5441327691078186,0.5653924345970154,0.5653924345970154,1.0,1.0,-2.58472752571106,1.0315781831741333,1.5531493425369265,0.449428915977478,0.0,0.0,1.0,193.22430419921875,201.0,51.47960662841797,-28139.076171875,1832.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2326965332031,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6598007678985596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696138880215,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.347748190164566,-6189.88232421875,304.1610717773437,0.7979321479797363,0.394821286201477,0.3599514365196228,293.0748291015625,297.1499938964844,293.1499938964844,0.2802985608577728,-5507.89453125,304.1529846191406,0.7540405988693237,0.3328713476657867,0.3204747140407562,292.9982604980469,297.1499938964844,293.1499938964844,0.520214855670929,-6594.4775390625,304.1458435058594,0.8843024969100952,0.5455275177955627,0.3838905692100525,292.98260498046875,297.1499938964844,293.1499938964844,0.6436673998832703,-10527.3134765625,304.1455078125,0.9392694234848022,0.6450319886207581,0.6128504872322083,293.09600830078125,297.1499938964844,293.1499938964844,0.063436172902584,-8176.3935546875,304.1498718261719,0.4969950020313263,0.0996595919132232,0.4758450090885162,289.93328857421875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,291.0952453613281,289.9348449707031,1.0,0.5441327691078186,0.5653924345970154,0.5653924345970154,1.0,1.0,-2.58472752571106,1.0315781831741333,1.5531493425369265,0.449428915977478,0.0,0.0,1.0,193.22430419921875,201.0,51.47960662841797,-28139.076171875,1832.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2326965332031,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6598007678985596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696138880215,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463046252727508,-6169.35009765625,304.16168212890625,0.7957988381385803,0.3938269317150116,0.3591556251049042,293.08154296875,297.1499938964844,293.1499938964844,0.2796581387519836,-5497.5537109375,304.1535949707031,0.7524927854537964,0.3325051367282867,0.3202280402183532,293.0053100585937,297.1499938964844,293.1499938964844,0.5202690958976746,-6594.68212890625,304.146484375,0.8829600811004639,0.5460616946220398,0.38432776927948,292.99005126953125,297.1499938964844,293.1499938964844,0.6437390446662903,-10527.8095703125,304.14617919921875,0.9376707077026368,0.6456896066665649,0.6135571002960205,293.09979248046875,297.1499938964844,293.1499938964844,0.0633584335446357,-8168.51123046875,304.1500244140625,0.4960395395755768,0.0996002778410911,0.4759291708469391,289.9495849609375,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,291.098876953125,289.9511413574219,1.0,0.5452268123626709,0.5654568672180176,0.5654568672180176,1.0,1.0,-2.584951162338257,1.031748652458191,1.553202509880066,0.4495753943920135,0.0,0.0,1.0,194.91360473632807,201.0,48.797306060791016,-28179.767578125,1840.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.661142110824585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709751905873,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445140421390533,-6143.61181640625,304.1628112792969,0.7936402559280396,0.3927688896656036,0.3583048284053802,293.0881652832031,297.1499938964844,293.1499938964844,0.2787219882011413,-5482.3232421875,304.1546630859375,0.7509205937385559,0.3320740163326263,0.3199213743209839,293.01220703125,297.1499938964844,293.1499938964844,0.5198419690132141,-6589.77099609375,304.1479187011719,0.8816075325012207,0.5465433597564697,0.3847299516201019,292.9972839355469,297.1499938964844,293.1499938964844,0.6432352066040039,-10520.37890625,304.1477966308594,0.9360561966896056,0.6462910175323486,0.6142147183418274,293.1033935546875,297.1499938964844,293.1499938964844,0.0632079988718032,-8153.5693359375,304.1502990722656,0.4950715899467468,0.0995267555117607,0.475948691368103,289.9761047363281,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,291.1024475097656,289.9781188964844,1.0,0.5462784171104431,0.5655556917190552,0.5655556917190552,1.0,1.0,-2.584857940673828,1.0318197011947632,1.553038239479065,0.4496887922286987,0.0,0.0,1.0,196.5966339111328,204.0,59.98716354370117,-28260.04296875,1847.7249755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31671142578125,308.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624536514282227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723062251694,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412436842918396,-6097.07470703125,304.1640014648437,0.7892459034919739,0.3904782831668854,0.3564363718032837,293.1011047363281,297.1499938964844,293.1499938964844,0.2770574986934662,-5455.65087890625,304.1558837890625,0.7476978302001953,0.3310155570507049,0.3191214203834533,293.0253601074219,297.1499938964844,293.1499938964844,0.5195300579071045,-6586.09130859375,304.14910888671875,0.8788710832595825,0.547365128993988,0.3854295611381531,293.0111999511719,297.1499938964844,293.1499938964844,0.6428931951522827,-10515.3115234375,304.14910888671875,0.9327756762504578,0.6473378539085388,0.6153752207756042,293.1101379394531,297.1499938964844,293.1499938964844,0.0629778429865837,-8131.1884765625,304.15057373046875,0.4930980503559112,0.099338449537754,0.475801944732666,290.0109558105469,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,291.1094665527344,290.0125732421875,1.0,0.5482549071311951,0.5658634305000305,0.5658634305000305,1.0,1.0,-2.5837113857269287,1.0316678285598757,1.5520435571670532,0.4498198330402374,0.0,0.0,1.0,199.9449920654297,207.0,51.5171127319336,-28324.1953125,1860.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4021911621094,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647639274597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746508879587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412436842918396,-6097.07470703125,304.1640014648437,0.7892459034919739,0.3904782831668854,0.3564363718032837,293.1011047363281,297.1499938964844,293.1499938964844,0.2770574986934662,-5455.65087890625,304.1558837890625,0.7476978302001953,0.3310155570507049,0.3191214203834533,293.0253601074219,297.1499938964844,293.1499938964844,0.5195300579071045,-6586.09130859375,304.14910888671875,0.8788710832595825,0.547365128993988,0.3854295611381531,293.0111999511719,297.1499938964844,293.1499938964844,0.6428931951522827,-10515.3115234375,304.14910888671875,0.9327756762504578,0.6473378539085388,0.6153752207756042,293.1101379394531,297.1499938964844,293.1499938964844,0.0629778429865837,-8131.1884765625,304.15057373046875,0.4930980503559112,0.099338449537754,0.475801944732666,290.0109558105469,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,291.1094665527344,290.0125732421875,1.0,0.5482549071311951,0.5658634305000305,0.5658634305000305,1.0,1.0,-2.5837113857269287,1.0316678285598757,1.5520435571670532,0.4498198330402374,0.0,0.0,1.0,199.9449920654297,207.0,51.5171127319336,-28324.1953125,1860.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4021911621094,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647639274597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746508879587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377668857574463,-6047.54541015625,304.16510009765625,0.7848035097122192,0.3880103528499603,0.3544008433818817,293.1136474609375,297.1499938964844,293.1499938964844,0.2751229107379913,-5424.7275390625,304.1571350097656,0.7443868517875671,0.3297045230865478,0.3180817663669586,293.0377197265625,297.1499938964844,293.1499938964844,0.5189752578735352,-6580.0107421875,304.1503295898437,0.8761188983917236,0.5480151772499084,0.3860088884830475,293.0242919921875,297.1499938964844,293.1499938964844,0.6422691345214844,-10506.6376953125,304.15045166015625,0.9294596314430236,0.6481935381889343,0.6163554787635803,293.1163330078125,297.1499938964844,293.1499938964844,0.0626954212784767,-8104.224609375,304.1508483886719,0.4910749495029449,0.0990951582789421,0.4754074215888977,290.04620361328125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,291.1163635253906,290.04791259765625,1.0,0.5500750541687012,0.5663229823112488,0.5663229823112488,1.0,1.0,-2.581417322158813,1.0311877727508545,1.550229549407959,0.449856698513031,0.0,0.0,1.0,203.2630157470703,210.0,50.14619064331055,-28386.763671875,1871.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,308.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666419506072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765568396076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377668857574463,-6047.54541015625,304.16510009765625,0.7848035097122192,0.3880103528499603,0.3544008433818817,293.1136474609375,297.1499938964844,293.1499938964844,0.2751229107379913,-5424.7275390625,304.1571350097656,0.7443868517875671,0.3297045230865478,0.3180817663669586,293.0377197265625,297.1499938964844,293.1499938964844,0.5189752578735352,-6580.0107421875,304.1503295898437,0.8761188983917236,0.5480151772499084,0.3860088884830475,293.0242919921875,297.1499938964844,293.1499938964844,0.6422691345214844,-10506.6376953125,304.15045166015625,0.9294596314430236,0.6481935381889343,0.6163554787635803,293.1163330078125,297.1499938964844,293.1499938964844,0.0626954212784767,-8104.224609375,304.1508483886719,0.4910749495029449,0.0990951582789421,0.4754074215888977,290.04620361328125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,291.1163635253906,290.04791259765625,1.0,0.5500750541687012,0.5663229823112488,0.5663229823112488,1.0,1.0,-2.581417322158813,1.0311877727508545,1.550229549407959,0.449856698513031,0.0,0.0,1.0,203.2630157470703,210.0,50.14619064331055,-28386.763671875,1871.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,308.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666419506072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765568396076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339370489120483,-5992.80419921875,304.1664733886719,0.7801263332366943,0.3851576745510101,0.352103054523468,293.1268615722656,297.1499938964844,293.1499938964844,0.2727861404418945,-5387.3740234375,304.1586608886719,0.7408137917518616,0.3279503583908081,0.3167067766189575,293.05010986328125,297.1499938964844,293.1499938964844,0.5180270075798035,-6569.9208984375,304.1518249511719,0.8731780648231506,0.5483487248420715,0.3864136338233948,293.0374755859375,297.1499938964844,293.1499938964844,0.6411919593811035,-10491.9892578125,304.152099609375,0.9259095788002014,0.6487095952033997,0.6170797944068909,293.122802734375,297.1499938964844,293.1499938964844,0.0622755847871303,-8065.08935546875,304.1512756347656,0.48876953125,0.0986377522349357,0.4743701219558716,290.0838317871094,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,291.1241149902344,290.085693359375,1.0,0.5517098307609558,0.5669858455657959,0.5669858455657959,1.0,1.0,-2.577117681503296,1.030049204826355,1.5470683574676514,0.449683278799057,0.0,0.0,1.0,206.66796875,213.0,52.47993087768555,-28437.7421875,1880.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5895690917969,308.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681245565414429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780614494346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339370489120483,-5992.80419921875,304.1664733886719,0.7801263332366943,0.3851576745510101,0.352103054523468,293.1268615722656,297.1499938964844,293.1499938964844,0.2727861404418945,-5387.3740234375,304.1586608886719,0.7408137917518616,0.3279503583908081,0.3167067766189575,293.05010986328125,297.1499938964844,293.1499938964844,0.5180270075798035,-6569.9208984375,304.1518249511719,0.8731780648231506,0.5483487248420715,0.3864136338233948,293.0374755859375,297.1499938964844,293.1499938964844,0.6411919593811035,-10491.9892578125,304.152099609375,0.9259095788002014,0.6487095952033997,0.6170797944068909,293.122802734375,297.1499938964844,293.1499938964844,0.0622755847871303,-8065.08935546875,304.1512756347656,0.48876953125,0.0986377522349357,0.4743701219558716,290.0838317871094,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,291.1241149902344,290.085693359375,1.0,0.5517098307609558,0.5669858455657959,0.5669858455657959,1.0,1.0,-2.577117681503296,1.030049204826355,1.5470683574676514,0.449683278799057,0.0,0.0,1.0,206.66796875,213.0,52.47993087768555,-28437.7421875,1880.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5895690917969,308.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681245565414429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780614494346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294884860515594,-5928.9033203125,304.1683959960937,0.7750069499015808,0.3818344473838806,0.3493724167346954,293.14117431640625,297.1499938964844,293.1499938964844,0.2697892189025879,-5339.39013671875,304.1607666015625,0.7367651462554932,0.3256384432315826,0.3148047924041748,293.06256103515625,297.1499938964844,293.1499938964844,0.5164596438407898,-6553.470703125,304.1538391113281,0.869904637336731,0.5483507513999939,0.3865778744220733,293.05078125,297.1499938964844,293.1499938964844,0.6393924951553345,-10467.740234375,304.1544189453125,0.921959638595581,0.6488581895828247,0.6174483299255371,293.1297607421875,297.1499938964844,293.1499938964844,0.0615854188799858,-8002.072265625,304.1520080566406,0.4858766198158264,0.0979114323854446,0.4720885455608368,290.126708984375,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,291.13311767578125,290.1288757324219,1.0,0.5530583262443542,0.5679015517234802,0.5679015517234802,1.0,1.0,-2.5694525241851807,1.0277084112167358,1.5417441129684448,0.449029803276062,0.0,0.0,1.0,210.2348480224609,216.0,58.5418815612793,-28468.576171875,1884.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6873779296875,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691906452178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791434716433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294884860515594,-5928.9033203125,304.1683959960937,0.7750069499015808,0.3818344473838806,0.3493724167346954,293.14117431640625,297.1499938964844,293.1499938964844,0.2697892189025879,-5339.39013671875,304.1607666015625,0.7367651462554932,0.3256384432315826,0.3148047924041748,293.06256103515625,297.1499938964844,293.1499938964844,0.5164596438407898,-6553.470703125,304.1538391113281,0.869904637336731,0.5483507513999939,0.3865778744220733,293.05078125,297.1499938964844,293.1499938964844,0.6393924951553345,-10467.740234375,304.1544189453125,0.921959638595581,0.6488581895828247,0.6174483299255371,293.1297607421875,297.1499938964844,293.1499938964844,0.0615854188799858,-8002.072265625,304.1520080566406,0.4858766198158264,0.0979114323854446,0.4720885455608368,290.126708984375,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,291.13311767578125,290.1288757324219,1.0,0.5530583262443542,0.5679015517234802,0.5679015517234802,1.0,1.0,-2.5694525241851807,1.0277084112167358,1.5417441129684448,0.449029803276062,0.0,0.0,1.0,210.2348480224609,216.0,58.5418815612793,-28468.576171875,1884.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6873779296875,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691906452178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791434716433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270875513553619,-5894.34033203125,304.1694030761719,0.7723863124847412,0.3800681531429291,0.3478952348232269,293.1483764648437,297.1499938964844,293.1499938964844,0.2680811583995819,-5312.02880859375,304.16192626953125,0.7346438765525818,0.3243288099765777,0.3136935532093048,293.0686340332031,297.1499938964844,293.1499938964844,0.5154756307601929,-6543.22314453125,304.1549072265625,0.8682324886322021,0.5482630133628845,0.3865937292575836,293.05731201171875,297.1499938964844,293.1499938964844,0.6382507085800171,-10452.4658203125,304.1556701660156,0.9199444055557252,0.6488305330276489,0.6175302863121033,293.1332397460937,297.1499938964844,293.1499938964844,0.0611650831997394,-7963.97265625,304.15240478515625,0.4842874407768249,0.0974829643964767,0.470619261264801,290.150146484375,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,291.1377868652344,290.1524353027344,1.0,0.5536275506019592,0.5684406757354736,0.5684406757354736,1.0,1.0,-2.564695358276367,1.026219367980957,1.5384761095046997,0.4485771059989929,0.0,0.0,1.0,212.016342163086,216.0,61.91618347167969,-28478.75,1885.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,309.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695625185966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679520831909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246085345745086,-5858.615234375,304.1703796386719,0.7697658538818359,0.3782570362091064,0.346372127532959,293.1555480957031,297.1499938964844,293.1499938964844,0.2662691473960876,-5282.9951171875,304.1630554199219,0.7324920296669006,0.3229453265666961,0.3125041425228119,293.0745849609375,297.1499938964844,293.1499938964844,0.5143818259239197,-6531.8818359375,304.156005859375,0.8665637969970703,0.5481274127960205,0.3865744173526764,293.063720703125,297.1499938964844,293.1499938964844,0.6369744539260864,-10435.47265625,304.1569519042969,0.9179379343986512,0.6487473845481873,0.6175572872161865,293.1366882324219,297.1499938964844,293.1499938964844,0.0607079863548278,-7922.6982421875,304.1528015136719,0.4826278984546661,0.0970229730010032,0.4689933359622955,290.1746826171875,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,291.1424865722656,290.17706298828125,1.0,0.5541362166404724,0.5690260529518127,0.5690260529518127,1.0,1.0,-2.559492588043213,1.024582862854004,1.534909725189209,0.448068618774414,0.0,0.0,1.0,213.7797241210937,219.0,65.12237548828125,-28486.248046875,1885.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78790283203125,309.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698318719863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797942332923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194654583930969,-5784.38623046875,304.1721496582031,0.764561653137207,0.3745191395282745,0.3432145416736603,293.1693725585937,297.1499938964844,293.1499938964844,0.2623988091945648,-5220.95361328125,304.1651306152344,0.7281302213668823,0.3199976682662964,0.3099391460418701,293.0859680175781,297.1499938964844,293.1499938964844,0.5119040608406067,-6506.3388671875,304.1581420898437,0.8632586598396301,0.5477253794670105,0.386440247297287,293.0760803222656,297.1499938964844,293.1499938964844,0.6340634822845459,-10396.9609375,304.15948486328125,0.9139888882637024,0.6484285593032837,0.6174613237380981,293.1432800292969,297.1499938964844,293.1499938964844,0.0597019493579864,-7832.34033203125,304.1535339355469,0.4790976047515869,0.0960236564278602,0.4653497338294983,290.22637939453125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,291.1518859863281,290.2289123535156,1.0,0.554990291595459,0.5703232884407043,0.5703232884407043,1.0,1.0,-2.5479636192321777,1.020944356918335,1.5270192623138428,0.4469156265258789,0.0,0.0,1.0,217.24038696289065,222.0,70.53873443603516,-28493.54296875,1883.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700659990310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800317787565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194654583930969,-5784.38623046875,304.1721496582031,0.764561653137207,0.3745191395282745,0.3432145416736603,293.1693725585937,297.1499938964844,293.1499938964844,0.2623988091945648,-5220.95361328125,304.1651306152344,0.7281302213668823,0.3199976682662964,0.3099391460418701,293.0859680175781,297.1499938964844,293.1499938964844,0.5119040608406067,-6506.3388671875,304.1581420898437,0.8632586598396301,0.5477253794670105,0.386440247297287,293.0760803222656,297.1499938964844,293.1499938964844,0.6340634822845459,-10396.9609375,304.15948486328125,0.9139888882637024,0.6484285593032837,0.6174613237380981,293.1432800292969,297.1499938964844,293.1499938964844,0.0597019493579864,-7832.34033203125,304.1535339355469,0.4790976047515869,0.0960236564278602,0.4653497338294983,290.22637939453125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,291.1518859863281,290.2289123535156,1.0,0.554990291595459,0.5703232884407043,0.5703232884407043,1.0,1.0,-2.5479636192321777,1.020944356918335,1.5270192623138428,0.4469156265258789,0.0,0.0,1.0,217.24038696289065,222.0,70.53873443603516,-28493.54296875,1883.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700659990310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800317787565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141327202320099,-5707.24365234375,304.17364501953125,0.7594238519668579,0.3706438541412353,0.3399285078048706,293.1825256347656,297.1499938964844,293.1499938964844,0.2582703828811645,-5154.703125,304.1669616699219,0.7236902117729187,0.3168391585350036,0.3071662783622741,293.0967102050781,297.1499938964844,293.1499938964844,0.5091060400009155,-6477.66796875,304.1600646972656,0.8600059747695923,0.5471670031547546,0.3861931562423706,293.0877685546875,297.1499938964844,293.1499938964844,0.630753219127655,-10353.4755859375,304.1618347167969,0.9101545214653016,0.647926926612854,0.6171873807907104,293.1494445800781,297.1499938964844,293.1499938964844,0.0586004331707954,-7734.07421875,304.1542053222656,0.4752481877803802,0.094940148293972,0.4612936675548553,290.2806091308594,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,291.1611022949219,290.2832336425781,1.0,0.5556597113609314,0.571772038936615,0.571772038936615,1.0,1.0,-2.5351853370666504,1.0169024467468262,1.5182828903198242,0.4456114172935486,0.0,0.0,1.0,220.6189117431641,225.0,74.44625854492188,-28490.431640625,1879.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709045410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715149879455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815023371018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141327202320099,-5707.24365234375,304.17364501953125,0.7594238519668579,0.3706438541412353,0.3399285078048706,293.1825256347656,297.1499938964844,293.1499938964844,0.2582703828811645,-5154.703125,304.1669616699219,0.7236902117729187,0.3168391585350036,0.3071662783622741,293.0967102050781,297.1499938964844,293.1499938964844,0.5091060400009155,-6477.66796875,304.1600646972656,0.8600059747695923,0.5471670031547546,0.3861931562423706,293.0877685546875,297.1499938964844,293.1499938964844,0.630753219127655,-10353.4755859375,304.1618347167969,0.9101545214653016,0.647926926612854,0.6171873807907104,293.1494445800781,297.1499938964844,293.1499938964844,0.0586004331707954,-7734.07421875,304.1542053222656,0.4752481877803802,0.094940148293972,0.4612936675548553,290.2806091308594,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,291.1611022949219,290.2832336425781,1.0,0.5556597113609314,0.571772038936615,0.571772038936615,1.0,1.0,-2.5351853370666504,1.0169024467468262,1.5182828903198242,0.4456114172935486,0.0,0.0,1.0,220.6189117431641,225.0,74.44625854492188,-28490.431640625,1879.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709045410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715149879455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815023371018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085518777370453,-5626.1845703125,304.1750793457031,0.7543544173240662,0.3666437566280365,0.3365276455879211,293.1949462890625,297.1499938964844,293.1499938964844,0.2538497447967529,-5083.5439453125,304.1686706542969,0.719132661819458,0.3134913444519043,0.3042101562023163,293.1068115234375,297.1499938964844,293.1499938964844,0.5058799982070923,-6444.65478515625,304.162109375,0.8568020462989807,0.5464674234390259,0.385845810174942,293.0988464355469,297.1499938964844,293.1499938964844,0.6269115805625916,-10303.0888671875,304.164306640625,0.9064551591873168,0.6472592353820801,0.6167546510696411,293.1551818847656,297.1499938964844,293.1499938964844,0.0574018657207489,-7627.65283203125,304.15478515625,0.470987468957901,0.0937891080975532,0.456913560628891,290.3406066894531,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,291.17010498046875,290.34356689453125,1.0,0.5561780333518982,0.5733568668365479,0.5733568668365479,1.0,1.0,-2.521348237991333,1.012516736984253,1.50883150100708,0.4441743195056915,0.0,0.0,1.0,223.9326019287109,228.0,82.07849884033203,-28497.244140625,1873.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39013671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713592410087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813443033024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085518777370453,-5626.1845703125,304.1750793457031,0.7543544173240662,0.3666437566280365,0.3365276455879211,293.1949462890625,297.1499938964844,293.1499938964844,0.2538497447967529,-5083.5439453125,304.1686706542969,0.719132661819458,0.3134913444519043,0.3042101562023163,293.1068115234375,297.1499938964844,293.1499938964844,0.5058799982070923,-6444.65478515625,304.162109375,0.8568020462989807,0.5464674234390259,0.385845810174942,293.0988464355469,297.1499938964844,293.1499938964844,0.6269115805625916,-10303.0888671875,304.164306640625,0.9064551591873168,0.6472592353820801,0.6167546510696411,293.1551818847656,297.1499938964844,293.1499938964844,0.0574018657207489,-7627.65283203125,304.15478515625,0.470987468957901,0.0937891080975532,0.456913560628891,290.3406066894531,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,291.17010498046875,290.34356689453125,1.0,0.5561780333518982,0.5733568668365479,0.5733568668365479,1.0,1.0,-2.521348237991333,1.012516736984253,1.50883150100708,0.4441743195056915,0.0,0.0,1.0,223.9326019287109,228.0,82.07849884033203,-28497.244140625,1873.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39013671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713592410087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813443033024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028174638748169,-5542.615234375,304.17626953125,0.749347448348999,0.3625267148017883,0.3330187797546386,293.20672607421875,297.1499938964844,293.1499938964844,0.2492204159498214,-5008.8291015625,304.170166015625,0.7143875956535339,0.3099627494812011,0.3010803163051605,293.1163024902344,297.1499938964844,293.1499938964844,0.5023587942123413,-6408.73681640625,304.1639099121094,0.8536370396614075,0.5456344485282898,0.3854034841060638,293.1092834472656,297.1499938964844,293.1499938964844,0.622696578502655,-10248.0302734375,304.1665344238281,0.9029067158699036,0.6464337110519409,0.6161704659461975,293.1604919433594,297.1499938964844,293.1499938964844,0.0561333633959293,-7515.7080078125,304.1553039550781,0.4661704003810882,0.0925792083144187,0.4522562623023987,290.4034729003906,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,291.17889404296875,290.4065246582031,1.0,0.5565667748451233,0.5750683546066284,0.5750683546066284,1.0,1.0,-2.506543636322021,1.0078099966049194,1.498733639717102,0.4426070153713226,0.0,0.0,1.0,227.1976928710937,231.0,86.17729187011719,-28490.259765625,1865.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038146972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708066463470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807834724895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028174638748169,-5542.615234375,304.17626953125,0.749347448348999,0.3625267148017883,0.3330187797546386,293.20672607421875,297.1499938964844,293.1499938964844,0.2492204159498214,-5008.8291015625,304.170166015625,0.7143875956535339,0.3099627494812011,0.3010803163051605,293.1163024902344,297.1499938964844,293.1499938964844,0.5023587942123413,-6408.73681640625,304.1639099121094,0.8536370396614075,0.5456344485282898,0.3854034841060638,293.1092834472656,297.1499938964844,293.1499938964844,0.622696578502655,-10248.0302734375,304.1665344238281,0.9029067158699036,0.6464337110519409,0.6161704659461975,293.1604919433594,297.1499938964844,293.1499938964844,0.0561333633959293,-7515.7080078125,304.1553039550781,0.4661704003810882,0.0925792083144187,0.4522562623023987,290.4034729003906,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,291.17889404296875,290.4065246582031,1.0,0.5565667748451233,0.5750683546066284,0.5750683546066284,1.0,1.0,-2.506543636322021,1.0078099966049194,1.498733639717102,0.4426070153713226,0.0,0.0,1.0,227.1976928710937,231.0,86.17729187011719,-28490.259765625,1865.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038146972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708066463470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807834724895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999195754528045,-5500.28271484375,304.1767578125,0.7468667030334473,0.3604275584220886,0.3312268853187561,293.2123718261719,297.1499938964844,293.1499938964844,0.2468501329421997,-4970.4990234375,304.1708068847656,0.7119171023368835,0.3081333041191101,0.2994528710842132,293.1208190917969,297.1499938964844,293.1499938964844,0.5005279183387756,-6390.10595703125,304.1647033691406,0.8520684242248535,0.5451717972755432,0.3851493895053863,293.1142883300781,297.1499938964844,293.1499938964844,0.6204980611801147,-10219.40234375,304.1675109863281,0.9011794924736024,0.6459662318229675,0.6158256530761719,293.1629943847656,297.1499938964844,293.1499938964844,0.0554796867072582,-7458.31689453125,304.155517578125,0.4634949266910553,0.091954231262207,0.4498338401317596,290.43511962890625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,291.1831970214844,290.43817138671875,1.0,0.5567180514335632,0.5759690403938293,0.5759690403938293,1.0,1.0,-2.498805522918701,1.0053434371948242,1.4934622049331665,0.4417755305767059,0.0,0.0,1.0,228.81532287597656,231.0,87.13178253173828,-28481.541015625,1860.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,309.5582580566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751931309700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852351943962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
