time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969088852405548,-5456.11181640625,304.1773681640625,0.7444009780883789,0.358303815126419,0.3294126093387604,293.2178649902344,297.1499938964844,293.1499938964844,0.2443679571151733,-4930.19921875,304.1715393066406,0.7093645334243774,0.3062637448310852,0.2977871894836426,293.1252136230469,297.1499938964844,293.1499938964844,0.4984977841377258,-6369.34619140625,304.1657409667969,0.8505092859268188,0.5446803569793701,0.3848755955696106,293.119140625,297.1499938964844,293.1499938964844,0.6180543899536133,-10187.4033203125,304.1687927246094,0.8994563221931458,0.6454643607139587,0.6154491305351257,293.1654052734375,297.1499938964844,293.1499938964844,0.0547924153506755,-7397.97607421875,304.15576171875,0.4606827199459076,0.0913174450397491,0.4473568499088287,290.4705810546875,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,291.1874389648437,290.47442626953125,1.0,0.5568444728851318,0.5768978595733643,0.5768978595733643,1.0,1.0,-2.4908676147460938,1.0028085708618164,1.4880589246749878,0.4409143924713135,0.0,0.0,1.0,230.4249267578125,234.0,95.02845001220705,-28500.892578125,1856.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,309.64410400390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752517819404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852946826256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906268239021301,-5363.50439453125,304.1787109375,0.7395041584968567,0.3539814054965973,0.3257158994674682,293.2284240722656,297.1499938964844,293.1499938964844,0.2391336411237716,-4844.837890625,304.1730651855469,0.7040524482727051,0.3024027049541473,0.2943397164344787,293.13360595703125,297.1499938964844,293.1499938964844,0.4939411878585815,-6322.6611328125,304.1680603027344,0.8474097847938538,0.543603777885437,0.3842634558677673,293.12847900390625,297.1499938964844,293.1499938964844,0.6125485301017761,-10115.1630859375,304.17169189453125,0.8960120677947998,0.6443482041358948,0.6145917773246765,293.169921875,297.1499938964844,293.1499938964844,0.0533360056579113,-7270.37744140625,304.1562805175781,0.4550736248493194,0.0900094211101532,0.4422442615032196,290.5513916015625,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,291.1957702636719,290.5553894042969,1.0,0.5570254921913147,0.5788390040397644,0.5788390040397644,1.0,1.0,-2.474376916885376,0.9975239634513856,1.4768528938293457,0.4390960335731506,0.0,0.0,1.0,233.6260528564453,222.0,107.70378112792967,-28524.61328125,1845.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.80743408203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749549508094788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849934579804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906268239021301,-5363.50439453125,304.1787109375,0.7395041584968567,0.3539814054965973,0.3257158994674682,293.2284240722656,297.1499938964844,293.1499938964844,0.2391336411237716,-4844.837890625,304.1730651855469,0.7040524482727051,0.3024027049541473,0.2943397164344787,293.13360595703125,297.1499938964844,293.1499938964844,0.4939411878585815,-6322.6611328125,304.1680603027344,0.8474097847938538,0.543603777885437,0.3842634558677673,293.12847900390625,297.1499938964844,293.1499938964844,0.6125485301017761,-10115.1630859375,304.17169189453125,0.8960120677947998,0.6443482041358948,0.6145917773246765,293.169921875,297.1499938964844,293.1499938964844,0.0533360056579113,-7270.37744140625,304.1562805175781,0.4550736248493194,0.0900094211101532,0.4422442615032196,290.5513916015625,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,291.1957702636719,290.5553894042969,1.0,0.5570254921913147,0.5788390040397644,0.5788390040397644,1.0,1.0,-2.474376916885376,0.9975239634513856,1.4768528938293457,0.4390960335731506,0.0,0.0,1.0,233.6260528564453,222.0,107.70378112792967,-28524.61328125,1845.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.80743408203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749549508094788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849934579804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840415835380554,-5265.923828125,304.1801147460937,0.7381439805030823,0.349631130695343,0.3217369318008423,293.2381896972656,297.1499938964844,293.1499938964844,0.2335407733917236,-4753.2021484375,304.1746826171875,0.7023975849151611,0.2984347343444824,0.2905265092849731,293.1412658691406,297.1499938964844,293.1499938964844,0.4888922572135925,-6270.8935546875,304.17047119140625,0.8485395312309265,0.5424648523330688,0.3834114968776703,293.1371154785156,297.1499938964844,293.1499938964844,0.606464147567749,-10035.294921875,304.1745910644531,0.8973708748817444,0.6431412696838379,0.613385021686554,293.1738586425781,297.1499938964844,293.1499938964844,0.0516295954585075,-7122.396484375,304.1570129394531,0.4529867172241211,0.0887079611420631,0.4359051287174225,290.6349792480469,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,291.2036437988281,290.6391906738281,1.0,0.5526286959648132,0.5809499025344849,0.5809499025344849,1.0,1.0,-2.454928636550904,0.9910401105880736,1.4638885259628296,0.4367409348487854,0.0,0.0,1.0,230.5355529785156,210.0,114.66650390625,-28513.994140625,1805.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789690852165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890672957524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840415835380554,-5265.923828125,304.1801147460937,0.7381439805030823,0.349631130695343,0.3217369318008423,293.2381896972656,297.1499938964844,293.1499938964844,0.2335407733917236,-4753.2021484375,304.1746826171875,0.7023975849151611,0.2984347343444824,0.2905265092849731,293.1412658691406,297.1499938964844,293.1499938964844,0.4888922572135925,-6270.8935546875,304.17047119140625,0.8485395312309265,0.5424648523330688,0.3834114968776703,293.1371154785156,297.1499938964844,293.1499938964844,0.606464147567749,-10035.294921875,304.1745910644531,0.8973708748817444,0.6431412696838379,0.613385021686554,293.1738586425781,297.1499938964844,293.1499938964844,0.0516295954585075,-7122.396484375,304.1570129394531,0.4529867172241211,0.0887079611420631,0.4359051287174225,290.6349792480469,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,291.2036437988281,290.6391906738281,1.0,0.5526286959648132,0.5809499025344849,0.5809499025344849,1.0,1.0,-2.454928636550904,0.9910401105880736,1.4638885259628296,0.4367409348487854,0.0,0.0,1.0,230.5355529785156,210.0,114.66650390625,-28513.994140625,1805.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789690852165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890672957524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770522534847259,-5161.5830078125,304.1817321777344,0.7390275001525879,0.3453048765659332,0.317634254693985,293.2470397949219,297.1499938964844,293.1499938964844,0.2275212407112121,-4653.86962890625,304.176513671875,0.7030751705169678,0.294406920671463,0.2865015864372253,293.1481018066406,297.1499938964844,293.1499938964844,0.4830484390258789,-6210.7021484375,304.17340087890625,0.852412223815918,0.5413023233413696,0.3824317753314972,293.1449584960937,297.1499938964844,293.1499938964844,0.5993956327438354,-9942.044921875,304.1781921386719,0.901815950870514,0.6418783068656921,0.6119750738143921,293.177001953125,297.1499938964844,293.1499938964844,0.0497512444853782,-6960.2431640625,304.1578063964844,0.4532196819782257,0.0874631702899932,0.4290824830532074,290.73291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,291.2108459472656,290.7380676269531,1.0,0.5458948612213135,0.5831828117370605,0.5831828117370605,1.0,1.0,-2.4340970516204834,0.984014928340912,1.4500820636749268,0.4341017603874206,0.0,0.0,1.0,223.5851287841797,198.0,133.18130493164062,-28543.7890625,1746.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787442564964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888391217216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770522534847259,-5161.5830078125,304.1817321777344,0.7390275001525879,0.3453048765659332,0.317634254693985,293.2470397949219,297.1499938964844,293.1499938964844,0.2275212407112121,-4653.86962890625,304.176513671875,0.7030751705169678,0.294406920671463,0.2865015864372253,293.1481018066406,297.1499938964844,293.1499938964844,0.4830484390258789,-6210.7021484375,304.17340087890625,0.852412223815918,0.5413023233413696,0.3824317753314972,293.1449584960937,297.1499938964844,293.1499938964844,0.5993956327438354,-9942.044921875,304.1781921386719,0.901815950870514,0.6418783068656921,0.6119750738143921,293.177001953125,297.1499938964844,293.1499938964844,0.0497512444853782,-6960.2431640625,304.1578063964844,0.4532196819782257,0.0874631702899932,0.4290824830532074,290.73291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,291.2108459472656,290.7380676269531,1.0,0.5458948612213135,0.5831828117370605,0.5831828117370605,1.0,1.0,-2.4340970516204834,0.984014928340912,1.4500820636749268,0.4341017603874206,0.0,0.0,1.0,223.5851287841797,198.0,133.18130493164062,-28543.7890625,1746.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787442564964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888391217216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699401080608368,-5054.849609375,304.1829833984375,0.7412973642349243,0.3409888744354248,0.313465416431427,293.25506591796875,297.1499938964844,293.1499938964844,0.2213307321071624,-4551.171875,304.177978515625,0.7051598429679871,0.2903164327144623,0.2823368906974792,293.1542358398437,297.1499938964844,293.1499938964844,0.4768193662166595,-6146.5830078125,304.17596435546875,0.858058512210846,0.5401031970977783,0.3813676238059997,293.1521301269531,297.1499938964844,293.1499938964844,0.591825544834137,-9842.3212890625,304.181396484375,0.9083688855171204,0.6405500769615173,0.6104227304458618,293.17950439453125,297.1499938964844,293.1499938964844,0.0478174537420272,-6794.2900390625,304.1584167480469,0.454941987991333,0.0862674191594123,0.4221090972423553,290.8368835449219,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,291.2174987792969,290.84210205078125,1.0,0.5377452373504639,0.5855156779289246,0.5855156779289246,1.0,1.0,-2.412564516067505,0.9767195582389832,1.4358450174331665,0.431321382522583,0.0,0.0,1.0,214.564208984375,186.0,141.50099182128906,-28550.267578125,1679.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.366943359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677875280380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879572174511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699401080608368,-5054.849609375,304.1829833984375,0.7412973642349243,0.3409888744354248,0.313465416431427,293.25506591796875,297.1499938964844,293.1499938964844,0.2213307321071624,-4551.171875,304.177978515625,0.7051598429679871,0.2903164327144623,0.2823368906974792,293.1542358398437,297.1499938964844,293.1499938964844,0.4768193662166595,-6146.5830078125,304.17596435546875,0.858058512210846,0.5401031970977783,0.3813676238059997,293.1521301269531,297.1499938964844,293.1499938964844,0.591825544834137,-9842.3212890625,304.181396484375,0.9083688855171204,0.6405500769615173,0.6104227304458618,293.17950439453125,297.1499938964844,293.1499938964844,0.0478174537420272,-6794.2900390625,304.1584167480469,0.454941987991333,0.0862674191594123,0.4221090972423553,290.8368835449219,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,291.2174987792969,290.84210205078125,1.0,0.5377452373504639,0.5855156779289246,0.5855156779289246,1.0,1.0,-2.412564516067505,0.9767195582389832,1.4358450174331665,0.431321382522583,0.0,0.0,1.0,214.564208984375,186.0,141.50099182128906,-28550.267578125,1679.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.366943359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677875280380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879572174511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664111256599426,-5001.7119140625,304.18341064453125,0.7428228855133057,0.3388335704803467,0.3113662302494049,293.2588195800781,297.1499938964844,293.1499938964844,0.2182346731424331,-4499.630859375,304.1784973144531,0.7065823674201965,0.2882470786571502,0.2802136242389679,293.1570739746094,297.1499938964844,293.1499938964844,0.4736804962158203,-6114.318359375,304.17694091796875,0.8614047765731812,0.539490818977356,0.3808130621910095,293.1554870605469,297.1499938964844,293.1499938964844,0.5879992842674255,-9792.0302734375,304.1826171875,0.91239595413208,0.6398647427558899,0.6096076965332031,293.1805725097656,297.1499938964844,293.1499938964844,0.0468518286943435,-6711.8291015625,304.1586608886719,0.4562298357486725,0.0856832116842269,0.4186030626296997,290.88848876953125,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,291.2206726074219,290.8936462402344,1.0,0.5333227515220642,0.5867145657539368,0.5867145657539368,1.0,1.0,-2.401634454727173,0.9730080366134644,1.428626537322998,0.4298948645591736,0.0,0.0,1.0,209.5869903564453,186.0,142.51104736328125,-28545.275390625,1644.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4580993652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820317506790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921755266375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628266811370849,-4947.51611328125,304.183837890625,0.7445700764656067,0.3366790413856506,0.3092603683471679,293.2624206542969,297.1499938964844,293.1499938964844,0.2150791585445404,-4446.884765625,304.1790771484375,0.7082111835479736,0.2861613631248474,0.2780670821666717,293.1597900390625,297.1499938964844,293.1499938964844,0.4703973233699798,-6080.47021484375,304.1780090332031,0.8650574684143066,0.5388688445091248,0.3802465796470642,293.15869140625,297.1499938964844,293.1499938964844,0.5839909315109253,-9739.18359375,304.1839904785156,0.916865885257721,0.6391648054122925,0.6087717413902283,293.1815490722656,297.1499938964844,293.1499938964844,0.0458705760538578,-6628.08935546875,304.15887451171875,0.4577610492706299,0.0851056948304176,0.4150929450988769,290.9430236816406,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,291.2237548828125,290.948974609375,1.0,0.5287306308746338,0.5879333019256592,0.5879333019256592,1.0,1.0,-2.3906242847442627,0.9692642092704772,1.4213600158691406,0.4284485280513763,0.0,0.0,1.0,204.4048614501953,174.0,149.45423889160156,-28565.66015625,1608.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050231933594,310.5780334472656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818190217018127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919596344232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555516958236694,-4836.92529296875,304.1846618652344,0.7486810088157654,0.332368940114975,0.3050323128700256,293.2691955566406,297.1499938964844,293.1499938964844,0.2086426168680191,-4338.70166015625,304.1800842285156,0.7119442820549011,0.2819375991821289,0.2737081944942474,293.1648864746094,297.1499938964844,293.1499938964844,0.4634796679019928,-6008.982421875,304.18017578125,0.8732239603996277,0.5375850796699524,0.3790755569934845,293.1647644042969,297.1499938964844,293.1499938964844,0.5755239725112915,-9627.3125,304.1867370605469,0.9269617199897766,0.6377090215682983,0.6070334315299988,293.1832275390625,297.1499938964844,293.1499938964844,0.0438779965043067,-6458.23681640625,304.1592102050781,0.4614975750446319,0.0839652493596077,0.4080685675144195,291.0601806640625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,291.22967529296875,291.0661315917969,1.0,0.5191423892974854,0.5904278755187988,0.5904278755187988,1.0,1.0,-2.368375062942505,0.96168053150177,1.4066945314407349,0.425496369600296,0.0,0.0,1.0,193.6166839599609,162.0,159.00875854492188,-28586.482421875,1535.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020324707031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808652281761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909916410222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555516958236694,-4836.92529296875,304.1846618652344,0.7486810088157654,0.332368940114975,0.3050323128700256,293.2691955566406,297.1499938964844,293.1499938964844,0.2086426168680191,-4338.70166015625,304.1800842285156,0.7119442820549011,0.2819375991821289,0.2737081944942474,293.1648864746094,297.1499938964844,293.1499938964844,0.4634796679019928,-6008.982421875,304.18017578125,0.8732239603996277,0.5375850796699524,0.3790755569934845,293.1647644042969,297.1499938964844,293.1499938964844,0.5755239725112915,-9627.3125,304.1867370605469,0.9269617199897766,0.6377090215682983,0.6070334315299988,293.1832275390625,297.1499938964844,293.1499938964844,0.0438779965043067,-6458.23681640625,304.1592102050781,0.4614975750446319,0.0839652493596077,0.4080685675144195,291.0601806640625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,291.22967529296875,291.0661315917969,1.0,0.5191423892974854,0.5904278755187988,0.5904278755187988,1.0,1.0,-2.368375062942505,0.96168053150177,1.4066945314407349,0.425496369600296,0.0,0.0,1.0,193.6166839599609,162.0,159.00875854492188,-28586.482421875,1535.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020324707031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808652281761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909916410222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484407573938369,-4728.2783203125,304.1849670410156,0.7535974979400635,0.3280642330646515,0.3007938265800476,293.27545166015625,297.1499938964844,293.1499938964844,0.2022915929555893,-4231.37451171875,304.1806335449219,0.7161828875541687,0.2776482105255127,0.2692720890045166,293.1695861816406,297.1499938964844,293.1499938964844,0.456623375415802,-5938.17333984375,304.1815185546875,0.8825063705444336,0.5362566113471985,0.3778616487979889,293.17041015625,297.1499938964844,293.1499938964844,0.5671045184135437,-9516.2490234375,304.1885070800781,0.9383123517036438,0.63619065284729,0.6052194237709045,293.18463134765625,297.1499938964844,293.1499938964844,0.0419189296662807,-6291.7763671875,304.159423828125,0.4659660756587982,0.0828373581171035,0.4010443091392517,291.17437744140625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,291.2352600097656,291.1801452636719,1.0,0.509139358997345,0.5929918885231018,0.5929918885231018,1.0,1.0,-2.3458786010742188,0.9539848566055298,1.3918936252593994,0.4224696755409241,0.0,0.0,0.994928777217865,182.4815826416016,150.0,158.40426635742188,-28579.861328125,1462.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.32421875,36000.0,0.0,0.0,0.6841273903846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316068649291992,1.8316346406936648,-2.772182415355928e-05,0.0,0.0006943023763597,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484407573938369,-4728.2783203125,304.1849670410156,0.7535974979400635,0.3280642330646515,0.3007938265800476,293.27545166015625,297.1499938964844,293.1499938964844,0.2022915929555893,-4231.37451171875,304.1806335449219,0.7161828875541687,0.2776482105255127,0.2692720890045166,293.1695861816406,297.1499938964844,293.1499938964844,0.456623375415802,-5938.17333984375,304.1815185546875,0.8825063705444336,0.5362566113471985,0.3778616487979889,293.17041015625,297.1499938964844,293.1499938964844,0.5671045184135437,-9516.2490234375,304.1885070800781,0.9383123517036438,0.63619065284729,0.6052194237709045,293.18463134765625,297.1499938964844,293.1499938964844,0.0419189296662807,-6291.7763671875,304.159423828125,0.4659660756587982,0.0828373581171035,0.4010443091392517,291.17437744140625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,291.2352600097656,291.1801452636719,1.0,0.509139358997345,0.5929918885231018,0.5929918885231018,1.0,1.0,-2.3458786010742188,0.9539848566055298,1.3918936252593994,0.4224696755409241,0.0,0.0,0.994928777217865,182.4815826416016,150.0,158.40426635742188,-28579.861328125,1462.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.32421875,36000.0,0.0,0.0,0.6841273903846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316068649291992,1.8316346406936648,-2.772182415355928e-05,0.0,0.0006943023763597,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413338124752044,-4618.89013671875,304.1851501464844,0.7593685984611511,0.323769599199295,0.2965564429759979,293.28125,297.1499938964844,293.1499938964844,0.1958986669778823,-4122.51806640625,304.1810913085937,0.7209253907203674,0.2732983231544494,0.2647703289985657,293.17388916015625,297.1499938964844,293.1499938964844,0.4495413601398468,-5864.72607421875,304.1828308105469,0.892925500869751,0.5348841547966003,0.376612901687622,293.1756591796875,297.1499938964844,293.1499938964844,0.5583895444869995,-9400.818359375,304.1902160644531,0.95058012008667,0.6346125602722168,0.6033435463905334,293.18585205078125,297.1499938964844,293.1499938964844,0.039956122636795,-6124.7333984375,304.1595458984375,0.470687061548233,0.0817165076732635,0.3940218091011047,291.2936096191406,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,291.24053955078125,291.29986572265625,1.0,0.4988115727901459,0.595617949962616,0.595617949962616,1.0,1.0,-2.323190927505493,0.9461917877197266,1.376999020576477,0.4193742871284485,0.0,0.0,0.9679592847824096,171.16099548339844,138.0,165.33494567871094,-28597.24609375,1389.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9816589355469,311.2431030273437,278.1499938964844,0.0,18000.0,315.2300109863281,33408.23046875,36000.0,0.0,0.0,0.6831135153770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281700611114504,1.828197956085205,-2.785076685540844e-05,0.0,0.00069327338133,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413338124752044,-4618.89013671875,304.1851501464844,0.7593685984611511,0.323769599199295,0.2965564429759979,293.28125,297.1499938964844,293.1499938964844,0.1958986669778823,-4122.51806640625,304.1810913085937,0.7209253907203674,0.2732983231544494,0.2647703289985657,293.17388916015625,297.1499938964844,293.1499938964844,0.4495413601398468,-5864.72607421875,304.1828308105469,0.892925500869751,0.5348841547966003,0.376612901687622,293.1756591796875,297.1499938964844,293.1499938964844,0.5583895444869995,-9400.818359375,304.1902160644531,0.95058012008667,0.6346125602722168,0.6033435463905334,293.18585205078125,297.1499938964844,293.1499938964844,0.039956122636795,-6124.7333984375,304.1595458984375,0.470687061548233,0.0817165076732635,0.3940218091011047,291.2936096191406,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,291.24053955078125,291.29986572265625,1.0,0.4988115727901459,0.595617949962616,0.595617949962616,1.0,1.0,-2.323190927505493,0.9461917877197266,1.376999020576477,0.4193742871284485,0.0,0.0,0.9679592847824096,171.16099548339844,138.0,165.33494567871094,-28597.24609375,1389.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9816589355469,311.2431030273437,278.1499938964844,0.0,18000.0,315.2300109863281,33408.23046875,36000.0,0.0,0.0,0.6831135153770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281700611114504,1.828197956085205,-2.785076685540844e-05,0.0,0.00069327338133,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344198673963546,-4511.86474609375,304.1849365234375,0.7661026120185852,0.3194875419139862,0.2923251986503601,293.2865905761719,297.1499938964844,293.1499938964844,0.1896219551563263,-4014.980224609375,304.1811828613281,0.7262542247772217,0.2688902914524078,0.2602086365222931,293.17791748046875,297.1499938964844,293.1499938964844,0.4425653219223022,-5792.31640625,304.1835021972656,0.90456360578537,0.5334659814834595,0.37532839179039,293.1805114746094,297.1499938964844,293.1499938964844,0.5497838854789734,-9286.8134765625,304.1911315917969,0.9634289741516112,0.6329733729362488,0.6014043688774109,293.1868591308594,297.1499938964844,293.1499938964844,0.0380389578640461,-5961.259765625,304.1595458984375,0.4755955636501312,0.0805994942784309,0.3870009183883667,291.40985107421875,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,291.2455139160156,291.41571044921875,1.0,0.4882019162178039,0.5983008742332458,0.5983008742332458,1.0,1.0,-2.3003220558166504,0.9382978677749634,1.3620240688323977,0.4162079691886902,0.0,0.0,0.9254650473594666,159.74435424804688,126.0,161.51181030273438,-28574.19921875,1317.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,311.4566345214844,278.1499938964844,0.0,18000.0,315.2300109863281,35406.44140625,36000.0,0.0,0.0,0.6813861727714539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820556879043579,1.820585012435913,-2.813397622958292e-05,0.0,0.0006915203412063,0.0,0.0,683.4873657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344198673963546,-4511.86474609375,304.1849365234375,0.7661026120185852,0.3194875419139862,0.2923251986503601,293.2865905761719,297.1499938964844,293.1499938964844,0.1896219551563263,-4014.980224609375,304.1811828613281,0.7262542247772217,0.2688902914524078,0.2602086365222931,293.17791748046875,297.1499938964844,293.1499938964844,0.4425653219223022,-5792.31640625,304.1835021972656,0.90456360578537,0.5334659814834595,0.37532839179039,293.1805114746094,297.1499938964844,293.1499938964844,0.5497838854789734,-9286.8134765625,304.1911315917969,0.9634289741516112,0.6329733729362488,0.6014043688774109,293.1868591308594,297.1499938964844,293.1499938964844,0.0380389578640461,-5961.259765625,304.1595458984375,0.4755955636501312,0.0805994942784309,0.3870009183883667,291.40985107421875,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,291.2455139160156,291.41571044921875,1.0,0.4882019162178039,0.5983008742332458,0.5983008742332458,1.0,1.0,-2.3003220558166504,0.9382978677749634,1.3620240688323977,0.4162079691886902,0.0,0.0,0.9254650473594666,159.74435424804688,126.0,161.51181030273438,-28574.19921875,1317.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,311.4566345214844,278.1499938964844,0.0,18000.0,315.2300109863281,35406.44140625,36000.0,0.0,0.0,0.6813861727714539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820556879043579,1.820585012435913,-2.813397622958292e-05,0.0,0.0006915203412063,0.0,0.0,683.4873657226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311531007289886,-4461.20458984375,304.1845092773437,0.7698817253112793,0.3173528909683227,0.2902138829231262,293.2890930175781,297.1499938964844,293.1499938964844,0.1866225749254226,-3963.466064453125,304.1809387207031,0.72918701171875,0.2666654586791992,0.2579068541526794,293.1797790527344,297.1499938964844,293.1499938964844,0.4393410682678222,-5758.98828125,304.1832580566406,0.9112215042114258,0.5327442288398743,0.3746756613254547,293.18280029296875,297.1499938964844,293.1499938964844,0.5457969903945923,-9234.28125,304.1908569335937,0.9699724912643432,0.6321365833282471,0.6004159450531006,293.18731689453125,297.1499938964844,293.1499938964844,0.0371264480054378,-5883.474609375,304.15948486328125,0.4781377911567688,0.0800419971346855,0.3834912180900574,291.4616394042969,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,291.2478942871094,291.4656677246094,1.0,0.48279869556427,0.5996614098548889,0.5996614098548889,1.0,1.0,-2.2888333797454834,0.9343164563179016,1.354516863822937,0.4145996570587158,0.0,0.0,0.8994177579879761,154.01571655273438,126.0,146.39466857910156,-28492.6171875,1281.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31573486328125,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.0703125,36000.0,0.0,0.0,0.6850430369377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8002126216888428,1.8002406358718872,-2.791838596749585e-05,0.0,0.0006952316034585,0.0,0.0,667.51416015625,0.0,0.0,0.0,0.990044116973877,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284075170755386,-4419.02490234375,304.1832275390625,0.7739719748497009,0.3152268528938293,0.2881076037883758,293.29150390625,297.1499938964844,293.1499938964844,0.1840325444936752,-3919.317138671875,304.1800231933594,0.7323363423347473,0.2644289433956146,0.2555924355983734,293.1815185546875,297.1499938964844,293.1499938964844,0.4370421171188354,-5735.92431640625,304.1813659667969,0.9186044335365297,0.5320250988006592,0.3740203380584717,293.1849365234375,297.1499938964844,293.1499938964844,0.5429376363754272,-9197.9130859375,304.1886291503906,0.976546049118042,0.6313022971153259,0.5994224548339844,293.187744140625,297.1499938964844,293.1499938964844,0.0363374389708042,-5817.1806640625,304.1591796875,0.4807616174221039,0.0794852152466774,0.3799826800823211,291.48931884765625,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,291.25018310546875,291.491455078125,1.0,0.4773328006267547,0.6010319590568542,0.6010319590568542,1.0,1.0,-2.27732801437378,0.930318295955658,1.3470096588134766,0.4129767715930938,0.0,0.0,0.8739427328109741,148.2781219482422,114.0,110.26309967041016,-28357.23828125,1246.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754333496094,311.61883544921875,278.1499938964844,0.0,18000.0,315.7099914550781,36890.69921875,36000.0,0.0,0.0,0.684079110622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566628456115725,1.7566900253295898,-2.708169631659985e-05,0.0,0.0006942533073015,0.0,0.0,628.15771484375,0.0,0.0,0.0,0.9694218635559082,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.223783865571022,-4348.546875,304.1798400878906,0.7832249999046326,0.3110019266605377,0.2839185893535614,293.2960510253906,297.1499938964844,293.1499938964844,0.1795069724321365,-3842.6005859375,304.17755126953125,0.7394390106201172,0.2599222660064697,0.2509303390979767,293.1845703125,297.1499938964844,293.1499938964844,0.4340212941169739,-5706.88525390625,304.1759033203125,0.9352049827575684,0.5306058526039124,0.3727209568023681,293.1886901855469,297.1499938964844,293.1499938964844,0.5391634702682495,-9152.25,304.1819763183594,0.9896369576454164,0.6296573877334595,0.5974538922309875,293.1885070800781,297.1499938964844,293.1499938964844,0.0349578559398651,-5702.837890625,304.1584167480469,0.4863676428794861,0.0783741027116775,0.3729706406593323,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,291.25439453125,291.504638671875,1.0,0.4662187695503235,0.6037963032722473,0.6037963032722473,1.0,1.0,-2.254347562789917,0.9223010540008544,1.3320465087890625,0.4097022712230682,0.0,0.0,0.8249917030334473,136.78176879882812,102.0,38.82884216308594,-27998.81640625,1176.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8573303222656,311.7878723144531,278.1499938964844,0.0,18000.0,315.7099914550781,37311.2109375,36000.0,0.0,0.0,0.6804591417312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6434314250946045,1.6434563398361206,-2.483890057192184e-05,0.0,0.0006905794725753,0.0,0.0,531.2710571289062,0.0,0.0,0.0,0.9161657094955444,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.223783865571022,-4348.546875,304.1798400878906,0.7832249999046326,0.3110019266605377,0.2839185893535614,293.2960510253906,297.1499938964844,293.1499938964844,0.1795069724321365,-3842.6005859375,304.17755126953125,0.7394390106201172,0.2599222660064697,0.2509303390979767,293.1845703125,297.1499938964844,293.1499938964844,0.4340212941169739,-5706.88525390625,304.1759033203125,0.9352049827575684,0.5306058526039124,0.3727209568023681,293.1886901855469,297.1499938964844,293.1499938964844,0.5391634702682495,-9152.25,304.1819763183594,0.9896369576454164,0.6296573877334595,0.5974538922309875,293.1885070800781,297.1499938964844,293.1499938964844,0.0349578559398651,-5702.837890625,304.1584167480469,0.4863676428794861,0.0783741027116775,0.3729706406593323,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,291.25439453125,291.504638671875,1.0,0.4662187695503235,0.6037963032722473,0.6037963032722473,1.0,1.0,-2.254347562789917,0.9223010540008544,1.3320465087890625,0.4097022712230682,0.0,0.0,0.8249917030334473,136.78176879882812,102.0,38.82884216308594,-27998.81640625,1176.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8573303222656,311.7878723144531,278.1499938964844,0.0,18000.0,315.7099914550781,37311.2109375,36000.0,0.0,0.0,0.6804591417312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6434314250946045,1.6434563398361206,-2.483890057192184e-05,0.0,0.0006905794725753,0.0,0.0,531.2710571289062,0.0,0.0,0.0,0.9161657094955444,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200121581554412,-4291.587890625,304.1761779785156,0.793175995349884,0.3068194985389709,0.2797842919826507,293.3002014160156,297.1499938964844,293.1499938964844,0.1756074130535125,-3776.868408203125,304.17486572265625,0.7470800876617432,0.2553834915161133,0.2462532371282577,293.1871337890625,297.1499938964844,293.1499938964844,0.4325911402702331,-5694.74853515625,304.169677734375,0.9523236751556396,0.5292079448699951,0.3714523315429687,293.1908569335937,297.1499938964844,293.1499938964844,0.5335296988487244,-9077.7138671875,304.181640625,0.9990000128746032,0.6282244920730591,0.591549813747406,293.1890869140625,297.1499938964844,293.1499938964844,0.0337886810302734,-5607.5703125,304.1575622558594,0.4921468198299408,0.077282965183258,0.3661153316497803,291.4830017089844,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,291.2580871582031,291.48150634765625,1.0,0.454692929983139,0.6067668795585632,0.6067668795585632,1.0,1.0,-2.226884365081787,0.9122769236564636,1.3146075010299685,0.4056549668312073,0.0,0.0,0.7818311452865601,125.8332748413086,105.0,-12.715895652770996,-27552.013671875,1104.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3154602050781,311.9799194335937,278.1499938964844,0.0,18000.0,315.2300109863281,37386.4296875,36000.0,0.0,0.0,0.6695923209190369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178968906402588,1.517919421195984,-2.244600727863144e-05,0.0,0.000679551041685,0.0,0.0,435.8818054199219,0.0,0.0,0.0,0.8580676913261414,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200121581554412,-4291.587890625,304.1761779785156,0.793175995349884,0.3068194985389709,0.2797842919826507,293.3002014160156,297.1499938964844,293.1499938964844,0.1756074130535125,-3776.868408203125,304.17486572265625,0.7470800876617432,0.2553834915161133,0.2462532371282577,293.1871337890625,297.1499938964844,293.1499938964844,0.4325911402702331,-5694.74853515625,304.169677734375,0.9523236751556396,0.5292079448699951,0.3714523315429687,293.1908569335937,297.1499938964844,293.1499938964844,0.5335296988487244,-9077.7138671875,304.181640625,0.9990000128746032,0.6282244920730591,0.591549813747406,293.1890869140625,297.1499938964844,293.1499938964844,0.0337886810302734,-5607.5703125,304.1575622558594,0.4921468198299408,0.077282965183258,0.3661153316497803,291.4830017089844,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,291.2580871582031,291.48150634765625,1.0,0.454692929983139,0.6067668795585632,0.6067668795585632,1.0,1.0,-2.226884365081787,0.9122769236564636,1.3146075010299685,0.4056549668312073,0.0,0.0,0.7818311452865601,125.8332748413086,105.0,-12.715895652770996,-27552.013671875,1104.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3154602050781,311.9799194335937,278.1499938964844,0.0,18000.0,315.2300109863281,37386.4296875,36000.0,0.0,0.0,0.6695923209190369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178968906402588,1.517919421195984,-2.244600727863144e-05,0.0,0.000679551041685,0.0,0.0,435.8818054199219,0.0,0.0,0.0,0.8580676913261414,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167267352342605,-4242.02685546875,304.1729431152344,0.7954557538032532,0.3025872707366943,0.2758786976337433,293.3042907714844,297.1499938964844,293.1499938964844,0.1720805168151855,-3717.353515625,304.1724548339844,0.7480376362800598,0.2507476508617401,0.2417655736207962,293.1898193359375,297.1499938964844,293.1499938964844,0.4319544434547424,-5690.58837890625,304.1641540527344,0.9589697122573853,0.5277280211448669,0.3703409433364868,293.1778869628906,297.1499938964844,293.1499938964844,0.5211920142173767,-8907.642578125,304.1909484863281,0.9990000128746032,0.6297937035560608,0.5784819722175598,293.1897277832031,297.1499938964844,293.1499938964844,0.0328906923532485,-5535.09033203125,304.1565246582031,0.4933335781097412,0.0761609151959419,0.3604370057582855,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,291.2587890625,291.4463806152344,1.0,0.4471601545810699,0.6099420785903931,0.6099420785903931,1.0,1.0,-2.1929848194122314,0.8995100259780884,1.293474793434143,0.3998510837554931,0.0,0.0,0.7437708377838135,120.74520111083984,108.0,-43.72385025024414,-26996.455078125,1050.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7745361328125,312.1496887207031,278.1499938964844,0.0,18000.0,315.2300109863281,37320.57421875,36000.0,0.0,0.0,0.6597587466239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940956592559814,1.394115924835205,-2.024193236138672e-05,0.0,0.0006695712218061,0.0,0.0,354.2201843261719,0.0,0.0,0.0,0.8018401861190796,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167267352342605,-4242.02685546875,304.1729431152344,0.7954557538032532,0.3025872707366943,0.2758786976337433,293.3042907714844,297.1499938964844,293.1499938964844,0.1720805168151855,-3717.353515625,304.1724548339844,0.7480376362800598,0.2507476508617401,0.2417655736207962,293.1898193359375,297.1499938964844,293.1499938964844,0.4319544434547424,-5690.58837890625,304.1641540527344,0.9589697122573853,0.5277280211448669,0.3703409433364868,293.1778869628906,297.1499938964844,293.1499938964844,0.5211920142173767,-8907.642578125,304.1909484863281,0.9990000128746032,0.6297937035560608,0.5784819722175598,293.1897277832031,297.1499938964844,293.1499938964844,0.0328906923532485,-5535.09033203125,304.1565246582031,0.4933335781097412,0.0761609151959419,0.3604370057582855,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,291.2587890625,291.4463806152344,1.0,0.4471601545810699,0.6099420785903931,0.6099420785903931,1.0,1.0,-2.1929848194122314,0.8995100259780884,1.293474793434143,0.3998510837554931,0.0,0.0,0.7437708377838135,120.74520111083984,108.0,-43.72385025024414,-26996.455078125,1050.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7745361328125,312.1496887207031,278.1499938964844,0.0,18000.0,315.2300109863281,37320.57421875,36000.0,0.0,0.0,0.6597587466239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940956592559814,1.394115924835205,-2.024193236138672e-05,0.0,0.0006695712218061,0.0,0.0,354.2201843261719,0.0,0.0,0.0,0.8018401861190796,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137925773859024,-4197.89697265625,304.1701965332031,0.7943577170372009,0.2982483804225921,0.2719515562057495,293.3087463378906,297.1499938964844,293.1499938964844,0.1687725931406021,-3661.53369140625,304.1705017089844,0.7459598183631897,0.2459373325109481,0.2371986210346222,293.1928405761719,297.1499938964844,293.1499938964844,0.4320630133152008,-5693.9794921875,304.1593017578125,0.9613783359527588,0.5261037945747375,0.3691873550415039,293.1627197265625,297.1499938964844,293.1499938964844,0.5164346098899841,-8848.1181640625,304.1849975585937,0.9990000128746032,0.6321724653244019,0.5725465416908264,293.1907958984375,297.1499938964844,293.1499938964844,0.032062754034996,-5469.11083984375,304.1557312011719,0.4923340976238251,0.0749393180012703,0.3547057807445526,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,291.25994873046875,291.3940124511719,1.0,0.4422714114189148,0.6129122972488403,0.6129122972488403,1.0,1.0,-2.1673789024353027,0.8902347683906555,1.2771440744400024,0.3958507478237152,0.0,0.0,0.7142419815063477,118.18666076660156,111.0,-65.10567474365234,-26545.861328125,1014.5144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.390625,36000.0,0.0,0.0,0.6478204727172852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288801670074463,1.2888201475143433,-1.84719519893406e-05,0.0,0.0006574554136022,0.0,0.0,293.5625,0.0,0.0,0.0,0.7549979090690613,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137925773859024,-4197.89697265625,304.1701965332031,0.7943577170372009,0.2982483804225921,0.2719515562057495,293.3087463378906,297.1499938964844,293.1499938964844,0.1687725931406021,-3661.53369140625,304.1705017089844,0.7459598183631897,0.2459373325109481,0.2371986210346222,293.1928405761719,297.1499938964844,293.1499938964844,0.4320630133152008,-5693.9794921875,304.1593017578125,0.9613783359527588,0.5261037945747375,0.3691873550415039,293.1627197265625,297.1499938964844,293.1499938964844,0.5164346098899841,-8848.1181640625,304.1849975585937,0.9990000128746032,0.6321724653244019,0.5725465416908264,293.1907958984375,297.1499938964844,293.1499938964844,0.032062754034996,-5469.11083984375,304.1557312011719,0.4923340976238251,0.0749393180012703,0.3547057807445526,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,291.25994873046875,291.3940124511719,1.0,0.4422714114189148,0.6129122972488403,0.6129122972488403,1.0,1.0,-2.1673789024353027,0.8902347683906555,1.2771440744400024,0.3958507478237152,0.0,0.0,0.7142419815063477,118.18666076660156,111.0,-65.10567474365234,-26545.861328125,1014.5144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.3345947265625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.390625,36000.0,0.0,0.0,0.6478204727172852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288801670074463,1.2888201475143433,-1.84719519893406e-05,0.0,0.0006574554136022,0.0,0.0,293.5625,0.0,0.0,0.0,0.7549979090690613,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123311758041381,-4175.78125,304.169189453125,0.792873740196228,0.2960189878940582,0.2699707448482513,293.3111877441406,297.1499938964844,293.1499938964844,0.1670951396226883,-3633.062255859375,304.1698303222656,0.7440775036811829,0.2434459328651428,0.2348711937665939,293.1944274902344,297.1499938964844,293.1499938964844,0.4321725964546203,-5696.03857421875,304.15740966796875,0.9614658355712892,0.5252492427825928,0.3685971200466156,293.1575927734375,297.1499938964844,293.1499938964844,0.5160277485847473,-8846.333984375,304.1793518066406,0.9990000128746032,0.6330217123031616,0.5714808106422424,293.19140625,297.1499938964844,293.1499938964844,0.0316506661474704,-5436.130859375,304.15545654296875,0.4912382364273071,0.0743045061826706,0.3518320024013519,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,291.26129150390625,291.3670959472656,1.0,0.4405739903450012,0.6143369674682617,0.6143369674682617,1.0,1.0,-2.156761646270752,0.8865141868591309,1.270247459411621,0.3943026065826416,0.0,0.0,0.7022655606269836,117.5595474243164,111.0,-69.72813415527344,-26354.90234375,1001.6021728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4795837402344,312.42315673828125,278.1499938964844,0.0,18000.0,314.75,36946.59765625,36000.0,0.0,0.0,0.6364864110946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448968887329102,1.2449146509170532,-1.7766409655450843e-05,0.0,0.0006459528231061,0.0,0.0,270.5693664550781,0.0,0.0,0.0,0.7357486486434937,4.0,0.0,1.0
