time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108790427446365,-4153.7744140625,304.1683349609375,0.7908530235290527,0.2937323153018951,0.2679502665996551,293.3138732910156,297.1499938964844,293.1499938964844,0.1654019206762313,-3604.261474609375,304.1693115234375,0.7417119741439819,0.2408764064311981,0.2324848175048828,293.196044921875,297.1499938964844,293.1499938964844,0.4323797821998596,-5699.068359375,304.1556701660156,0.9609488248825072,0.5243684649467468,0.3679969012737274,293.1547241210937,297.1499938964844,293.1499938964844,0.5168135762214661,-8861.2470703125,304.1725769042969,0.9990000128746032,0.6334879398345947,0.5714367628097534,293.1920471191406,297.1499938964844,293.1499938964844,0.0312464274466037,-5403.84765625,304.1551818847656,0.4898126423358917,0.073653757572174,0.3489471971988678,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,291.2631225585937,291.3373107910156,1.0,0.4392666220664978,0.6157286167144775,0.6157286167144775,1.0,1.0,-2.147228479385376,0.88324373960495,1.2639847993850708,0.3929765224456787,0.0,0.0,0.6924066543579102,117.27688598632812,114.0,-77.22830963134766,-26159.435546875,991.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6498718261719,312.4732360839844,278.1499938964844,0.0,18000.0,314.75,36808.703125,36000.0,0.0,0.0,0.6291484832763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207092046737671,1.2071093320846558,-1.7172322259284556e-05,0.0,0.0006385057349689,0.0,0.0,251.7875213623047,0.0,0.0,0.0,0.7193492650985718,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078864574432373,-4108.07275390625,304.167236328125,0.7855714559555054,0.2890930473804474,0.263844221830368,293.3194885253906,297.1499938964844,293.1499938964844,0.1618684232234954,-3543.73095703125,304.1687927246094,0.7358573079109192,0.2355903685092926,0.2275715172290802,293.1993103027344,297.1499938964844,293.1499938964844,0.4327636361122131,-5704.4033203125,304.1531982421875,0.9584503173828124,0.5225407481193542,0.3667695820331573,293.15625,297.1499938964844,293.1499938964844,0.521052360534668,-8927.359375,304.15802001953125,0.9990000128746032,0.633079469203949,0.5737860202789307,293.1934814453125,297.1499938964844,293.1499938964844,0.030414355918765,-5336.7001953125,304.15484619140625,0.4861100316047668,0.0722979828715324,0.3430835604667663,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,291.2675476074219,291.2803649902344,1.0,0.4375824332237243,0.6184068918228149,0.6184068918228149,1.0,1.0,-2.130698204040528,0.8777302503585815,1.2529680728912354,0.3908220529556274,0.0,0.0,0.6786733865737915,117.53209686279295,117.0,-76.45384216308594,-25850.912109375,975.8389892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9084167480469,312.5507507324219,278.1499938964844,0.0,18000.0,314.75,36521.3671875,36000.0,0.0,0.0,0.6144075989723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152772307395935,1.1527886390686035,-1.6328925994457677e-05,0.0,0.0006235456094145,0.0,0.0,226.27574157714844,0.0,0.0,0.0,0.6959633827209473,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078864574432373,-4108.07275390625,304.167236328125,0.7855714559555054,0.2890930473804474,0.263844221830368,293.3194885253906,297.1499938964844,293.1499938964844,0.1618684232234954,-3543.73095703125,304.1687927246094,0.7358573079109192,0.2355903685092926,0.2275715172290802,293.1993103027344,297.1499938964844,293.1499938964844,0.4327636361122131,-5704.4033203125,304.1531982421875,0.9584503173828124,0.5225407481193542,0.3667695820331573,293.15625,297.1499938964844,293.1499938964844,0.521052360534668,-8927.359375,304.15802001953125,0.9990000128746032,0.633079469203949,0.5737860202789307,293.1934814453125,297.1499938964844,293.1499938964844,0.030414355918765,-5336.7001953125,304.15484619140625,0.4861100316047668,0.0722979828715324,0.3430835604667663,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,291.2675476074219,291.2803649902344,1.0,0.4375824332237243,0.6184068918228149,0.6184068918228149,1.0,1.0,-2.130698204040528,0.8777302503585815,1.2529680728912354,0.3908220529556274,0.0,0.0,0.6786733865737915,117.53209686279295,117.0,-76.45384216308594,-25850.912109375,975.8389892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9084167480469,312.5507507324219,278.1499938964844,0.0,18000.0,314.75,36521.3671875,36000.0,0.0,0.0,0.6144075989723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152772307395935,1.1527886390686035,-1.6328925994457677e-05,0.0,0.0006235456094145,0.0,0.0,226.27574157714844,0.0,0.0,0.0,0.6959633827209473,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046761214733123,-4058.4189453125,304.1668701171875,0.7791685461997986,0.2844325006008148,0.2597329914569855,293.324951171875,297.1499938964844,293.1499938964844,0.1580796092748642,-3478.092041015625,304.1688537597656,0.7289591431617737,0.2301880270242691,0.2225584983825683,293.2026062011719,297.1499938964844,293.1499938964844,0.4327178299427032,-5704.634765625,304.1522521972656,0.9544536471366882,0.520624041557312,0.3655016720294952,293.16680908203125,297.1499938964844,293.1499938964844,0.5276365876197815,-9024.1259765625,304.1444091796875,0.9990000128746032,0.6307977437973022,0.578543484210968,293.19512939453125,297.1499938964844,293.1499938964844,0.0294641777873039,-5261.8095703125,304.15484619140625,0.4813947677612304,0.0708658248186111,0.337019145488739,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,291.27264404296875,291.2344055175781,1.0,0.4368261098861694,0.6209577918052673,0.6209577918052673,1.0,1.0,-2.116645574569702,0.8731932640075684,1.2434523105621338,0.3891367018222809,0.0,0.0,0.6702633500099182,118.6061782836914,120.0,-66.68428802490234,-25599.7109375,966.0799560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0390930175781,312.5705871582031,278.1499938964844,0.0,18000.0,314.2699890136719,36319.1953125,36000.0,0.0,0.0,0.5953634977340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186329126358032,1.1186487674713137,-1.5812316632946022e-05,0.0,0.0006042182212695,0.0,0.0,211.1850128173828,0.0,0.0,0.0,0.6814157962799072,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046761214733123,-4058.4189453125,304.1668701171875,0.7791685461997986,0.2844325006008148,0.2597329914569855,293.324951171875,297.1499938964844,293.1499938964844,0.1580796092748642,-3478.092041015625,304.1688537597656,0.7289591431617737,0.2301880270242691,0.2225584983825683,293.2026062011719,297.1499938964844,293.1499938964844,0.4327178299427032,-5704.634765625,304.1522521972656,0.9544536471366882,0.520624041557312,0.3655016720294952,293.16680908203125,297.1499938964844,293.1499938964844,0.5276365876197815,-9024.1259765625,304.1444091796875,0.9990000128746032,0.6307977437973022,0.578543484210968,293.19512939453125,297.1499938964844,293.1499938964844,0.0294641777873039,-5261.8095703125,304.15484619140625,0.4813947677612304,0.0708658248186111,0.337019145488739,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,291.27264404296875,291.2344055175781,1.0,0.4368261098861694,0.6209577918052673,0.6209577918052673,1.0,1.0,-2.116645574569702,0.8731932640075684,1.2434523105621338,0.3891367018222809,0.0,0.0,0.6702633500099182,118.6061782836914,120.0,-66.68428802490234,-25599.7109375,966.0799560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0390930175781,312.5705871582031,278.1499938964844,0.0,18000.0,314.2699890136719,36319.1953125,36000.0,0.0,0.0,0.5953634977340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186329126358032,1.1186487674713137,-1.5812316632946022e-05,0.0,0.0006042182212695,0.0,0.0,211.1850128173828,0.0,0.0,0.0,0.6814157962799072,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014879137277603,-4008.93505859375,304.16656494140625,0.7720773220062256,0.2797701954841614,0.2556371390819549,293.33013916015625,297.1499938964844,293.1499938964844,0.1542415171861648,-3411.235595703125,304.1689453125,0.7212796211242676,0.2247038334608078,0.217483177781105,293.20587158203125,297.1499938964844,293.1499938964844,0.4326713979244232,-5704.75244140625,304.1515808105469,0.94935804605484,0.5186330676078796,0.364194393157959,293.1849670410156,297.1499938964844,293.1499938964844,0.5363920331001282,-9149.0966796875,304.1317138671875,0.9990000128746032,0.6267049312591553,0.5849866271018982,293.19696044921875,297.1499938964844,293.1499938964844,0.0282522477209568,-5182.1611328125,304.1552429199219,0.475598394870758,0.0693483278155326,0.3306879699230194,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,291.2755432128906,291.1870422363281,1.0,0.4367162585258484,0.6233116388320923,0.6233116388320923,1.0,1.0,-2.104194164276123,0.8691956996917725,1.2349984645843506,0.3876761794090271,0.0,0.0,0.6680846214294434,120.26618194580078,123.0,-65.79339599609375,-25353.1640625,960.0477294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96026611328125,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.59375,36000.0,0.0,0.0,0.5811854004859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10327410697937,1.1032896041870115,-1.5559495295747183e-05,0.0,0.0005898292874917,0.0,0.0,204.38926696777344,0.0,0.0,0.0,0.6749245524406433,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014879137277603,-4008.93505859375,304.16656494140625,0.7720773220062256,0.2797701954841614,0.2556371390819549,293.33013916015625,297.1499938964844,293.1499938964844,0.1542415171861648,-3411.235595703125,304.1689453125,0.7212796211242676,0.2247038334608078,0.217483177781105,293.20587158203125,297.1499938964844,293.1499938964844,0.4326713979244232,-5704.75244140625,304.1515808105469,0.94935804605484,0.5186330676078796,0.364194393157959,293.1849670410156,297.1499938964844,293.1499938964844,0.5363920331001282,-9149.0966796875,304.1317138671875,0.9990000128746032,0.6267049312591553,0.5849866271018982,293.19696044921875,297.1499938964844,293.1499938964844,0.0282522477209568,-5182.1611328125,304.1552429199219,0.475598394870758,0.0693483278155326,0.3306879699230194,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,291.2755432128906,291.1870422363281,1.0,0.4367162585258484,0.6233116388320923,0.6233116388320923,1.0,1.0,-2.104194164276123,0.8691956996917725,1.2349984645843506,0.3876761794090271,0.0,0.0,0.6680846214294434,120.26618194580078,123.0,-65.79339599609375,-25353.1640625,960.0477294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96026611328125,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.59375,36000.0,0.0,0.0,0.5811854004859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10327410697937,1.1032896041870115,-1.5559495295747183e-05,0.0,0.0005898292874917,0.0,0.0,204.38926696777344,0.0,0.0,0.0,0.6749245524406433,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981189101934433,-3956.102294921875,304.1666564941406,0.7640931010246277,0.2751185894012451,0.2515746355056762,293.3349914550781,297.1499938964844,293.1499938964844,0.150210902094841,-3340.3203125,304.1693725585937,0.7123040556907654,0.2191568613052368,0.2123718410730362,293.208984375,297.1499938964844,293.1499938964844,0.4321747422218323,-5699.740234375,304.15191650390625,0.9427350759506226,0.5165846347808838,0.3628665804862976,293.2084045410156,297.1499938964844,293.1499938964844,0.5437083840370178,-9249.759765625,304.1261901855469,0.998485505580902,0.621073842048645,0.5900329351425171,293.1988830566406,297.1499938964844,293.1499938964844,0.0274380762130022,-5092.9306640625,304.15484619140625,0.4679344594478607,0.0677687525749206,0.3241628110408783,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,291.2797546386719,291.1518249511719,1.0,0.4369411766529083,0.6257151365280151,0.6257151365280151,1.0,1.0,-2.089815378189087,0.8642645478248596,1.2255507707595823,0.3858591020107269,0.0,0.0,0.6701951622962952,122.6697235107422,126.0,-51.27060317993164,-25134.853515625,954.8604736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7510986328125,312.31353759765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.07421875,36000.0,0.0,0.0,0.5688987374305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050742864608765,1.105089783668518,-1.5549370800727047e-05,0.0,0.0005773599259555,0.0,0.0,204.7809295654297,0.0,0.0,0.0,0.6755698919296265,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981189101934433,-3956.102294921875,304.1666564941406,0.7640931010246277,0.2751185894012451,0.2515746355056762,293.3349914550781,297.1499938964844,293.1499938964844,0.150210902094841,-3340.3203125,304.1693725585937,0.7123040556907654,0.2191568613052368,0.2123718410730362,293.208984375,297.1499938964844,293.1499938964844,0.4321747422218323,-5699.740234375,304.15191650390625,0.9427350759506226,0.5165846347808838,0.3628665804862976,293.2084045410156,297.1499938964844,293.1499938964844,0.5437083840370178,-9249.759765625,304.1261901855469,0.998485505580902,0.621073842048645,0.5900329351425171,293.1988830566406,297.1499938964844,293.1499938964844,0.0274380762130022,-5092.9306640625,304.15484619140625,0.4679344594478607,0.0677687525749206,0.3241628110408783,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,291.2797546386719,291.1518249511719,1.0,0.4369411766529083,0.6257151365280151,0.6257151365280151,1.0,1.0,-2.089815378189087,0.8642645478248596,1.2255507707595823,0.3858591020107269,0.0,0.0,0.6701951622962952,122.6697235107422,126.0,-51.27060317993164,-25134.853515625,954.8604736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7510986328125,312.31353759765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.07421875,36000.0,0.0,0.0,0.5688987374305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050742864608765,1.105089783668518,-1.5549370800727047e-05,0.0,0.0005773599259555,0.0,0.0,204.7809295654297,0.0,0.0,0.0,0.6755698919296265,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962864249944687,-3927.010986328125,304.1669616699219,0.7592136263847351,0.2728038728237152,0.2495853304862976,293.3372497558594,297.1499938964844,293.1499938964844,0.1480733454227447,-3302.30322265625,304.16973876953125,0.7065609097480774,0.216371476650238,0.2098366320133209,293.2104797363281,297.1499938964844,293.1499938964844,0.4315426349639892,-5692.93505859375,304.1527099609375,0.9379732012748718,0.5155434012413025,0.3622167408466339,293.2174072265625,297.1499938964844,293.1499938964844,0.5419634580612183,-9221.75390625,304.1336669921875,0.99468332529068,0.618561327457428,0.5875934362411499,293.1997375488281,297.1499938964844,293.1499938964844,0.027013661339879,-5046.49267578125,304.1547241210937,0.4625421464443207,0.0669804215431213,0.3210361003875732,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,291.2822265625,291.1453857421875,1.0,0.4368950724601745,0.6271399259567261,0.6271399259567261,1.0,1.0,-2.076915740966797,0.8593283295631409,1.2175873517990112,0.3836852610111236,0.0,0.0,0.6712674498558044,124.50888061523438,126.0,-34.70740509033203,-24985.8984375,949.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61248779296875,312.22528076171875,278.1499938964844,0.0,18000.0,313.7900085449219,35937.8828125,36000.0,0.0,0.0,0.5586599707603455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108809471130371,1.1088250875473022,-1.559321208333131e-05,0.0,0.0005669688689522,0.0,0.0,206.24685668945312,0.0,0.0,0.0,0.6770566701889038,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944583803415298,-3897.972900390625,304.1672058105469,0.7546229362487793,0.2704778909683227,0.2475855052471161,293.3394775390625,297.1499938964844,293.1499938964844,0.1459280401468277,-3264.061767578125,304.1700439453125,0.7008960247039795,0.2135583162307739,0.2072763442993164,293.2120361328125,297.1499938964844,293.1499938964844,0.4309006333351135,-5686.1064453125,304.15338134765625,0.9334917068481444,0.5144701600074768,0.3615448772907257,293.2234191894531,297.1499938964844,293.1499938964844,0.540535569190979,-9199.2783203125,304.1391906738281,0.9911090731620787,0.6165261268615723,0.585559070110321,293.2006225585937,297.1499938964844,293.1499938964844,0.0264799036085605,-4999.416015625,304.15484619140625,0.4570859372615814,0.0661796405911445,0.3178527951240539,291.13848876953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,291.2843933105469,291.1368713378906,1.0,0.4368105828762054,0.6285679340362549,0.6285679340362549,1.0,1.0,-2.06436538696289,0.8545392155647278,1.2098262310028076,0.3815770447254181,0.0,0.0,0.6727306246757507,126.22846221923828,129.0,-31.91054344177246,-24803.537109375,943.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4249267578125,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.89453125,36000.0,0.0,0.0,0.5530745983123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120836734771729,1.112099289894104,-1.5635787349310704e-05,0.0,0.0005613004323095,0.0,0.0,207.578842163086,0.0,0.0,0.0,0.6784645915031433,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908581107854843,-3840.7099609375,304.16748046875,0.7460594773292542,0.2658306658267975,0.2435698062181472,293.3438415527344,297.1499938964844,293.1499938964844,0.1416363567113876,-3187.277099609375,304.1705322265625,0.6898649334907532,0.2078742235898971,0.2020831406116485,293.2151184082031,297.1499938964844,293.1499938964844,0.4296800494194031,-5673.2607421875,304.154296875,0.9251290559768676,0.512273907661438,0.3601495623588562,293.2308044433594,297.1499938964844,293.1499938964844,0.5385158061981201,-9168.0849609375,304.1460876464844,0.984432339668274,0.6131598353385925,0.5823721885681152,293.2022705078125,297.1499938964844,293.1499938964844,0.0254380516707897,-4904.70263671875,304.15496826171875,0.4468702673912048,0.0645640790462493,0.3113441169261932,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,291.2879333496094,291.1172180175781,1.0,0.4365814328193664,0.6314108371734619,0.6314108371734619,1.0,1.0,-2.039985418319702,0.84522944688797,1.1947559118270874,0.3774987757205963,0.0,0.0,0.6784969568252563,129.4520721435547,132.0,-26.444381713867188,-24482.873046875,931.7547607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28515625,36000.0,0.0,0.0,0.5433573126792908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267807483673096,1.1267966032028198,-1.581488504598383e-05,0.0,0.0005514385993592,0.0,0.0,213.4983367919922,0.0,0.0,0.0,0.6846639513969421,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908581107854843,-3840.7099609375,304.16748046875,0.7460594773292542,0.2658306658267975,0.2435698062181472,293.3438415527344,297.1499938964844,293.1499938964844,0.1416363567113876,-3187.277099609375,304.1705322265625,0.6898649334907532,0.2078742235898971,0.2020831406116485,293.2151184082031,297.1499938964844,293.1499938964844,0.4296800494194031,-5673.2607421875,304.154296875,0.9251290559768676,0.512273907661438,0.3601495623588562,293.2308044433594,297.1499938964844,293.1499938964844,0.5385158061981201,-9168.0849609375,304.1460876464844,0.984432339668274,0.6131598353385925,0.5823721885681152,293.2022705078125,297.1499938964844,293.1499938964844,0.0254380516707897,-4904.70263671875,304.15496826171875,0.4468702673912048,0.0645640790462493,0.3113441169261932,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,291.2879333496094,291.1172180175781,1.0,0.4365814328193664,0.6314108371734619,0.6314108371734619,1.0,1.0,-2.039985418319702,0.84522944688797,1.1947559118270874,0.3774987757205963,0.0,0.0,0.6784969568252563,129.4520721435547,132.0,-26.444381713867188,-24482.873046875,931.7547607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28515625,36000.0,0.0,0.0,0.5433573126792908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267807483673096,1.1267966032028198,-1.581488504598383e-05,0.0,0.0005514385993592,0.0,0.0,213.4983367919922,0.0,0.0,0.0,0.6846639513969421,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871377378702163,-3781.1201171875,304.1678466796875,0.7380632162094116,0.2612094283103943,0.2395666539669037,293.3479309082031,297.1499938964844,293.1499938964844,0.1372043192386627,-3107.287841796875,304.1710510253906,0.6791058778762817,0.202134296298027,0.1968249529600143,293.21807861328125,297.1499938964844,293.1499938964844,0.4280756115913391,-5656.265625,304.1555480957031,0.9173530340194702,0.5100258588790894,0.3587110340595245,293.2355651855469,297.1499938964844,293.1499938964844,0.5363883972167969,-9136.78515625,304.15087890625,0.9779483675956726,0.6101453304290771,0.5796449184417725,293.2037048339844,297.1499938964844,293.1499938964844,0.0243783555924892,-4805.5478515625,304.15509033203125,0.4374700784683227,0.0629442110657692,0.3047708868980407,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,291.2908020019531,291.10546875,1.0,0.4363158643245697,0.6342202425003052,0.6342202425003052,1.0,1.0,-2.0159659385681152,0.8359963893890381,1.1799695491790771,0.3734495937824249,0.0,0.0,0.6851986050605774,132.5374755859375,135.0,-18.56081199645996,-24181.291015625,920.1953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60308837890625,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.51953125,36000.0,0.0,0.0,0.5306679010391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463602781295776,1.1463762521743774,-1.607502781553194e-05,0.0,0.0005385604454204,0.0,0.0,221.764877319336,0.0,0.0,0.0,0.6929680109024048,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871377378702163,-3781.1201171875,304.1678466796875,0.7380632162094116,0.2612094283103943,0.2395666539669037,293.3479309082031,297.1499938964844,293.1499938964844,0.1372043192386627,-3107.287841796875,304.1710510253906,0.6791058778762817,0.202134296298027,0.1968249529600143,293.21807861328125,297.1499938964844,293.1499938964844,0.4280756115913391,-5656.265625,304.1555480957031,0.9173530340194702,0.5100258588790894,0.3587110340595245,293.2355651855469,297.1499938964844,293.1499938964844,0.5363883972167969,-9136.78515625,304.15087890625,0.9779483675956726,0.6101453304290771,0.5796449184417725,293.2037048339844,297.1499938964844,293.1499938964844,0.0243783555924892,-4805.5478515625,304.15509033203125,0.4374700784683227,0.0629442110657692,0.3047708868980407,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,291.2908020019531,291.10546875,1.0,0.4363158643245697,0.6342202425003052,0.6342202425003052,1.0,1.0,-2.0159659385681152,0.8359963893890381,1.1799695491790771,0.3734495937824249,0.0,0.0,0.6851986050605774,132.5374755859375,135.0,-18.56081199645996,-24181.291015625,920.1953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60308837890625,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.51953125,36000.0,0.0,0.0,0.5306679010391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463602781295776,1.1463762521743774,-1.607502781553194e-05,0.0,0.0005385604454204,0.0,0.0,221.764877319336,0.0,0.0,0.0,0.6929680109024048,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835911870002746,-3724.255859375,304.16778564453125,0.7306283116340637,0.2567735314369201,0.2356683760881424,293.3509216308594,297.1499938964844,293.1499938964844,0.1328754872083664,-3028.76806640625,304.1712341308594,0.6688322424888611,0.1965122073888778,0.191607728600502,293.2200927734375,297.1499938964844,293.1499938964844,0.4266426563262939,-5641.357421875,304.15606689453125,0.9103456735610962,0.5078892707824707,0.357301652431488,293.2384948730469,297.1499938964844,293.1499938964844,0.5345359444618225,-9110.4892578125,304.15362548828125,0.9716463685035706,0.6073803901672363,0.5771293640136719,293.20416259765625,297.1499938964844,293.1499938964844,0.0234219655394554,-4714.27685546875,304.15496826171875,0.4292442500591278,0.0614897757768631,0.2986095249652862,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,291.29254150390625,291.0887451171875,1.0,0.4360739886760711,0.6369335651397705,0.6369335651397705,1.0,1.0,-1.9929044246673584,0.8270881772041321,1.165816307067871,0.3695162534713745,0.0,0.0,0.6941856145858765,135.47491455078125,138.0,-22.52059555053711,-23863.830078125,909.1497802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.19140625,36000.0,0.0,0.0,0.5234115123748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171189308166504,1.171205759048462,-1.6408775991294533e-05,0.0,0.0005311961867846,0.0,0.0,232.5595550537109,0.0,0.0,0.0,0.7036402225494385,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835911870002746,-3724.255859375,304.16778564453125,0.7306283116340637,0.2567735314369201,0.2356683760881424,293.3509216308594,297.1499938964844,293.1499938964844,0.1328754872083664,-3028.76806640625,304.1712341308594,0.6688322424888611,0.1965122073888778,0.191607728600502,293.2200927734375,297.1499938964844,293.1499938964844,0.4266426563262939,-5641.357421875,304.15606689453125,0.9103456735610962,0.5078892707824707,0.357301652431488,293.2384948730469,297.1499938964844,293.1499938964844,0.5345359444618225,-9110.4892578125,304.15362548828125,0.9716463685035706,0.6073803901672363,0.5771293640136719,293.20416259765625,297.1499938964844,293.1499938964844,0.0234219655394554,-4714.27685546875,304.15496826171875,0.4292442500591278,0.0614897757768631,0.2986095249652862,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,291.29254150390625,291.0887451171875,1.0,0.4360739886760711,0.6369335651397705,0.6369335651397705,1.0,1.0,-1.9929044246673584,0.8270881772041321,1.165816307067871,0.3695162534713745,0.0,0.0,0.6941856145858765,135.47491455078125,138.0,-22.52059555053711,-23863.830078125,909.1497802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.19140625,36000.0,0.0,0.0,0.5234115123748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171189308166504,1.171205759048462,-1.6408775991294533e-05,0.0,0.0005311961867846,0.0,0.0,232.5595550537109,0.0,0.0,0.0,0.7036402225494385,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801705360412597,-3669.147216796875,304.1675720214844,0.723751962184906,0.252547949552536,0.2319719642400741,293.3526611328125,297.1499938964844,293.1499938964844,0.1286617070436477,-2951.764892578125,304.1711730957031,0.6593023538589478,0.1910687386989593,0.1865657716989517,293.22119140625,297.1499938964844,293.1499938964844,0.4251814484596252,-5626.1416015625,304.1564636230469,0.9042996168136596,0.5058906674385071,0.3559988737106323,293.2400817871094,297.1499938964844,293.1499938964844,0.5326232314109802,-9083.841796875,304.15557861328125,0.965664267539978,0.6048128008842468,0.5748258233070374,293.20343017578125,297.1499938964844,293.1499938964844,0.0226412340998649,-4637.93212890625,304.15460205078125,0.4225777983665466,0.0602644905447959,0.2935120761394501,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,291.2930603027344,291.076904296875,1.0,0.4359551668167114,0.6394869685173035,0.6394869685173035,1.0,1.0,-1.971957087516785,0.8190014362335205,1.1529556512832642,0.3659536242485046,0.0,0.0,0.7047348618507385,138.23867797851562,141.0,-17.36751365661621,-23601.06640625,899.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35665.9765625,36000.0,0.0,0.0,0.5179836750030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030020952224731,1.2030190229415894,-1.685403913143091e-05,0.0,0.0005256875883787,0.0,0.0,247.0328063964844,0.0,0.0,0.0,0.7173376083374023,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801705360412597,-3669.147216796875,304.1675720214844,0.723751962184906,0.252547949552536,0.2319719642400741,293.3526611328125,297.1499938964844,293.1499938964844,0.1286617070436477,-2951.764892578125,304.1711730957031,0.6593023538589478,0.1910687386989593,0.1865657716989517,293.22119140625,297.1499938964844,293.1499938964844,0.4251814484596252,-5626.1416015625,304.1564636230469,0.9042996168136596,0.5058906674385071,0.3559988737106323,293.2400817871094,297.1499938964844,293.1499938964844,0.5326232314109802,-9083.841796875,304.15557861328125,0.965664267539978,0.6048128008842468,0.5748258233070374,293.20343017578125,297.1499938964844,293.1499938964844,0.0226412340998649,-4637.93212890625,304.15460205078125,0.4225777983665466,0.0602644905447959,0.2935120761394501,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,291.2930603027344,291.076904296875,1.0,0.4359551668167114,0.6394869685173035,0.6394869685173035,1.0,1.0,-1.971957087516785,0.8190014362335205,1.1529556512832642,0.3659536242485046,0.0,0.0,0.7047348618507385,138.23867797851562,141.0,-17.36751365661621,-23601.06640625,899.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35665.9765625,36000.0,0.0,0.0,0.5179836750030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030020952224731,1.2030190229415894,-1.685403913143091e-05,0.0,0.0005256875883787,0.0,0.0,247.0328063964844,0.0,0.0,0.0,0.7173376083374023,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784753054380417,-3641.715087890625,304.1674499511719,0.720382571220398,0.2504805624485016,0.2301697880029678,293.353271484375,297.1499938964844,293.1499938964844,0.1265729963779449,-2913.361572265625,304.171142578125,0.6547262072563171,0.1883813291788101,0.1840834468603134,293.2215881347656,297.1499938964844,293.1499938964844,0.424394279718399,-5617.912109375,304.15673828125,0.9015218019485474,0.50490802526474,0.3553633987903595,293.2406616210937,297.1499938964844,293.1499938964844,0.5315885543823242,-9069.5439453125,304.1564636230469,0.962696611881256,0.603557825088501,0.5737093091011047,293.2028503417969,297.1499938964844,293.1499938964844,0.0222923271358013,-4603.1513671875,304.1544189453125,0.4196192920207977,0.0597027912735939,0.2912271022796631,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,291.2930908203125,291.0730285644531,1.0,0.435945451259613,0.6407167911529541,0.6407167911529541,1.0,1.0,-1.961963534355164,0.8151331543922424,1.146830439567566,0.3642475008964538,0.0,0.0,0.710252583026886,139.60800170898438,141.0,-14.085941314697266,-23480.263671875,895.1771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35649.3125,35280.0,0.0,0.0,0.5142869353294373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199773788452148,1.2199945449829102,-1.7100035620387644e-05,0.0,0.0005219358135946,0.0,0.0,255.0618896484375,0.0,0.0,0.0,0.7147159576416016,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.176981434226036,-3617.781005859375,304.1669921875,0.7170060276985168,0.2484369724988937,0.2283897250890731,293.353759765625,297.1499938964844,293.1499938964844,0.124627448618412,-2877.712890625,304.1708068847656,0.6502509117126465,0.1857077181339264,0.181616261601448,293.2219543457031,297.1499938964844,293.1499938964844,0.4240287244319916,-5614.46435546875,304.1561584472656,0.8988040685653687,0.5039333701133728,0.3547327518463135,293.2411499023437,297.1499938964844,293.1499938964844,0.5310679078102112,-9062.8427734375,304.1562194824219,0.9597212076187134,0.6023170351982117,0.5726052522659302,293.2021789550781,297.1499938964844,293.1499938964844,0.0219963695853948,-4574.2998046875,304.1541442871094,0.4168351292610168,0.0591636002063751,0.2890585362911224,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,291.2930603027344,291.0565795898437,1.0,0.4359654486179352,0.6419219970703125,0.6419219970703125,1.0,1.0,-1.9521756172180176,0.8113344311714172,1.1408411264419556,0.3625680804252624,0.0,0.0,0.7177887558937073,140.9816436767578,144.0,-28.515819549560547,-23314.080078125,891.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737060546875,310.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,34997.09375,35280.0,0.0,0.0,0.5122766494750977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228493094444275,1.2285101413726809,-1.707914998405613e-05,0.0,0.0005198956932872,0.0,0.0,257.5401916503906,0.0,0.0,0.0,0.7268272638320923,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749723106622696,-3585.06982421875,304.1669311523437,0.7129009366035461,0.2460119873285293,0.2262807637453079,293.354248046875,297.1499938964844,293.1499938964844,0.1221400946378707,-2831.591064453125,304.1708068847656,0.645002543926239,0.1825120896100998,0.1786704063415527,293.2222900390625,297.1499938964844,293.1499938964844,0.4230292439460754,-5603.91650390625,304.1566467285156,0.8955944180488586,0.5027691721916199,0.3539831638336181,293.2416076660156,297.1499938964844,293.1499938964844,0.529751718044281,-9044.6513671875,304.1572570800781,0.9561378955841064,0.6008399724960327,0.5712974667549133,293.2013244628906,297.1499938964844,293.1499938964844,0.0216195955872535,-4535.83642578125,304.1539306640625,0.4136775434017181,0.0585399717092514,0.2865760922431946,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,291.2929077148437,291.0550231933594,1.0,0.4360264539718628,0.6433398127555847,0.6433398127555847,1.0,1.0,-1.9406534433364868,0.8068490624427795,1.133804440498352,0.360579639673233,0.0,0.0,0.7258580327033997,142.64022827148438,144.0,-13.117301940917969,-23201.7578125,886.2874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9119567871094,310.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,34870.28515625,35280.0,0.0,0.0,0.51035475730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2540024518966677,1.254019856452942,-1.7435024346923456e-05,0.0,0.00051794515457,0.0,0.0,269.8180847167969,0.0,0.0,0.0,0.7377535700798035,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735934466123581,-3562.5,304.1669921875,0.7101013660430908,0.2444093227386474,0.2248881459236145,293.35455322265625,297.1499938964844,293.1499938964844,0.1204549148678779,-2800.163330078125,304.1708374023437,0.6415682435035706,0.180386945605278,0.1767124980688095,293.2225341796875,297.1499938964844,293.1499938964844,0.4222276508808136,-5595.3935546875,304.1571350097656,0.8934766054153442,0.5019894242286682,0.3534826934337616,293.2419128417969,297.1499938964844,293.1499938964844,0.5287042856216431,-9030.1513671875,304.1581115722656,0.9537334442138672,0.5998532176017761,0.5704269409179688,293.20074462890625,297.1499938964844,293.1499938964844,0.0213703736662864,-4509.86669921875,304.15380859375,0.4116602540016174,0.0581355616450309,0.2849793136119842,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,291.29278564453125,291.0568542480469,1.0,0.4360868632793426,0.6442713141441345,0.6442713141441345,1.0,1.0,-1.9330660104751587,0.8038866519927979,1.1291793584823608,0.3592626452445984,0.0,0.0,0.7306286692619324,143.75491333007812,147.0,-5.880712032318115,-23120.861328125,883.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7441711425781,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,34871.51171875,35280.0,0.0,0.0,0.5093483924865723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695631980895996,1.2695808410644531,-1.7673759430181235e-05,0.0,0.0005169238429516,0.0,0.0,277.72467041015625,0.0,0.0,0.0,0.7445813417434692,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701882779598236,-3506.597900390625,304.1669921875,0.7029368281364441,0.2404514551162719,0.2214511334896087,293.3551330566406,297.1499938964844,293.1499938964844,0.1162707135081291,-2721.71337890625,304.1708679199219,0.6331676244735718,0.1750879287719726,0.171832799911499,293.2231140136719,297.1499938964844,293.1499938964844,0.4201744794845581,-5573.63232421875,304.1581726074219,0.8882569670677185,0.5000352263450623,0.3522266149520874,293.2425842285156,297.1499938964844,293.1499938964844,0.5260128974914551,-8993.146484375,304.1598815917969,0.947676956653595,0.5973869562149048,0.5682490468025208,293.19921875,297.1499938964844,293.1499938964844,0.0207787156105041,-4447.2705078125,304.1535339355469,0.4068407118320465,0.0571563392877578,0.2811468243598938,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,291.2923889160156,291.0624389648437,1.0,0.436297595500946,0.646561324596405,0.646561324596405,1.0,1.0,-1.914352774620056,0.7965517640113831,1.1178009510040283,0.3559882044792175,0.0,0.0,0.7420497536659241,146.57205200195312,150.0,4.5720086097717285,-22922.55078125,876.0447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606262207031,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53125,34200.0,0.0,0.0,0.5075996518135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062385320663452,1.3062567710876465,-1.8252398149343207e-05,0.0,0.0005151490913704,0.0,0.0,297.0818176269531,0.0,0.0,0.0,0.7458844184875488,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701882779598236,-3506.597900390625,304.1669921875,0.7029368281364441,0.2404514551162719,0.2214511334896087,293.3551330566406,297.1499938964844,293.1499938964844,0.1162707135081291,-2721.71337890625,304.1708679199219,0.6331676244735718,0.1750879287719726,0.171832799911499,293.2231140136719,297.1499938964844,293.1499938964844,0.4201744794845581,-5573.63232421875,304.1581726074219,0.8882569670677185,0.5000352263450623,0.3522266149520874,293.2425842285156,297.1499938964844,293.1499938964844,0.5260128974914551,-8993.146484375,304.1598815917969,0.947676956653595,0.5973869562149048,0.5682490468025208,293.19921875,297.1499938964844,293.1499938964844,0.0207787156105041,-4447.2705078125,304.1535339355469,0.4068407118320465,0.0571563392877578,0.2811468243598938,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,291.2923889160156,291.0624389648437,1.0,0.436297595500946,0.646561324596405,0.646561324596405,1.0,1.0,-1.914352774620056,0.7965517640113831,1.1178009510040283,0.3559882044792175,0.0,0.0,0.7420497536659241,146.57205200195312,150.0,4.5720086097717285,-22922.55078125,876.0447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606262207031,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53125,34200.0,0.0,0.0,0.5075996518135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062385320663452,1.3062567710876465,-1.8252398149343207e-05,0.0,0.0005151490913704,0.0,0.0,297.0818176269531,0.0,0.0,0.0,0.7458844184875488,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670562177896499,-3455.264892578125,304.1665954589844,0.6958479285240173,0.2365642189979553,0.2180774509906768,293.35552978515625,297.1499938964844,293.1499938964844,0.1122660413384437,-2646.318359375,304.1706237792969,0.624905526638031,0.1698058843612671,0.1669699698686599,293.2235717773437,297.1499938964844,293.1499938964844,0.4186037182807922,-5557.3642578125,304.1581726074219,0.8831686973571777,0.4980927407741546,0.3509755730628967,293.2430419921875,297.1499938964844,293.1499938964844,0.523906946182251,-8964.8740234375,304.16021728515625,0.941609501838684,0.5949455499649048,0.5660882592201233,293.1977233886719,297.1499938964844,293.1499938964844,0.0202585309743881,-4392.16455078125,304.1532287597656,0.4022090435028076,0.0562135875225067,0.277492880821228,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,291.2918701171875,291.0545654296875,1.0,0.4365806877613067,0.6488056778907776,0.6488056778907776,1.0,1.0,-1.8959771394729608,0.7893141508102417,1.1066629886627195,0.3527399897575378,0.0,0.0,0.7559953927993774,149.42169189453125,153.0,2.388713121414185,-22697.701171875,869.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567321777344,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53515625,34200.0,0.0,0.0,0.5064225792884827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327940583229065,1.3279589414596558,-1.836028059187811e-05,0.0,0.0005139545537531,0.0,0.0,306.07403564453125,0.0,0.0,0.0,0.7679990530014038,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670562177896499,-3455.264892578125,304.1665954589844,0.6958479285240173,0.2365642189979553,0.2180774509906768,293.35552978515625,297.1499938964844,293.1499938964844,0.1122660413384437,-2646.318359375,304.1706237792969,0.624905526638031,0.1698058843612671,0.1669699698686599,293.2235717773437,297.1499938964844,293.1499938964844,0.4186037182807922,-5557.3642578125,304.1581726074219,0.8831686973571777,0.4980927407741546,0.3509755730628967,293.2430419921875,297.1499938964844,293.1499938964844,0.523906946182251,-8964.8740234375,304.16021728515625,0.941609501838684,0.5949455499649048,0.5660882592201233,293.1977233886719,297.1499938964844,293.1499938964844,0.0202585309743881,-4392.16455078125,304.1532287597656,0.4022090435028076,0.0562135875225067,0.277492880821228,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,291.2918701171875,291.0545654296875,1.0,0.4365806877613067,0.6488056778907776,0.6488056778907776,1.0,1.0,-1.8959771394729608,0.7893141508102417,1.1066629886627195,0.3527399897575378,0.0,0.0,0.7559953927993774,149.42169189453125,153.0,2.388713121414185,-22697.701171875,869.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567321777344,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53515625,34200.0,0.0,0.0,0.5064225792884827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327940583229065,1.3279589414596558,-1.836028059187811e-05,0.0,0.0005139545537531,0.0,0.0,306.07403564453125,0.0,0.0,0.0,0.7679990530014038,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.163569763302803,-3397.215087890625,304.1668701171875,0.6888744235038757,0.2327397912740707,0.2147622853517532,293.3558349609375,297.1499938964844,293.1499938964844,0.1080246642231941,-2565.273193359375,304.1708068847656,0.6164678931236267,0.1645370423793792,0.1621204912662506,293.2240295410156,297.1499938964844,293.1499938964844,0.4159629344940185,-5529.09033203125,304.1598205566406,0.8782069087028503,0.4961358606815338,0.3497209548950195,293.24346923828125,297.1499938964844,293.1499938964844,0.5204827189445496,-8917.6337890625,304.1625061035156,0.9355646967887878,0.5925015211105347,0.5639349818229675,293.1962585449219,297.1499938964844,293.1499938964844,0.0196992717683315,-4329.39599609375,304.153076171875,0.3975837528705597,0.0553001575171947,0.2739810049533844,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,291.2912902832031,291.0760803222656,1.0,0.4369232654571533,0.651018500328064,0.651018500328064,1.0,1.0,-1.877863407135009,0.7821491956710815,1.0957142114639282,0.3495097756385803,0.0,0.0,0.7645753622055054,152.30020141601562,156.0,21.678504943847656,-22539.478515625,862.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.6640625,34200.0,0.0,0.0,0.5058491826057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580139875411987,1.3580328226089478,-1.886438622022979e-05,0.0,0.0005133726517669,0.0,0.0,323.1960144042969,0.0,0.0,0.0,0.7814427614212036,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.163569763302803,-3397.215087890625,304.1668701171875,0.6888744235038757,0.2327397912740707,0.2147622853517532,293.3558349609375,297.1499938964844,293.1499938964844,0.1080246642231941,-2565.273193359375,304.1708068847656,0.6164678931236267,0.1645370423793792,0.1621204912662506,293.2240295410156,297.1499938964844,293.1499938964844,0.4159629344940185,-5529.09033203125,304.1598205566406,0.8782069087028503,0.4961358606815338,0.3497209548950195,293.24346923828125,297.1499938964844,293.1499938964844,0.5204827189445496,-8917.6337890625,304.1625061035156,0.9355646967887878,0.5925015211105347,0.5639349818229675,293.1962585449219,297.1499938964844,293.1499938964844,0.0196992717683315,-4329.39599609375,304.153076171875,0.3975837528705597,0.0553001575171947,0.2739810049533844,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,291.2912902832031,291.0760803222656,1.0,0.4369232654571533,0.651018500328064,0.651018500328064,1.0,1.0,-1.877863407135009,0.7821491956710815,1.0957142114639282,0.3495097756385803,0.0,0.0,0.7645753622055054,152.30020141601562,156.0,21.678504943847656,-22539.478515625,862.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.6640625,34200.0,0.0,0.0,0.5058491826057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580139875411987,1.3580328226089478,-1.886438622022979e-05,0.0,0.0005133726517669,0.0,0.0,323.1960144042969,0.0,0.0,0.0,0.7814427614212036,4.0,0.0,1.0
