time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618514060974121,-3368.5146484375,304.1669311523437,0.6854401230812073,0.2308519929647445,0.2131262272596359,293.35595703125,297.1499938964844,293.1499938964844,0.1059228107333183,-2524.864990234375,304.1708374023437,0.6120180487632751,0.1619079262018203,0.1597005575895309,293.2242431640625,297.1499938964844,293.1499938964844,0.4146186709403991,-5514.75390625,304.1604919433594,0.8757736682891846,0.4951547384262085,0.3490903973579407,293.24365234375,297.1499938964844,293.1499938964844,0.5187392830848694,-8893.7197265625,304.16339111328125,0.9325634837150574,0.591280996799469,0.5628577470779419,293.195556640625,297.1499938964844,293.1499938964844,0.0194306541234254,-4298.73095703125,304.15301513671875,0.3952110409736633,0.0548532344400882,0.2722710371017456,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,291.2909851074219,291.0871276855469,1.0,0.4371131360530853,0.6521164178848267,0.6521164178848267,1.0,1.0,-1.8688888549804688,0.7785892486572266,1.0902996063232422,0.3478994071483612,0.0,0.0,0.7677640914916992,153.74819946289062,156.0,26.11412811279297,-22458.029296875,859.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003479003906,309.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,33940.828125,33120.0,0.0,0.0,0.5056849122047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3696116209030151,1.3696306943893433,-1.906669967866037e-05,0.0,0.0005132058868184,0.0,0.0,330.0418395996094,0.0,0.0,0.0,0.771685779094696,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603657305240631,-3343.9716796875,304.1665344238281,0.6820474863052368,0.2289819121360778,0.2115050256252288,293.3560485839844,297.1499938964844,293.1499938964844,0.1039720848202705,-2487.489990234375,304.17059326171875,0.607360303401947,0.1592830568552017,0.1572840511798858,293.22442626953125,297.1499938964844,293.1499938964844,0.4138108491897583,-5506.55126953125,304.1600341796875,0.8733769655227661,0.4941784739494324,0.3484605252742767,293.2438049316406,297.1499938964844,293.1499938964844,0.5176544785499573,-8879.5517578125,304.16290283203125,0.9295892119407654,0.5900687575340271,0.5617840886116028,293.1948547363281,297.1499938964844,293.1499938964844,0.0192037336528301,-4273.6533203125,304.1528625488281,0.3927627205848694,0.0544126220047473,0.2705897688865661,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,291.2906494140625,291.0815734863281,1.0,0.4373142421245575,0.653209388256073,0.653209388256073,1.0,1.0,-1.8599759340286253,0.7750481963157654,1.084927678108215,0.3462943136692047,0.0,0.0,0.7725381851196289,155.1998748779297,159.0,6.755704402923584,-22314.798828125,856.7579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,309.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,33070.2890625,33120.0,0.0,0.0,0.5054356455802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362701177597046,1.3627198934555054,-1.875516863947269e-05,0.0,0.0005129529163241,0.0,0.0,323.5937805175781,0.0,0.0,0.0,0.781328022480011,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569949835538864,-3287.3056640625,304.1666564941406,0.6754043698310852,0.2252918034791946,0.2083093374967575,293.3561096191406,297.1499938964844,293.1499938964844,0.0998173207044601,-2406.740478515625,304.170654296875,0.5977439284324646,0.1540462523698806,0.1524631083011627,293.2247314453125,297.1499938964844,293.1499938964844,0.4110496938228607,-5477.04638671875,304.16131591796875,0.8687021732330322,0.4922305345535278,0.3472096920013428,293.2439880371094,297.1499938964844,293.1499938964844,0.5140820145606995,-8830.51953125,304.16461181640625,0.923756182193756,0.5876564979553223,0.559657871723175,293.1935119628906,297.1499938964844,293.1499938964844,0.0186953470110893,-4213.92529296875,304.1527709960937,0.3875437080860138,0.0535501241683959,0.2673118114471435,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,291.2899169921875,291.1073303222656,1.0,0.4377487301826477,0.6553826332092285,0.6553826332092285,1.0,1.0,-1.842358350753784,0.7680349946022034,1.0743234157562256,0.3431079983711242,0.0,0.0,0.7772907018661499,158.11058044433594,162.0,30.326560974121094,-22187.63671875,850.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,32972.1328125,33120.0,0.0,0.0,0.5049331188201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802741765975952,1.3802932500839231,-1.9025679648621008e-05,0.0,0.0005124429007992,0.0,0.0,333.5682373046875,0.0,0.0,0.0,0.7889058589935303,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569949835538864,-3287.3056640625,304.1666564941406,0.6754043698310852,0.2252918034791946,0.2083093374967575,293.3561096191406,297.1499938964844,293.1499938964844,0.0998173207044601,-2406.740478515625,304.170654296875,0.5977439284324646,0.1540462523698806,0.1524631083011627,293.2247314453125,297.1499938964844,293.1499938964844,0.4110496938228607,-5477.04638671875,304.16131591796875,0.8687021732330322,0.4922305345535278,0.3472096920013428,293.2439880371094,297.1499938964844,293.1499938964844,0.5140820145606995,-8830.51953125,304.16461181640625,0.923756182193756,0.5876564979553223,0.559657871723175,293.1935119628906,297.1499938964844,293.1499938964844,0.0186953470110893,-4213.92529296875,304.1527709960937,0.3875437080860138,0.0535501241683959,0.2673118114471435,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,291.2899169921875,291.1073303222656,1.0,0.4377487301826477,0.6553826332092285,0.6553826332092285,1.0,1.0,-1.842358350753784,0.7680349946022034,1.0743234157562256,0.3431079983711242,0.0,0.0,0.7772907018661499,158.11058044433594,162.0,30.326560974121094,-22187.63671875,850.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,32972.1328125,33120.0,0.0,0.0,0.5049331188201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802741765975952,1.3802932500839231,-1.9025679648621008e-05,0.0,0.0005124429007992,0.0,0.0,333.5682373046875,0.0,0.0,0.0,0.7889058589935303,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536288857460022,-3230.386474609375,304.1667175292969,0.6689562797546387,0.2216662019491195,0.2051708698272705,293.3561096191406,297.1499938964844,293.1499938964844,0.0956772193312645,-2325.570068359375,304.1706848144531,0.5877586603164673,0.1488279104232788,0.1476585566997528,293.2250671386719,297.1499938964844,293.1499938964844,0.4080677032470703,-5445.203125,304.1625061035156,0.8641600608825684,0.4902717769145965,0.3459512591361999,293.2441711425781,297.1499938964844,293.1499938964844,0.5102322101593018,-8777.79296875,304.1661376953125,0.9180870056152344,0.5852380990982056,0.5575261116027832,293.19219970703125,297.1499938964844,293.1499938964844,0.0182027015835046,-4154.40087890625,304.1526794433594,0.3822392523288727,0.0527112707495689,0.2641424834728241,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,291.2891540527344,291.1371154785156,1.0,0.4382200837135315,0.6575489640235901,0.6575489640235901,1.0,1.0,-1.824944019317627,0.7610858678817749,1.0638582706451416,0.3399405479431152,0.0,0.0,0.7772427797317505,161.03475952148438,165.0,38.16753768920898,-22039.369140625,845.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043090581893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853652477264404,1.3853843212127686,-1.91366834769724e-05,0.0,0.0005118096014484,0.0,0.0,336.9011535644531,0.0,0.0,0.0,0.7761824131011963,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536288857460022,-3230.386474609375,304.1667175292969,0.6689562797546387,0.2216662019491195,0.2051708698272705,293.3561096191406,297.1499938964844,293.1499938964844,0.0956772193312645,-2325.570068359375,304.1706848144531,0.5877586603164673,0.1488279104232788,0.1476585566997528,293.2250671386719,297.1499938964844,293.1499938964844,0.4080677032470703,-5445.203125,304.1625061035156,0.8641600608825684,0.4902717769145965,0.3459512591361999,293.2441711425781,297.1499938964844,293.1499938964844,0.5102322101593018,-8777.79296875,304.1661376953125,0.9180870056152344,0.5852380990982056,0.5575261116027832,293.19219970703125,297.1499938964844,293.1499938964844,0.0182027015835046,-4154.40087890625,304.1526794433594,0.3822392523288727,0.0527112707495689,0.2641424834728241,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,291.2891540527344,291.1371154785156,1.0,0.4382200837135315,0.6575489640235901,0.6575489640235901,1.0,1.0,-1.824944019317627,0.7610858678817749,1.0638582706451416,0.3399405479431152,0.0,0.0,0.7772427797317505,161.03475952148438,165.0,38.16753768920898,-22039.369140625,845.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043090581893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853652477264404,1.3853843212127686,-1.91366834769724e-05,0.0,0.0005118096014484,0.0,0.0,336.9011535644531,0.0,0.0,0.0,0.7761824131011963,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506241410970688,-3179.7587890625,304.1661682128906,0.6627317070960999,0.2181108146905899,0.2020936459302902,293.3559875488281,297.1499938964844,293.1499938964844,0.0917559638619422,-2248.70361328125,304.1703186035156,0.5774623155593872,0.1436321437358856,0.1428735852241516,293.2252502441406,297.1499938964844,293.1499938964844,0.4058301448822021,-5421.85107421875,304.1621398925781,0.8597676753997803,0.4883293807506561,0.3446992933750152,293.24420166015625,297.1499938964844,293.1499938964844,0.5072994232177734,-8738.5986328125,304.16571044921875,0.9126574397087096,0.5828465819358826,0.5554114580154419,293.1909484863281,297.1499938964844,293.1499938964844,0.0177780594676733,-4103.4482421875,304.1524963378906,0.3770431876182556,0.0518950447440147,0.261074423789978,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,291.288330078125,291.1455383300781,1.0,0.4387253522872925,0.6597109436988831,0.6597109436988831,1.0,1.0,-1.807776927947998,0.7542235255241394,1.053553342819214,0.3368038833141327,0.0,0.0,0.7778058052062988,163.96421813964844,168.0,25.88212776184082,-21839.646484375,839.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.50311279296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664730787277222,1.366491675376892,-1.859960684669204e-05,0.0,0.0005105955060571,0.0,0.0,323.0736083984375,0.0,0.0,0.0,0.7800764441490173,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506241410970688,-3179.7587890625,304.1661682128906,0.6627317070960999,0.2181108146905899,0.2020936459302902,293.3559875488281,297.1499938964844,293.1499938964844,0.0917559638619422,-2248.70361328125,304.1703186035156,0.5774623155593872,0.1436321437358856,0.1428735852241516,293.2252502441406,297.1499938964844,293.1499938964844,0.4058301448822021,-5421.85107421875,304.1621398925781,0.8597676753997803,0.4883293807506561,0.3446992933750152,293.24420166015625,297.1499938964844,293.1499938964844,0.5072994232177734,-8738.5986328125,304.16571044921875,0.9126574397087096,0.5828465819358826,0.5554114580154419,293.1909484863281,297.1499938964844,293.1499938964844,0.0177780594676733,-4103.4482421875,304.1524963378906,0.3770431876182556,0.0518950447440147,0.261074423789978,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,291.288330078125,291.1455383300781,1.0,0.4387253522872925,0.6597109436988831,0.6597109436988831,1.0,1.0,-1.807776927947998,0.7542235255241394,1.053553342819214,0.3368038833141327,0.0,0.0,0.7778058052062988,163.96421813964844,168.0,25.88212776184082,-21839.646484375,839.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.50311279296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664730787277222,1.366491675376892,-1.859960684669204e-05,0.0,0.0005105955060571,0.0,0.0,323.0736083984375,0.0,0.0,0.0,0.7800764441490173,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474078893661499,-3124.86083984375,304.1661376953125,0.6567389369010925,0.214621365070343,0.1990765035152435,293.3557434082031,297.1499938964844,293.1499938964844,0.0876919478178024,-2168.5947265625,304.1703186035156,0.5669218301773071,0.1384609192609787,0.1381107866764068,293.2254638671875,297.1499938964844,293.1499938964844,0.4028293788433075,-5389.79345703125,304.1630859375,0.8555148243904114,0.4863826036453247,0.3434499204158783,293.24420166015625,297.1499938964844,293.1499938964844,0.5034323930740356,-8685.6728515625,304.1669006347656,0.9075136780738832,0.580456554889679,0.5533075332641602,293.18975830078125,297.1499938964844,293.1499938964844,0.0173316709697246,-4047.142333984375,304.15240478515625,0.3719644844532013,0.0511007793247699,0.2581055164337158,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,291.28741455078125,291.1763000488281,1.0,0.4392623603343963,0.6618756651878357,0.6618756651878357,1.0,1.0,-1.7908439636230469,0.7474461197853088,1.0433977842330933,0.3336993157863617,0.0,0.0,0.772451639175415,166.9000244140625,171.0,36.98759460449219,-21697.36328125,834.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48175048828125,309.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32176.962890625,32040.0,0.0,0.0,0.501509428024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563770055770874,1.3563954830169678,-1.8448721675667912e-05,0.0,0.0005089683108963,0.0,0.0,317.4769287109375,0.0,0.0,0.0,0.7753090858459473,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474078893661499,-3124.86083984375,304.1661376953125,0.6567389369010925,0.214621365070343,0.1990765035152435,293.3557434082031,297.1499938964844,293.1499938964844,0.0876919478178024,-2168.5947265625,304.1703186035156,0.5669218301773071,0.1384609192609787,0.1381107866764068,293.2254638671875,297.1499938964844,293.1499938964844,0.4028293788433075,-5389.79345703125,304.1630859375,0.8555148243904114,0.4863826036453247,0.3434499204158783,293.24420166015625,297.1499938964844,293.1499938964844,0.5034323930740356,-8685.6728515625,304.1669006347656,0.9075136780738832,0.580456554889679,0.5533075332641602,293.18975830078125,297.1499938964844,293.1499938964844,0.0173316709697246,-4047.142333984375,304.15240478515625,0.3719644844532013,0.0511007793247699,0.2581055164337158,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,291.28741455078125,291.1763000488281,1.0,0.4392623603343963,0.6618756651878357,0.6618756651878357,1.0,1.0,-1.7908439636230469,0.7474461197853088,1.0433977842330933,0.3336993157863617,0.0,0.0,0.772451639175415,166.9000244140625,171.0,36.98759460449219,-21697.36328125,834.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48175048828125,309.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32176.962890625,32040.0,0.0,0.0,0.501509428024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563770055770874,1.3563954830169678,-1.8448721675667912e-05,0.0,0.0005089683108963,0.0,0.0,317.4769287109375,0.0,0.0,0.0,0.7753090858459473,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458533406257629,-3098.2734375,304.166015625,0.6538305878639221,0.2129019498825073,0.197590172290802,293.3555908203125,297.1499938964844,293.1499938964844,0.0856846421957016,-2129.1201171875,304.1702880859375,0.5615867972373962,0.1358856856822967,0.1357386112213134,293.2255554199219,297.1499938964844,293.1499938964844,0.4013875722885132,-5374.45703125,304.1632995605469,0.8534361124038696,0.4854083955287933,0.3428234755992889,293.24420166015625,297.1499938964844,293.1499938964844,0.5015707612037659,-8660.3232421875,304.1672058105469,0.905062973499298,0.5792627930641174,0.552254855632782,293.1891784667969,297.1499938964844,293.1499938964844,0.0171205662190914,-4020.208251953125,304.15234375,0.3694705665111542,0.0507114492356777,0.2566564679145813,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,291.2869567871094,291.1897277832031,1.0,0.4395415186882019,0.6629615426063538,0.6629615426063538,1.0,1.0,-1.7824547290802002,0.744085967540741,1.038368821144104,0.3321574032306671,0.0,0.0,0.7685469388961792,168.37051391601562,171.0,36.9466667175293,-21617.7421875,832.3753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,309.6769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32228.216796875,30960.0,0.0,0.0,0.5005210041999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473800420761108,1.3473984003067017,-1.831259578466416e-05,0.0,0.0005079652182757,0.0,0.0,312.517822265625,0.0,0.0,0.0,0.756200909614563,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445351839065551,-3076.01708984375,304.1654968261719,0.6509823799133301,0.2112006247043609,0.1961190849542617,293.3554077148437,297.1499938964844,293.1499938964844,0.0838100537657737,-2092.607177734375,304.16998291015625,0.5562266111373901,0.1333182603120803,0.1333730965852737,293.2256164550781,297.1499938964844,293.1499938964844,0.400538682937622,-5365.91259765625,304.16241455078125,0.8513913154602051,0.4844397604465484,0.3421982526779175,293.2441711425781,297.1499938964844,293.1499938964844,0.5004386305809021,-8645.7626953125,304.1661071777344,0.9027064442634584,0.578077495098114,0.5512057542800903,293.1885986328125,297.1499938964844,293.1499938964844,0.0169470328837633,-3999.050048828125,304.1522216796875,0.3670085966587066,0.0503271929919719,0.2552299499511719,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,291.2864990234375,291.1845092773437,1.0,0.439827561378479,0.6640499234199524,0.6640499234199524,1.0,1.0,-1.7741247415542605,0.7407485246658325,1.0333763360977173,0.3306242823600769,0.0,0.0,0.7663276791572571,169.8416748046875,174.0,11.982447624206545,-21471.208984375,829.9376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,309.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,31363.662109375,30960.0,0.0,0.0,0.4992755949497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3195106983184814,1.3195284605026243,-1.766574314387981e-05,0.0,0.000506701238919,0.0,0.0,294.7540283203125,0.0,0.0,0.0,0.7562733292579651,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416346877813339,-3026.2783203125,304.1651916503906,0.6455619931221008,0.2078466862440109,0.1932180821895599,293.3549499511719,297.1499938964844,293.1499938964844,0.0798748731613159,-2015.8360595703125,304.1698913574219,0.545591413974762,0.1282049417495727,0.128657728433609,293.2256774902344,297.1499938964844,293.1499938964844,0.3980088233947754,-5339.10205078125,304.1625366210937,0.8475348949432373,0.482508510351181,0.3409537971019745,293.2440185546875,297.1499938964844,293.1499938964844,0.4971652626991272,-8601.361328125,304.166259765625,0.8982958793640137,0.5757196545600891,0.5491235256195068,293.1875915527344,297.1499938964844,293.1499938964844,0.0166712086647748,-3964.18798828125,304.1459045410156,0.3632111549377441,0.050000000745058,0.2535034418106079,291.2020568847656,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,291.2854919433594,291.203369140625,1.0,0.4404627382755279,0.6661728620529175,0.6661728620529175,1.0,1.0,-1.758910059928894,0.7347032427787781,1.0242068767547607,0.327852189540863,0.0,0.0,0.7585587501525879,172.66297912597656,162.0,23.70507049560547,-21339.40234375,825.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,309.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31220.86328125,30960.0,0.0,0.0,0.4963438808917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986758947372437,1.2986931800842283,-1.730219810269773e-05,0.0,0.0005037259543314,0.0,0.0,283.2467041015625,0.0,0.0,0.0,0.7464199662208557,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416346877813339,-3026.2783203125,304.1651916503906,0.6455619931221008,0.2078466862440109,0.1932180821895599,293.3549499511719,297.1499938964844,293.1499938964844,0.0798748731613159,-2015.8360595703125,304.1698913574219,0.545591413974762,0.1282049417495727,0.128657728433609,293.2256774902344,297.1499938964844,293.1499938964844,0.3980088233947754,-5339.10205078125,304.1625366210937,0.8475348949432373,0.482508510351181,0.3409537971019745,293.2440185546875,297.1499938964844,293.1499938964844,0.4971652626991272,-8601.361328125,304.166259765625,0.8982958793640137,0.5757196545600891,0.5491235256195068,293.1875915527344,297.1499938964844,293.1499938964844,0.0166712086647748,-3964.18798828125,304.1459045410156,0.3632111549377441,0.050000000745058,0.2535034418106079,291.2020568847656,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,291.2854919433594,291.203369140625,1.0,0.4404627382755279,0.6661728620529175,0.6661728620529175,1.0,1.0,-1.758910059928894,0.7347032427787781,1.0242068767547607,0.327852189540863,0.0,0.0,0.7585587501525879,172.66297912597656,162.0,23.70507049560547,-21339.40234375,825.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,309.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31220.86328125,30960.0,0.0,0.0,0.4963438808917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986758947372437,1.2986931800842283,-1.730219810269773e-05,0.0,0.0005037259543314,0.0,0.0,283.2467041015625,0.0,0.0,0.0,0.7464199662208557,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386677473783493,-2975.18603515625,304.1650695800781,0.6439832448959351,0.2045961916446685,0.1901795417070388,293.354248046875,297.1499938964844,293.1499938964844,0.0757923498749733,-1936.8765869140625,304.1700744628906,0.5387502908706665,0.1231527775526046,0.1237607970833778,293.2255859375,297.1499938964844,293.1499938964844,0.3953677415847778,-5311.0732421875,304.1627502441406,0.8486807942390442,0.4806126654148102,0.3395544290542602,293.2437744140625,297.1499938964844,293.1499938964844,0.4937948286533355,-8555.568359375,304.1664428710937,0.899574875831604,0.5733909606933594,0.546829879283905,293.1872863769531,297.1499938964844,293.1499938964844,0.0165358390659093,-3947.646484375,304.1333923339844,0.3646015524864197,0.050000000745058,0.2529971301555633,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,291.284423828125,291.21826171875,1.0,0.4364359974861145,0.6682698726654053,0.6682698726654053,1.0,1.0,-1.744341254234314,0.7289098501205444,1.0154314041137695,0.3252361714839935,0.0,0.0,0.7484956383705139,169.8341827392578,150.0,20.90632057189941,-21183.529296875,805.5809936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77789306640625,309.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,31262.548828125,29880.0,0.0,0.0,0.4929473400115967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713314294815063,1.271348237991333,-1.6884876458789222e-05,0.0,0.0005002788966521,0.0,0.0,269.22784423828125,0.0,0.0,0.0,0.7190749049186707,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386677473783493,-2975.18603515625,304.1650695800781,0.6439832448959351,0.2045961916446685,0.1901795417070388,293.354248046875,297.1499938964844,293.1499938964844,0.0757923498749733,-1936.8765869140625,304.1700744628906,0.5387502908706665,0.1231527775526046,0.1237607970833778,293.2255859375,297.1499938964844,293.1499938964844,0.3953677415847778,-5311.0732421875,304.1627502441406,0.8486807942390442,0.4806126654148102,0.3395544290542602,293.2437744140625,297.1499938964844,293.1499938964844,0.4937948286533355,-8555.568359375,304.1664428710937,0.899574875831604,0.5733909606933594,0.546829879283905,293.1872863769531,297.1499938964844,293.1499938964844,0.0165358390659093,-3947.646484375,304.1333923339844,0.3646015524864197,0.050000000745058,0.2529971301555633,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,291.284423828125,291.21826171875,1.0,0.4364359974861145,0.6682698726654053,0.6682698726654053,1.0,1.0,-1.744341254234314,0.7289098501205444,1.0154314041137695,0.3252361714839935,0.0,0.0,0.7484956383705139,169.8341827392578,150.0,20.90632057189941,-21183.529296875,805.5809936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77789306640625,309.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,31262.548828125,29880.0,0.0,0.0,0.4929473400115967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713314294815063,1.271348237991333,-1.6884876458789222e-05,0.0,0.0005002788966521,0.0,0.0,269.22784423828125,0.0,0.0,0.0,0.7190749049186707,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360172182321548,-2929.810791015625,304.1644897460937,0.6449333429336548,0.2014918774366378,0.1871374398469925,293.3531494140625,297.1499938964844,293.1499938964844,0.0718059614300727,-1861.0029296875,304.1700439453125,0.5343185663223267,0.1182050332427024,0.1188177466392517,293.2249755859375,297.1499938964844,293.1499938964844,0.393545925617218,-5292.35546875,304.16162109375,0.853190541267395,0.478817343711853,0.3381165266036987,293.2430725097656,297.1499938964844,293.1499938964844,0.4914366006851196,-8524.5615234375,304.1649780273437,0.9046632647514344,0.57115238904953,0.5444731712341309,293.1872863769531,297.1499938964844,293.1499938964844,0.0163705572485923,-3929.10302734375,304.1202697753906,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,291.2830505371094,291.2079162597656,1.0,0.4297741055488586,0.6704261898994446,0.6704261898994446,1.0,1.0,-1.7288355827331543,0.7226964831352234,1.006139039993286,0.3223790228366852,0.0,0.0,0.7418124675750732,163.44085693359375,138.0,2.4820947647094727,-20962.99609375,774.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149475097656,309.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3984375,29880.0,0.0,0.0,0.4887918531894684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283554077148438,1.2283713817596436,-1.599074312252924e-05,0.0,0.0004960615769959,0.0,0.0,245.3773803710937,0.0,0.0,0.0,0.7120785713195801,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360172182321548,-2929.810791015625,304.1644897460937,0.6449333429336548,0.2014918774366378,0.1871374398469925,293.3531494140625,297.1499938964844,293.1499938964844,0.0718059614300727,-1861.0029296875,304.1700439453125,0.5343185663223267,0.1182050332427024,0.1188177466392517,293.2249755859375,297.1499938964844,293.1499938964844,0.393545925617218,-5292.35546875,304.16162109375,0.853190541267395,0.478817343711853,0.3381165266036987,293.2430725097656,297.1499938964844,293.1499938964844,0.4914366006851196,-8524.5615234375,304.1649780273437,0.9046632647514344,0.57115238904953,0.5444731712341309,293.1872863769531,297.1499938964844,293.1499938964844,0.0163705572485923,-3929.10302734375,304.1202697753906,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,291.2830505371094,291.2079162597656,1.0,0.4297741055488586,0.6704261898994446,0.6704261898994446,1.0,1.0,-1.7288355827331543,0.7226964831352234,1.006139039993286,0.3223790228366852,0.0,0.0,0.7418124675750732,163.44085693359375,138.0,2.4820947647094727,-20962.99609375,774.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149475097656,309.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3984375,29880.0,0.0,0.0,0.4887918531894684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283554077148438,1.2283713817596436,-1.599074312252924e-05,0.0,0.0004960615769959,0.0,0.0,245.3773803710937,0.0,0.0,0.0,0.7120785713195801,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331410557031631,-2879.852294921875,304.1644592285156,0.6476398706436157,0.1985154449939727,0.1841377913951873,293.3516540527344,297.1499938964844,293.1499938964844,0.0676213279366493,-1782.049072265625,304.1703186035156,0.5314090251922607,0.1133600920438766,0.1138922423124313,293.22418212890625,297.1499938964844,293.1499938964844,0.3909293115139007,-5264.43115234375,304.1620788574219,0.8601012825965881,0.4770788252353668,0.3366689682006836,293.24224853515625,297.1499938964844,293.1499938964844,0.4880998432636261,-8478.8916015625,304.16552734375,0.912822723388672,0.5689610838890076,0.5420947074890137,293.1872863769531,297.1499938964844,293.1499938964844,0.0161211937665939,-3897.565673828125,304.10748291015625,0.3732334971427917,0.050000000745058,0.2503486275672912,291.22052001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,291.28143310546875,291.2211608886719,1.0,0.4214085936546325,0.6726459264755249,0.6726459264755249,1.0,1.0,-1.7129088640213013,0.7162975072860718,0.9966113567352296,0.3194156289100647,0.0,0.0,0.7314507365226746,155.01869201660156,126.0,12.37509059906006,-20795.361328125,737.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.040771484375,309.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.119140625,29880.0,0.0,0.0,0.4842180013656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005362510681152,1.2005518674850464,-1.558013718749862e-05,0.0,0.0004914196906611,0.0,0.0,232.4049072265625,0.0,0.0,0.0,0.6995043754577637,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331410557031631,-2879.852294921875,304.1644592285156,0.6476398706436157,0.1985154449939727,0.1841377913951873,293.3516540527344,297.1499938964844,293.1499938964844,0.0676213279366493,-1782.049072265625,304.1703186035156,0.5314090251922607,0.1133600920438766,0.1138922423124313,293.22418212890625,297.1499938964844,293.1499938964844,0.3909293115139007,-5264.43115234375,304.1620788574219,0.8601012825965881,0.4770788252353668,0.3366689682006836,293.24224853515625,297.1499938964844,293.1499938964844,0.4880998432636261,-8478.8916015625,304.16552734375,0.912822723388672,0.5689610838890076,0.5420947074890137,293.1872863769531,297.1499938964844,293.1499938964844,0.0161211937665939,-3897.565673828125,304.10748291015625,0.3732334971427917,0.050000000745058,0.2503486275672912,291.22052001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,291.28143310546875,291.2211608886719,1.0,0.4214085936546325,0.6726459264755249,0.6726459264755249,1.0,1.0,-1.7129088640213013,0.7162975072860718,0.9966113567352296,0.3194156289100647,0.0,0.0,0.7314507365226746,155.01869201660156,126.0,12.37509059906006,-20795.361328125,737.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.040771484375,309.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30192.119140625,29880.0,0.0,0.0,0.4842180013656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005362510681152,1.2005518674850464,-1.558013718749862e-05,0.0,0.0004914196906611,0.0,0.0,232.4049072265625,0.0,0.0,0.0,0.6995043754577637,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317597776651382,-2855.831298828125,304.1643371582031,0.6495552062988281,0.1970736682415008,0.1826614439487457,293.35076904296875,297.1499938964844,293.1499938964844,0.0655386596918106,-1743.2493896484375,304.17041015625,0.5303945541381836,0.1109772026538848,0.1114470809698104,293.2237548828125,297.1499938964844,293.1499938964844,0.3897026479244232,-5251.41357421875,304.162109375,0.8643353581428528,0.4762260913848877,0.3359422087669372,293.2418212890625,297.1499938964844,293.1499938964844,0.4865297973155975,-8457.52734375,304.1655578613281,0.9179784059524536,0.567880392074585,0.5408990383148193,293.1872253417969,297.1499938964844,293.1499938964844,0.0159921571612358,-3881.23583984375,304.1011962890625,0.3762462437152862,0.050000000745058,0.2494999468326568,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,291.2805480957031,291.2251281738281,1.0,0.4167726337909698,0.6737801432609558,0.6737801432609558,1.0,1.0,-1.7048733234405518,0.7130675911903381,0.9918057322502136,0.3179148435592651,0.0,0.0,0.7260396480560303,150.31744384765625,126.0,11.469305992126465,-20701.15234375,717.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10040283203125,309.9269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,30203.515625,28800.0,0.0,0.0,0.4817778468132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18523371219635,1.185249090194702,-1.536101808596868e-05,0.0,0.0004889433039352,0.0,0.0,225.5165100097656,0.0,0.0,0.0,0.6777139902114868,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306107342243194,-2836.1767578125,304.163818359375,0.6518193483352661,0.1956622749567031,0.1812034845352172,293.3498229980469,297.1499938964844,293.1499938964844,0.0635723397135734,-1707.1893310546875,304.1702880859375,0.5296298861503601,0.1086211055517196,0.1090177297592163,293.2232666015625,297.1499938964844,293.1499938964844,0.3891048431396484,-5245.63720703125,304.1609802246094,0.8690564036369324,0.4753882586956024,0.3352171778678894,293.2413024902344,297.1499938964844,293.1499938964844,0.4857322871685028,-8447.6396484375,304.1641540527344,0.9237797260284424,0.5668157935142517,0.539705753326416,293.1871337890625,297.1499938964844,293.1499938964844,0.0158913321793079,-3869.968994140625,304.0949401855469,0.3795479238033294,0.050000000745058,0.2486094832420349,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,291.27960205078125,291.20880126953125,1.0,0.4119070470333099,0.6749294400215149,0.6749294400215149,1.0,1.0,-1.696833610534668,0.7098369598388672,0.986996591091156,0.3164115250110626,0.0,0.0,0.7231360673904419,145.39398193359375,114.0,-16.50116729736328,-20535.244140625,697.2611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1698608398437,309.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,29285.712890625,28800.0,0.0,0.0,0.4791143536567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154077649116516,1.1540924310684204,-1.4710872164869215e-05,0.0,0.0004862401692662,0.0,0.0,209.73141479492188,0.0,0.0,0.0,0.676378607749939,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.128022164106369,-2791.012939453125,304.1635437011719,0.6574134826660156,0.1929275840520858,0.1783506274223327,293.34765625,297.1499938964844,293.1499938964844,0.0594376623630523,-1631.80029296875,304.17041015625,0.5288206338882446,0.1039943918585777,0.10421933978796,293.2221984863281,297.1499938964844,293.1499938964844,0.3869115114212036,-5222.353515625,304.1610412597656,0.8799720406532288,0.4737439453601837,0.333781749010086,293.240234375,297.1499938964844,293.1499938964844,0.4829206466674804,-8409.330078125,304.1641845703125,0.9371019005775452,0.5647212862968445,0.5373432040214539,293.1867980957031,297.1499938964844,293.1499938964844,0.0156300272792577,-3836.678466796875,304.0830383300781,0.3869942426681518,0.050000000745058,0.2467373609542846,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,291.2775573730469,291.21246337890625,1.0,0.4016097784042358,0.677272617816925,0.677272617816925,1.0,1.0,-1.6808393001556396,0.7034170627593994,0.9774221777915956,0.3134208619594574,0.0,0.0,0.7152786254882812,135.06491088867188,102.0,2.1950924396514893,-20379.23828125,655.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2925720214844,309.9870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,29073.814453125,28800.0,0.0,0.0,0.4735508561134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310510635375977,1.1310654878616333,-1.434342448192183e-05,0.0,0.0004805939097423,0.0,0.0,199.61749267578125,0.0,0.0,0.0,0.6657183170318604,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.128022164106369,-2791.012939453125,304.1635437011719,0.6574134826660156,0.1929275840520858,0.1783506274223327,293.34765625,297.1499938964844,293.1499938964844,0.0594376623630523,-1631.80029296875,304.17041015625,0.5288206338882446,0.1039943918585777,0.10421933978796,293.2221984863281,297.1499938964844,293.1499938964844,0.3869115114212036,-5222.353515625,304.1610412597656,0.8799720406532288,0.4737439453601837,0.333781749010086,293.240234375,297.1499938964844,293.1499938964844,0.4829206466674804,-8409.330078125,304.1641845703125,0.9371019005775452,0.5647212862968445,0.5373432040214539,293.1867980957031,297.1499938964844,293.1499938964844,0.0156300272792577,-3836.678466796875,304.0830383300781,0.3869942426681518,0.050000000745058,0.2467373609542846,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,291.2775573730469,291.21246337890625,1.0,0.4016097784042358,0.677272617816925,0.677272617816925,1.0,1.0,-1.6808393001556396,0.7034170627593994,0.9774221777915956,0.3134208619594574,0.0,0.0,0.7152786254882812,135.06491088867188,102.0,2.1950924396514893,-20379.23828125,655.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2925720214844,309.9870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,29073.814453125,28800.0,0.0,0.0,0.4735508561134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310510635375977,1.1310654878616333,-1.434342448192183e-05,0.0,0.0004805939097423,0.0,0.0,199.61749267578125,0.0,0.0,0.0,0.6657183170318604,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254959106445312,-2746.72216796875,304.1632385253906,0.6645047664642334,0.1903052479028701,0.1755834370851516,293.3451843261719,297.1499938964844,293.1499938964844,0.0553028024733066,-1557.6708984375,304.1705017089844,0.5289737582206726,0.0994905084371566,0.09951763600111,293.2212219238281,297.1499938964844,293.1499938964844,0.3846379220485687,-5198.17236328125,304.1611328125,0.8928781151771545,0.4721129536628723,0.3323452174663543,293.2392272949219,297.1499938964844,293.1499938964844,0.4800097942352295,-8369.5966796875,304.164306640625,0.9521933794021606,0.5626405477523804,0.5349794626235962,293.18634033203125,297.1499938964844,293.1499938964844,0.0153622981160879,-3801.754150390625,304.0717163085937,0.3950974941253662,0.050000000745058,0.2447882294654846,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,291.2754211425781,291.21649169921875,1.0,0.3907033205032348,0.6796815395355225,0.6796815395355225,1.0,1.0,-1.6649688482284546,0.6970587372779846,0.9679101705551147,0.310455322265625,0.0,0.0,0.7060317993164062,124.33089447021484,90.0,3.506823778152466,-20188.62890625,614.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891296386719,310.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29077.376953125,27720.0,0.0,0.0,0.4678141474723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045498847961426,1.10456383228302,-1.3984458746563178e-05,0.0,0.0004747718630824,0.0,0.0,188.96896362304688,0.0,0.0,0.0,0.6391156911849976,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254959106445312,-2746.72216796875,304.1632385253906,0.6645047664642334,0.1903052479028701,0.1755834370851516,293.3451843261719,297.1499938964844,293.1499938964844,0.0553028024733066,-1557.6708984375,304.1705017089844,0.5289737582206726,0.0994905084371566,0.09951763600111,293.2212219238281,297.1499938964844,293.1499938964844,0.3846379220485687,-5198.17236328125,304.1611328125,0.8928781151771545,0.4721129536628723,0.3323452174663543,293.2392272949219,297.1499938964844,293.1499938964844,0.4800097942352295,-8369.5966796875,304.164306640625,0.9521933794021606,0.5626405477523804,0.5349794626235962,293.18634033203125,297.1499938964844,293.1499938964844,0.0153622981160879,-3801.754150390625,304.0717163085937,0.3950974941253662,0.050000000745058,0.2447882294654846,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,291.2754211425781,291.21649169921875,1.0,0.3907033205032348,0.6796815395355225,0.6796815395355225,1.0,1.0,-1.6649688482284546,0.6970587372779846,0.9679101705551147,0.310455322265625,0.0,0.0,0.7060317993164062,124.33089447021484,90.0,3.506823778152466,-20188.62890625,614.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891296386719,310.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,29077.376953125,27720.0,0.0,0.0,0.4678141474723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045498847961426,1.10456383228302,-1.3984458746563178e-05,0.0,0.0004747718630824,0.0,0.0,188.96896362304688,0.0,0.0,0.0,0.6391156911849976,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233609169721603,-2709.661376953125,304.16241455078125,0.6733063459396362,0.1877936571836471,0.1729072481393814,293.3423156738281,297.1499938964844,293.1499938964844,0.051367849111557,-1488.6298828125,304.17022705078125,0.5302230715751648,0.0951277390122413,0.0949341058731079,293.2201843261719,297.1499938964844,293.1499938964844,0.3833188712596893,-5184.8798828125,304.1596984863281,0.9081047177314758,0.4705184400081634,0.3309230208396911,293.2381286621094,297.1499938964844,293.1499938964844,0.4782789647579193,-8347.1904296875,304.1625061035156,0.9684197306632996,0.5606043338775635,0.5326407551765442,293.1856994628906,297.1499938964844,293.1499938964844,0.015139365568757,-3774.554443359375,304.0606384277344,0.4032441079616546,0.050000000745058,0.2427946478128433,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,291.2730712890625,291.19287109375,1.0,0.3792973160743713,0.6821539998054504,0.6821539998054504,1.0,1.0,-1.6493436098098757,0.6908156275749207,0.95852792263031,0.3075421452522278,0.0,0.0,0.7022271752357483,113.3681640625,78.0,-13.950494766235352,-19950.36328125,572.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876708984375,310.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616667330265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690416097640991,1.0690548419952393,-1.3260232663014904e-05,0.0,0.0004685330495703,0.0,0.0,172.87872314453125,0.0,0.0,0.0,0.6355273127555847,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233609169721603,-2709.661376953125,304.16241455078125,0.6733063459396362,0.1877936571836471,0.1729072481393814,293.3423156738281,297.1499938964844,293.1499938964844,0.051367849111557,-1488.6298828125,304.17022705078125,0.5302230715751648,0.0951277390122413,0.0949341058731079,293.2201843261719,297.1499938964844,293.1499938964844,0.3833188712596893,-5184.8798828125,304.1596984863281,0.9081047177314758,0.4705184400081634,0.3309230208396911,293.2381286621094,297.1499938964844,293.1499938964844,0.4782789647579193,-8347.1904296875,304.1625061035156,0.9684197306632996,0.5606043338775635,0.5326407551765442,293.1856994628906,297.1499938964844,293.1499938964844,0.015139365568757,-3774.554443359375,304.0606384277344,0.4032441079616546,0.050000000745058,0.2427946478128433,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,291.2730712890625,291.19287109375,1.0,0.3792973160743713,0.6821539998054504,0.6821539998054504,1.0,1.0,-1.6493436098098757,0.6908156275749207,0.95852792263031,0.3075421452522278,0.0,0.0,0.7022271752357483,113.3681640625,78.0,-13.950494766235352,-19950.36328125,572.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876708984375,310.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616667330265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690416097640991,1.0690548419952393,-1.3260232663014904e-05,0.0,0.0004685330495703,0.0,0.0,172.87872314453125,0.0,0.0,0.0,0.6355273127555847,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.120998591184616,-2667.8671875,304.1622009277344,0.6841256022453308,0.1853841096162796,0.1703196167945861,293.3388671875,297.1499938964844,293.1499938964844,0.0473453179001808,-1418.596923828125,304.1701965332031,0.5328823924064636,0.0909515172243118,0.0905090570449829,293.2192687988281,297.1499938964844,293.1499938964844,0.3810572326183319,-5160.611328125,304.16021728515625,0.927638828754425,0.4689304232597351,0.3295092284679413,293.2370910644531,297.1499938964844,293.1499938964844,0.4753960967063904,-8307.4404296875,304.1631164550781,0.9850555658340454,0.5585771203041077,0.5303179025650024,293.1849670410156,297.1499938964844,293.1499938964844,0.0148731097579002,-3738.527099609375,304.0504150390625,0.4124162793159485,0.050000000745058,0.2407768070697784,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,291.27056884765625,291.198486328125,1.0,0.3674469888210296,0.6846927404403687,0.6846927404403687,1.0,1.0,-1.6340149641036987,0.6847109794616699,0.9493040442466736,0.3046943247318268,0.0,0.0,0.6952933669090271,102.28548431396484,66.0,-0.3607988655567169,-19778.005859375,532.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.547119140625,310.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.505859375,27720.0,0.0,0.0,0.4555911719799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506235361099243,1.0506365299224854,-1.3017310266150162e-05,0.0,0.0004623671120498,0.0,0.0,166.09677124023438,0.0,0.0,0.0,0.627377986907959,4.0,0.0,1.0
