time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.120998591184616,-2667.8671875,304.1622009277344,0.6841256022453308,0.1853841096162796,0.1703196167945861,293.3388671875,297.1499938964844,293.1499938964844,0.0473453179001808,-1418.596923828125,304.1701965332031,0.5328823924064636,0.0909515172243118,0.0905090570449829,293.2192687988281,297.1499938964844,293.1499938964844,0.3810572326183319,-5160.611328125,304.16021728515625,0.927638828754425,0.4689304232597351,0.3295092284679413,293.2370910644531,297.1499938964844,293.1499938964844,0.4753960967063904,-8307.4404296875,304.1631164550781,0.9850555658340454,0.5585771203041077,0.5303179025650024,293.1849670410156,297.1499938964844,293.1499938964844,0.0148731097579002,-3738.527099609375,304.0504150390625,0.4124162793159485,0.050000000745058,0.2407768070697784,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,291.27056884765625,291.198486328125,1.0,0.3674469888210296,0.6846927404403687,0.6846927404403687,1.0,1.0,-1.6340149641036987,0.6847109794616699,0.9493040442466736,0.3046943247318268,0.0,0.0,0.6952933669090271,102.28548431396484,66.0,-0.3607988655567169,-19778.005859375,532.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.547119140625,310.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.505859375,27720.0,0.0,0.0,0.4555911719799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506235361099243,1.0506365299224854,-1.3017310266150162e-05,0.0,0.0004623671120498,0.0,0.0,166.09677124023438,0.0,0.0,0.0,0.627377986907959,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198812946677208,-2648.09619140625,304.1620178222656,0.6904191374778748,0.1842182725667953,0.1690593659877777,293.33697509765625,297.1499938964844,293.1499938964844,0.0453954599797725,-1384.9825439453125,304.1700744628906,0.5348809361457825,0.0889307260513305,0.0883650258183479,293.21881103515625,297.1499938964844,293.1499938964844,0.3800196349620819,-5149.5634765625,304.1602478027344,0.9388457536697388,0.4681394100189209,0.3288021683692932,293.23663330078125,297.1499938964844,293.1499938964844,0.4740691781044006,-8289.29296875,304.16314697265625,0.9932869672775269,0.5575677156448364,0.5291569232940674,293.1845703125,297.1499938964844,293.1499938964844,0.0147461192682385,-3721.363525390625,304.0454406738281,0.4178043603897095,0.050000000745058,0.2397627532482147,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,291.2692565917969,291.1983642578125,1.0,0.3613618910312652,0.685989260673523,0.685989260673523,1.0,1.0,-1.62646746635437,0.6817135214805603,0.9447539448738098,0.3032965660095215,0.0,0.0,0.6920537948608398,96.72025299072266,66.0,-0.5062793493270874,-19684.5,511.9604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5654296875,310.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9296875,26640.0,0.0,0.0,0.4525937438011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411841869354248,1.0411970615386963,-1.289614647248527e-05,0.0,0.0004593251214828,0.0,0.0,162.71409606933594,0.0,0.0,0.0,0.6083115339279175,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189940422773361,-2632.746337890625,304.16143798828125,0.6968931555747986,0.1830849349498748,0.1678334176540374,293.33502197265625,297.1499938964844,293.1499938964844,0.043579526245594,-1354.078125,304.1697082519531,0.536961019039154,0.0869470089673996,0.0862654522061348,293.21832275390625,297.1499938964844,293.1499938964844,0.3796264231204986,-5145.978515625,304.1590576171875,0.9500134587287904,0.4673633277416229,0.328107476234436,293.2357788085937,297.1499938964844,293.1499938964844,0.4714017510414123,-8250.947265625,304.16583251953125,0.9990000128746032,0.5566341280937195,0.5257726311683655,293.1841125488281,297.1499938964844,293.1499938964844,0.0146555947139859,-3710.72265625,304.0404663085937,0.423622190952301,0.050000000745058,0.2388033717870712,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,291.26788330078125,291.1771545410156,1.0,0.3551046550273895,0.6874554753303528,0.6874554753303528,1.0,1.0,-1.6164617538452148,0.6776029467582703,0.9388588070869446,0.3014431893825531,0.0,0.0,0.6916534304618835,91.40267944335938,69.0,-28.582826614379883,-19497.943359375,491.1877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5904235839844,310.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26979.63671875,26640.0,0.0,0.0,0.4494889676570892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017370581626892,1.0173829793930054,-1.238672120962292e-05,0.0,0.0004561741661746,0.0,0.0,152.4828643798828,0.0,0.0,0.0,0.6101734638214111,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168291345238685,-2593.857666015625,304.1612548828125,0.7018826603889465,0.1808469742536544,0.165650725364685,293.3312072753906,297.1499938964844,293.1499938964844,0.0398896820843219,-1290.6116943359375,304.1693115234375,0.5341082811355591,0.0830361545085907,0.0823709741234779,293.2176208496094,297.1499938964844,293.1499938964844,0.377093493938446,-5118.3115234375,304.16033935546875,0.960128903388977,0.4657815992832184,0.3268912434577942,293.2179260253906,297.1499938964844,293.1499938964844,0.4531016647815704,-7985.90869140625,304.1904602050781,0.9990000128746032,0.5580416917800903,0.5088534355163574,293.1832275390625,297.1499938964844,293.1499938964844,0.0144974263384938,-3687.5908203125,304.0312194824219,0.4298122525215149,0.050000000745058,0.2379145473241806,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,291.261962890625,291.2030029296875,1.0,0.3469147086143493,0.6909680366516113,0.6909680366516113,1.0,1.0,-1.58627450466156,0.665032148361206,0.9212424159049988,0.2950930297374725,0.0,0.0,0.6842739582061768,86.05882263183594,72.0,21.82291412353516,-19232.705078125,458.8855590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64093017578125,310.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,26856.619140625,26640.0,0.0,0.0,0.4431198537349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027574300765991,1.0027695894241333,-1.217963745148154e-05,0.0,0.0004497103218454,0.0,0.0,147.33499145507812,0.0,0.0,0.0,0.6032525300979614,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168291345238685,-2593.857666015625,304.1612548828125,0.7018826603889465,0.1808469742536544,0.165650725364685,293.3312072753906,297.1499938964844,293.1499938964844,0.0398896820843219,-1290.6116943359375,304.1693115234375,0.5341082811355591,0.0830361545085907,0.0823709741234779,293.2176208496094,297.1499938964844,293.1499938964844,0.377093493938446,-5118.3115234375,304.16033935546875,0.960128903388977,0.4657815992832184,0.3268912434577942,293.2179260253906,297.1499938964844,293.1499938964844,0.4531016647815704,-7985.90869140625,304.1904602050781,0.9990000128746032,0.5580416917800903,0.5088534355163574,293.1832275390625,297.1499938964844,293.1499938964844,0.0144974263384938,-3687.5908203125,304.0312194824219,0.4298122525215149,0.050000000745058,0.2379145473241806,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,291.261962890625,291.2030029296875,1.0,0.3469147086143493,0.6909680366516113,0.6909680366516113,1.0,1.0,-1.58627450466156,0.665032148361206,0.9212424159049988,0.2950930297374725,0.0,0.0,0.6842739582061768,86.05882263183594,72.0,21.82291412353516,-19232.705078125,458.8855590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64093017578125,310.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,26856.619140625,26640.0,0.0,0.0,0.4431198537349701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027574300765991,1.0027695894241333,-1.217963745148154e-05,0.0,0.0004497103218454,0.0,0.0,147.33499145507812,0.0,0.0,0.0,0.6032525300979614,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148416399955749,-2558.228271484375,304.1607971191406,0.7035761475563049,0.1785881370306015,0.1635231077671051,293.3279113769531,297.1499938964844,293.1499938964844,0.0363493449985981,-1229.6781005859375,304.16876220703125,0.5281283259391785,0.0791142061352729,0.078553482890129,293.2174987792969,297.1499938964844,293.1499938964844,0.3748842477798462,-5094.57568359375,304.1605529785156,0.965395450592041,0.4640898406505584,0.3256538212299347,293.1919860839844,297.1499938964844,293.1499938964844,0.4417413473129272,-7825.982421875,304.19549560546875,0.9990000128746032,0.5615792870521545,0.4989031553268432,293.1827697753906,297.1499938964844,293.1499938964844,0.0143973855301737,-3673.607421875,304.0209350585937,0.4337026178836822,0.050000000745058,0.2374136000871658,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,291.2562561035156,291.2131652832031,1.0,0.3416353166103363,0.6942988634109497,0.6942988634109497,1.0,1.0,-1.5651205778121948,0.6564775109291077,0.9086430668830872,0.2908955812454223,0.0,0.0,0.674740195274353,82.9726791381836,75.0,12.732339859008787,-18965.71875,438.6105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6918029785156,310.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26900.193359375,25560.0,0.0,0.0,0.4365444481372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763695001602172,0.9763813614845276,-1.187235648103524e-05,0.0,0.00044303710456,0.0,0.0,138.88587951660156,0.0,0.0,0.0,0.5771533846855164,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148416399955749,-2558.228271484375,304.1607971191406,0.7035761475563049,0.1785881370306015,0.1635231077671051,293.3279113769531,297.1499938964844,293.1499938964844,0.0363493449985981,-1229.6781005859375,304.16876220703125,0.5281283259391785,0.0791142061352729,0.078553482890129,293.2174987792969,297.1499938964844,293.1499938964844,0.3748842477798462,-5094.57568359375,304.1605529785156,0.965395450592041,0.4640898406505584,0.3256538212299347,293.1919860839844,297.1499938964844,293.1499938964844,0.4417413473129272,-7825.982421875,304.19549560546875,0.9990000128746032,0.5615792870521545,0.4989031553268432,293.1827697753906,297.1499938964844,293.1499938964844,0.0143973855301737,-3673.607421875,304.0209350585937,0.4337026178836822,0.050000000745058,0.2374136000871658,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,291.2562561035156,291.2131652832031,1.0,0.3416353166103363,0.6942988634109497,0.6942988634109497,1.0,1.0,-1.5651205778121948,0.6564775109291077,0.9086430668830872,0.2908955812454223,0.0,0.0,0.674740195274353,82.9726791381836,75.0,12.732339859008787,-18965.71875,438.6105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6918029785156,310.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26900.193359375,25560.0,0.0,0.0,0.4365444481372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763695001602172,0.9763813614845276,-1.187235648103524e-05,0.0,0.00044303710456,0.0,0.0,138.88587951660156,0.0,0.0,0.0,0.5771533846855164,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.113344594836235,-2532.018798828125,304.15972900390625,0.7028682231903076,0.1763703674077987,0.1614744961261749,293.3248291015625,297.1499938964844,293.1499938964844,0.0331161804497242,-1173.8748779296875,304.1679077148437,0.5199908018112183,0.0752288550138473,0.0748145952820777,293.2174987792969,297.1499938964844,293.1499938964844,0.3740665316581726,-5086.83349609375,304.158447265625,0.9673351049423218,0.4623828828334808,0.3244339823722839,293.1703491210937,297.1499938964844,293.1499938964844,0.4369747340679168,-7764.0732421875,304.18817138671875,0.9990000128746032,0.5649160742759705,0.4940594732761383,293.1825561523437,297.1499938964844,293.1499938964844,0.0143849411979317,-3675.502197265625,304.0096130371094,0.4356829524040222,0.050000000745058,0.2371735125780105,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,291.2530822753906,291.18212890625,1.0,0.3385598957538605,0.6974864602088928,0.6974864602088928,1.0,1.0,-1.5506014823913574,0.650862455368042,0.8997389674186707,0.2882727682590484,0.0,0.0,0.6726171374320984,81.41221618652344,78.0,-19.136207580566406,-18716.853515625,426.4377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.21484375,25560.0,0.0,0.0,0.4296642243862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449246525764464,0.9449359178543092,-1.1242932487220967e-05,0.0,0.0004360545717645,0.0,0.0,126.9478759765625,0.0,0.0,0.0,0.5753239393234253,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.113344594836235,-2532.018798828125,304.15972900390625,0.7028682231903076,0.1763703674077987,0.1614744961261749,293.3248291015625,297.1499938964844,293.1499938964844,0.0331161804497242,-1173.8748779296875,304.1679077148437,0.5199908018112183,0.0752288550138473,0.0748145952820777,293.2174987792969,297.1499938964844,293.1499938964844,0.3740665316581726,-5086.83349609375,304.158447265625,0.9673351049423218,0.4623828828334808,0.3244339823722839,293.1703491210937,297.1499938964844,293.1499938964844,0.4369747340679168,-7764.0732421875,304.18817138671875,0.9990000128746032,0.5649160742759705,0.4940594732761383,293.1825561523437,297.1499938964844,293.1499938964844,0.0143849411979317,-3675.502197265625,304.0096130371094,0.4356829524040222,0.050000000745058,0.2371735125780105,291.1823425292969,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,291.2530822753906,291.18212890625,1.0,0.3385598957538605,0.6974864602088928,0.6974864602088928,1.0,1.0,-1.5506014823913574,0.650862455368042,0.8997389674186707,0.2882727682590484,0.0,0.0,0.6726171374320984,81.41221618652344,78.0,-19.136207580566406,-18716.853515625,426.4377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.21484375,25560.0,0.0,0.0,0.4296642243862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449246525764464,0.9449359178543092,-1.1242932487220967e-05,0.0,0.0004360545717645,0.0,0.0,126.9478759765625,0.0,0.0,0.0,0.5753239393234253,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116656512022018,-2501.946044921875,304.1592712402344,0.7003369927406311,0.1742059290409088,0.1595107018947601,293.32177734375,297.1499938964844,293.1499938964844,0.0299311429262161,-1117.104248046875,304.167236328125,0.5105234384536743,0.0714174956083297,0.0711772367358207,293.2176208496094,297.1499938964844,293.1499938964844,0.3724398016929626,-5069.5263671875,304.1583251953125,0.9667938351631165,0.4606460332870483,0.3232291340827942,293.1576232910156,297.1499938964844,293.1499938964844,0.4352076649665832,-7744.8408203125,304.17828369140625,0.9990000128746032,0.567000687122345,0.4930535852909088,293.1826171875,297.1499938964844,293.1499938964844,0.0143532548099756,-3672.58154296875,303.9980163574219,0.4361017644405365,0.050000000745058,0.2371242195367813,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,291.2509765625,291.1775207519531,1.0,0.3371517956256866,0.7004868388175964,0.7004868388175964,1.0,1.0,-1.5411614179611206,0.6474708318710327,0.8936905860900879,0.286827802658081,0.0,0.0,0.6689262390136719,80.96955108642578,81.0,-13.386101722717283,-18590.271484375,420.1244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.580078125,25560.0,0.0,0.0,0.4232345521450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342252612113952,0.9342363476753236,-1.1105545127065852e-05,0.0,0.0004295292601455,0.0,0.0,123.6646499633789,0.0,0.0,0.0,0.5706105828285217,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116656512022018,-2501.946044921875,304.1592712402344,0.7003369927406311,0.1742059290409088,0.1595107018947601,293.32177734375,297.1499938964844,293.1499938964844,0.0299311429262161,-1117.104248046875,304.167236328125,0.5105234384536743,0.0714174956083297,0.0711772367358207,293.2176208496094,297.1499938964844,293.1499938964844,0.3724398016929626,-5069.5263671875,304.1583251953125,0.9667938351631165,0.4606460332870483,0.3232291340827942,293.1576232910156,297.1499938964844,293.1499938964844,0.4352076649665832,-7744.8408203125,304.17828369140625,0.9990000128746032,0.567000687122345,0.4930535852909088,293.1826171875,297.1499938964844,293.1499938964844,0.0143532548099756,-3672.58154296875,303.9980163574219,0.4361017644405365,0.050000000745058,0.2371242195367813,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,291.2509765625,291.1775207519531,1.0,0.3371517956256866,0.7004868388175964,0.7004868388175964,1.0,1.0,-1.5411614179611206,0.6474708318710327,0.8936905860900879,0.286827802658081,0.0,0.0,0.6689262390136719,80.96955108642578,81.0,-13.386101722717283,-18590.271484375,420.1244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510681152344,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.580078125,25560.0,0.0,0.0,0.4232345521450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342252612113952,0.9342363476753236,-1.1105545127065852e-05,0.0,0.0004295292601455,0.0,0.0,123.6646499633789,0.0,0.0,0.0,0.5706105828285217,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109035536646843,-2488.359619140625,304.1589660644531,0.6985366940498352,0.1731455773115158,0.158558964729309,293.3202209472656,297.1499938964844,293.1499938964844,0.0281008649617433,-1089.3348388671875,304.1674499511719,0.5055174231529236,0.06955037266016,0.0694036409258842,293.2177429199219,297.1499938964844,293.1499938964844,0.3717940747737884,-5062.80224609375,304.1579895019531,0.9657791256904602,0.4597688019275665,0.3226273357868194,293.1548767089844,297.1499938964844,293.1499938964844,0.4357291460037231,-7755.4423828125,304.1722106933594,0.9990000128746032,0.567444384098053,0.4936828017234802,293.1827697753906,297.1499938964844,293.1499938964844,0.0143497651442885,-3673.3486328125,303.9917907714844,0.435839831829071,0.050000000745058,0.2371554225683212,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,291.24981689453125,291.1700744628906,1.0,0.336942970752716,0.7019042372703552,0.7019042372703552,1.0,1.0,-1.5379589796066284,0.646431028842926,0.8915279507637024,0.2864488959312439,0.0,0.0,0.6682091355323792,81.07557678222656,81.0,-17.14561653137207,-18536.328125,418.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298278808594,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.306640625,24480.0,0.0,0.0,0.4202641546726227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930620551109314,0.9306316375732422,-1.105720002669841e-05,0.0,0.0004265147144906,0.0,0.0,122.55240631103516,0.0,0.0,0.0,0.5540851950645447,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.110358715057373,-2479.06103515625,304.1583251953125,0.6964522004127502,0.1721008121967315,0.1576266884803772,293.3185729980469,297.1499938964844,293.1499938964844,0.0270661134272813,-1064.8216552734375,304.1661682128906,0.5004217624664307,0.0677179843187332,0.0676649957895279,293.21783447265625,297.1499938964844,293.1499938964844,0.3718256652355194,-5063.94580078125,304.15643310546875,0.9643536806106568,0.4588927924633026,0.3220283687114715,293.1544189453125,297.1499938964844,293.1499938964844,0.4377150535583496,-7787.5244140625,304.1645202636719,0.9990000128746032,0.5674763321876526,0.4949275851249695,293.1830139160156,297.1499938964844,293.1499938964844,0.0143785746768116,-3680.502685546875,303.9849853515625,0.4353244304656982,0.050000000745058,0.2372171282768249,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,291.2484741210937,291.139404296875,1.0,0.3370066583156585,0.7032660245895386,0.7032660245895386,1.0,1.0,-1.535601019859314,0.6457535028457642,0.889847457408905,0.2862582802772522,0.0,0.0,0.6710230112075806,81.36040496826172,84.0,-51.72475814819336,-18412.9375,418.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074584960937,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.560546875,24480.0,0.0,0.0,0.4173499941825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144172668457032,0.914427936077118,-1.065816013579024e-05,0.0,0.0004235571832396,0.0,0.0,116.1179656982422,0.0,0.0,0.0,0.5590454936027527,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089543178677558,-2453.9814453125,304.1579284667969,0.6916108131408691,0.1700562536716461,0.1558190882205963,293.3148498535156,297.1499938964844,293.1499938964844,0.0244447588920593,-1013.6886596679688,304.1651611328125,0.4900906383991241,0.0641988590359687,0.0643312409520149,293.218017578125,297.1499938964844,293.1499938964844,0.3707184791564941,-5052.3134765625,304.15625,0.9604674577713012,0.4571358561515808,0.3208448588848114,293.1597900390625,297.1499938964844,293.1499938964844,0.4420472383499145,-7854.39013671875,304.152587890625,0.9990000128746032,0.5662896037101746,0.4989363253116607,293.1838684082031,297.1499938964844,293.1499938964844,0.0143869761377573,-3684.712158203125,303.9707946777344,0.433690458536148,0.050000000745058,0.2374166399240493,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,291.2453308105469,291.1237487792969,1.0,0.3378206491470337,0.7058393359184265,0.7058393359184265,1.0,1.0,-1.533058524131775,0.6453298330307007,0.887728750705719,0.2863595187664032,0.0,0.0,0.6764925718307495,82.3775863647461,87.0,-24.74446487426757,-18410.1875,419.4187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6062927246094,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8828125,24480.0,0.0,0.0,0.41230508685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256563782691956,0.9256671071052552,-1.071981660061283e-05,0.0,0.0004184372373856,0.0,0.0,118.75794982910156,0.0,0.0,0.0,0.5630671977996826,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089543178677558,-2453.9814453125,304.1579284667969,0.6916108131408691,0.1700562536716461,0.1558190882205963,293.3148498535156,297.1499938964844,293.1499938964844,0.0244447588920593,-1013.6886596679688,304.1651611328125,0.4900906383991241,0.0641988590359687,0.0643312409520149,293.218017578125,297.1499938964844,293.1499938964844,0.3707184791564941,-5052.3134765625,304.15625,0.9604674577713012,0.4571358561515808,0.3208448588848114,293.1597900390625,297.1499938964844,293.1499938964844,0.4420472383499145,-7854.39013671875,304.152587890625,0.9990000128746032,0.5662896037101746,0.4989363253116607,293.1838684082031,297.1499938964844,293.1499938964844,0.0143869761377573,-3684.712158203125,303.9707946777344,0.433690458536148,0.050000000745058,0.2374166399240493,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,291.2453308105469,291.1237487792969,1.0,0.3378206491470337,0.7058393359184265,0.7058393359184265,1.0,1.0,-1.533058524131775,0.6453298330307007,0.887728750705719,0.2863595187664032,0.0,0.0,0.6764925718307495,82.3775863647461,87.0,-24.74446487426757,-18410.1875,419.4187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6062927246094,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8828125,24480.0,0.0,0.0,0.41230508685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256563782691956,0.9256671071052552,-1.071981660061283e-05,0.0,0.0004184372373856,0.0,0.0,118.75794982910156,0.0,0.0,0.0,0.5630671977996826,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075510904192924,-2428.75,304.1576232910156,0.6861031651496887,0.1680701971054077,0.1540798246860504,293.31134033203125,297.1499938964844,293.1499938964844,0.0220316927880048,-963.8243408203124,304.16412353515625,0.4788025021553039,0.0607350394129753,0.0611150041222572,293.2183532714844,297.1499938964844,293.1499938964844,0.3693916499614715,-5038.1787109375,304.1563415527344,0.9554105401039124,0.4553472697734833,0.3196523785591125,293.1726989746094,297.1499938964844,293.1499938964844,0.4480379223823547,-7943.61572265625,304.1417541503906,0.9990000128746032,0.5634409189224243,0.5045617818832397,293.1852111816406,297.1499938964844,293.1499938964844,0.0143905021250247,-3687.931884765625,303.9551086425781,0.4314630925655365,0.050000000745058,0.2376991957426071,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,291.2427673339844,291.1114807128906,1.0,0.3393616378307342,0.7083057761192322,0.7083057761192322,1.0,1.0,-1.5327694416046145,0.6458848714828491,0.8868846297264099,0.2869731187820434,0.0,0.0,0.6821627020835876,83.88047790527344,90.0,-20.25313186645508,-18389.8671875,423.1824340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.50390625,23400.0,0.0,0.0,0.4085260927677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378647208213806,0.9378755688667296,-1.0847028534044512e-05,0.0,0.0004146020510233,0.0,0.0,122.18081665039062,0.0,0.0,0.0,0.5532227754592896,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075510904192924,-2428.75,304.1576232910156,0.6861031651496887,0.1680701971054077,0.1540798246860504,293.31134033203125,297.1499938964844,293.1499938964844,0.0220316927880048,-963.8243408203124,304.16412353515625,0.4788025021553039,0.0607350394129753,0.0611150041222572,293.2183532714844,297.1499938964844,293.1499938964844,0.3693916499614715,-5038.1787109375,304.1563415527344,0.9554105401039124,0.4553472697734833,0.3196523785591125,293.1726989746094,297.1499938964844,293.1499938964844,0.4480379223823547,-7943.61572265625,304.1417541503906,0.9990000128746032,0.5634409189224243,0.5045617818832397,293.1852111816406,297.1499938964844,293.1499938964844,0.0143905021250247,-3687.931884765625,303.9551086425781,0.4314630925655365,0.050000000745058,0.2376991957426071,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,291.2427673339844,291.1114807128906,1.0,0.3393616378307342,0.7083057761192322,0.7083057761192322,1.0,1.0,-1.5327694416046145,0.6458848714828491,0.8868846297264099,0.2869731187820434,0.0,0.0,0.6821627020835876,83.88047790527344,90.0,-20.25313186645508,-18389.8671875,423.1824340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.50390625,23400.0,0.0,0.0,0.4085260927677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378647208213806,0.9378755688667296,-1.0847028534044512e-05,0.0,0.0004146020510233,0.0,0.0,122.18081665039062,0.0,0.0,0.0,0.5532227754592896,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.106480024755001,-2410.00439453125,304.1568908691406,0.6801819205284119,0.1661505699157714,0.1524113416671753,293.3085632324219,297.1499938964844,293.1499938964844,0.0198329351842403,-915.5216674804688,304.1630859375,0.4637174010276794,0.0572137348353862,0.0578716285526752,293.2185974121094,297.1499938964844,293.1499938964844,0.3690153956413269,-5035.0146484375,304.1549377441406,0.9494497179985046,0.4535624086856842,0.3184667229652405,293.191650390625,297.1499938964844,293.1499938964844,0.4566807150840759,-8070.01318359375,304.1302185058594,0.9990000128746032,0.559036135673523,0.51140296459198,293.1869506835937,297.1499938964844,293.1499938964844,0.0144387884065508,-3700.142578125,303.9372863769531,0.4288547933101654,0.050000000745058,0.2380470037460327,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,291.24237060546875,291.0700988769531,1.0,0.3414424955844879,0.7107811570167542,0.7107811570167542,1.0,1.0,-1.5340790748596191,0.6471555829048157,0.8869234919548035,0.287974089384079,0.0,0.0,0.6957911849021912,85.76190948486328,93.0,-36.67597961425781,-18339.2265625,428.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23931884765625,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.171875,23400.0,0.0,0.0,0.4057141244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452879428863524,0.9452986121177672,-1.0667924470908474e-05,0.0,0.0004117482458241,0.0,0.0,122.09326934814452,0.0,0.0,0.0,0.5677539110183716,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.106480024755001,-2410.00439453125,304.1568908691406,0.6801819205284119,0.1661505699157714,0.1524113416671753,293.3085632324219,297.1499938964844,293.1499938964844,0.0198329351842403,-915.5216674804688,304.1630859375,0.4637174010276794,0.0572137348353862,0.0578716285526752,293.2185974121094,297.1499938964844,293.1499938964844,0.3690153956413269,-5035.0146484375,304.1549377441406,0.9494497179985046,0.4535624086856842,0.3184667229652405,293.191650390625,297.1499938964844,293.1499938964844,0.4566807150840759,-8070.01318359375,304.1302185058594,0.9990000128746032,0.559036135673523,0.51140296459198,293.1869506835937,297.1499938964844,293.1499938964844,0.0144387884065508,-3700.142578125,303.9372863769531,0.4288547933101654,0.050000000745058,0.2380470037460327,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,291.24237060546875,291.0700988769531,1.0,0.3414424955844879,0.7107811570167542,0.7107811570167542,1.0,1.0,-1.5340790748596191,0.6471555829048157,0.8869234919548035,0.287974089384079,0.0,0.0,0.6957911849021912,85.76190948486328,93.0,-36.67597961425781,-18339.2265625,428.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23931884765625,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.171875,23400.0,0.0,0.0,0.4057141244411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452879428863524,0.9452986121177672,-1.0667924470908474e-05,0.0,0.0004117482458241,0.0,0.0,122.09326934814452,0.0,0.0,0.0,0.5677539110183716,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051113754510879,-2385.08154296875,304.1568603515625,0.6740548610687256,0.1642981469631195,0.1508134454488754,293.3064270019531,297.1499938964844,293.1499938964844,0.0176796466112136,-863.4982299804688,304.1623229980469,0.4447081387042999,0.0536304488778114,0.0545784458518028,293.2189636230469,297.1499938964844,293.1499938964844,0.3674013614654541,-5017.3876953125,304.1559753417969,0.942808210849762,0.4517545402050018,0.317280650138855,293.2157592773437,297.1499938964844,293.1499938964844,0.4649892747402191,-8188.716796875,304.1229858398437,0.9990000128746032,0.5531041026115417,0.5191362500190735,293.1889343261719,297.1499938964844,293.1499938964844,0.0144326537847518,-3701.51171875,303.9187927246094,0.4260337650775909,0.050000000745058,0.2384457737207412,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,291.24566650390625,291.0682067871094,1.0,0.3439228534698486,0.713370680809021,0.713370680809021,1.0,1.0,-1.5365455150604248,0.6489685773849487,0.8875769972801208,0.289284735918045,0.0,0.0,0.7067636251449585,87.93734741210938,96.0,-13.754454612731934,-18380.34375,435.8445434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9902648925781,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.32421875,23400.0,0.0,0.0,0.4043340682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973413586616516,0.9734245538711548,-1.0981863852066454e-05,0.0,0.000410347682191,0.0,0.0,130.40431213378906,0.0,0.0,0.0,0.5796882510185242,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051113754510879,-2385.08154296875,304.1568603515625,0.6740548610687256,0.1642981469631195,0.1508134454488754,293.3064270019531,297.1499938964844,293.1499938964844,0.0176796466112136,-863.4982299804688,304.1623229980469,0.4447081387042999,0.0536304488778114,0.0545784458518028,293.2189636230469,297.1499938964844,293.1499938964844,0.3674013614654541,-5017.3876953125,304.1559753417969,0.942808210849762,0.4517545402050018,0.317280650138855,293.2157592773437,297.1499938964844,293.1499938964844,0.4649892747402191,-8188.716796875,304.1229858398437,0.9990000128746032,0.5531041026115417,0.5191362500190735,293.1889343261719,297.1499938964844,293.1499938964844,0.0144326537847518,-3701.51171875,303.9187927246094,0.4260337650775909,0.050000000745058,0.2384457737207412,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,291.24566650390625,291.0682067871094,1.0,0.3439228534698486,0.713370680809021,0.713370680809021,1.0,1.0,-1.5365455150604248,0.6489685773849487,0.8875769972801208,0.289284735918045,0.0,0.0,0.7067636251449585,87.93734741210938,96.0,-13.754454612731934,-18380.34375,435.8445434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9902648925781,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.32421875,23400.0,0.0,0.0,0.4043340682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973413586616516,0.9734245538711548,-1.0981863852066454e-05,0.0,0.000410347682191,0.0,0.0,130.40431213378906,0.0,0.0,0.0,0.5796882510185242,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044693514704704,-2373.401123046875,304.15679931640625,0.6707603931427002,0.1634023487567901,0.1500472426414489,293.3055419921875,297.1499938964844,293.1499938964844,0.0166710950434207,-837.4299926757812,304.16192626953125,0.4353382885456085,0.0518239252269268,0.0529223680496215,293.2191162109375,297.1499938964844,293.1499938964844,0.3666341602802276,-5009.07958984375,304.1562805175781,0.9389688372612,0.4508459270000458,0.316687524318695,293.22918701171875,297.1499938964844,293.1499938964844,0.468486487865448,-8237.439453125,304.12164306640625,0.9990000128746032,0.5496315360069275,0.5221667289733887,293.1899719238281,297.1499938964844,293.1499938964844,0.0144352559000253,-3703.170166015625,303.9091491699219,0.424416720867157,0.050000000745058,0.2386858910322189,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,291.2490539550781,291.0657653808594,1.0,0.3452436625957489,0.7148227095603943,0.7148227095603943,1.0,1.0,-1.5368646383285522,0.6494786143302917,0.8873860239982605,0.2897834181785583,0.0,0.0,0.7126243710517883,89.22666931152344,96.0,-9.873069763183594,-18386.79296875,439.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551330566406,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.322265625,22320.0,0.0,0.0,0.4041453599929809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98772394657135,0.9877350926399232,-1.1149119018227792e-05,0.0,0.0004101561789866,0.0,0.0,134.82591247558594,0.0,0.0,0.0,0.5709217190742493,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039909496903419,-2364.9501953125,304.1564025878906,0.6665518879890442,0.1625364869832992,0.1493313759565353,293.3046875,297.1499938964844,293.1499938964844,0.0158312935382127,-814.275390625,304.1612548828125,0.4256568551063537,0.0500228106975555,0.0512943491339683,293.21923828125,297.1499938964844,293.1499938964844,0.3663212954998016,-5006.08740234375,304.1556701660156,0.9335445761680604,0.4499493539333343,0.3161194324493408,293.23980712890625,297.1499938964844,293.1499938964844,0.4669966697692871,-8212.5654296875,304.1295166015625,0.9949198961257936,0.5465366840362549,0.5196262001991272,293.1909484863281,297.1499938964844,293.1499938964844,0.014470693655312,-3710.676025390625,303.8992004394531,0.4220513701438904,0.050000000745058,0.239053726196289,291.0507507324219,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,291.2524719238281,291.0483703613281,1.0,0.3464037179946899,0.7166799306869507,0.7166799306869507,1.0,1.0,-1.530755639076233,0.6471553444862366,0.8836002945899963,0.2887660264968872,0.0,0.0,0.7206158638000488,91.07671356201172,99.0,-27.10246658325196,-18265.080078125,440.8334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,309.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22212.224609375,22320.0,0.0,0.0,0.4040452539920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9849060773849488,0.9849169850349426,-1.0913842743320856e-05,0.0,0.0004100545775145,0.0,0.0,132.1418914794922,0.0,0.0,0.0,0.5816300511360168,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026270613074302,-2339.68408203125,304.15655517578125,0.6593453288078308,0.1608277857303619,0.147916167974472,293.3050537109375,297.1499938964844,293.1499938964844,0.0150894382968544,-795.4741821289062,304.1040954589844,0.4182732999324798,0.050000000745058,0.0505318865180015,293.2196655273437,297.1499938964844,293.1499938964844,0.3641654551029205,-4982.17822265625,304.1574401855469,0.92426598072052,0.4481109082698822,0.3149546086788177,293.2496643066406,297.1499938964844,293.1499938964844,0.462431788444519,-8141.58447265625,304.143798828125,0.9869637489318848,0.5422393679618835,0.5152122378349304,293.19305419921875,297.1499938964844,293.1499938964844,0.014459803700447,-3710.09375,303.8793640136719,0.4182618260383606,0.050000000745058,0.2396872043609619,291.0648193359375,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,291.2566833496094,291.0666809082031,1.0,0.3486732840538025,0.7203855514526367,0.7203855514526367,1.0,1.0,-1.522201418876648,0.6441921591758728,0.8780092597007751,0.2875261902809143,0.0,0.0,0.7315788865089417,94.29700469970705,102.0,14.313362121582031,-18238.720703125,444.4540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22053.025390625,22320.0,0.0,0.0,0.4043043851852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140488147735596,1.0140600204467771,-1.1231592907279264e-05,0.0,0.0004103175306227,0.0,0.0,141.11862182617188,0.0,0.0,0.0,0.5939220190048218,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026270613074302,-2339.68408203125,304.15655517578125,0.6593453288078308,0.1608277857303619,0.147916167974472,293.3050537109375,297.1499938964844,293.1499938964844,0.0150894382968544,-795.4741821289062,304.1040954589844,0.4182732999324798,0.050000000745058,0.0505318865180015,293.2196655273437,297.1499938964844,293.1499938964844,0.3641654551029205,-4982.17822265625,304.1574401855469,0.92426598072052,0.4481109082698822,0.3149546086788177,293.2496643066406,297.1499938964844,293.1499938964844,0.462431788444519,-8141.58447265625,304.143798828125,0.9869637489318848,0.5422393679618835,0.5152122378349304,293.19305419921875,297.1499938964844,293.1499938964844,0.014459803700447,-3710.09375,303.8793640136719,0.4182618260383606,0.050000000745058,0.2396872043609619,291.0648193359375,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,291.2566833496094,291.0666809082031,1.0,0.3486732840538025,0.7203855514526367,0.7203855514526367,1.0,1.0,-1.522201418876648,0.6441921591758728,0.8780092597007751,0.2875261902809143,0.0,0.0,0.7315788865089417,94.29700469970705,102.0,14.313362121582031,-18238.720703125,444.4540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22053.025390625,22320.0,0.0,0.0,0.4043043851852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140488147735596,1.0140600204467771,-1.1231592907279264e-05,0.0,0.0004103175306227,0.0,0.0,141.11862182617188,0.0,0.0,0.0,0.5939220190048218,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012837141752243,-2314.706787109375,304.1566162109375,0.6529896259307861,0.1591953635215759,0.1465476304292678,293.3105773925781,297.1499938964844,293.1499938964844,0.014907106757164,-791.6884765625,304.0323486328125,0.4150654375553131,0.050000000745058,0.0506511703133583,293.2201843261719,297.1499938964844,293.1499938964844,0.3618374466896057,-4956.50537109375,304.1588134765625,0.9160389304161072,0.4462411403656006,0.3137504756450653,293.2530822753906,297.1499938964844,293.1499938964844,0.4587531983852386,-8086.25732421875,304.15185546875,0.9798176884651184,0.5390170216560364,0.5121355652809143,293.1952819824219,297.1499938964844,293.1499938964844,0.0144358100369572,-3707.529541015625,303.8586120605469,0.4150654971599579,0.050000000745058,0.2402674406766891,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,291.2603454589844,291.08526611328125,1.0,0.3509716987609863,0.7241639494895935,0.7241639494895935,1.0,1.0,-1.5162584781646729,0.6423954367637634,0.8738631010055542,0.2869520187377929,0.0,0.0,0.7390422224998474,97.28369140625,105.0,22.124874114990234,-18196.33203125,448.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,309.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,22104.849609375,21240.0,0.0,0.0,0.4051370620727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348328351974487,1.0348442792892456,-1.1501902918098494e-05,0.0,0.0004111626185476,0.0,0.0,148.14744567871094,0.0,0.0,0.0,0.5881991386413574,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012837141752243,-2314.706787109375,304.1566162109375,0.6529896259307861,0.1591953635215759,0.1465476304292678,293.3105773925781,297.1499938964844,293.1499938964844,0.014907106757164,-791.6884765625,304.0323486328125,0.4150654375553131,0.050000000745058,0.0506511703133583,293.2201843261719,297.1499938964844,293.1499938964844,0.3618374466896057,-4956.50537109375,304.1588134765625,0.9160389304161072,0.4462411403656006,0.3137504756450653,293.2530822753906,297.1499938964844,293.1499938964844,0.4587531983852386,-8086.25732421875,304.15185546875,0.9798176884651184,0.5390170216560364,0.5121355652809143,293.1952819824219,297.1499938964844,293.1499938964844,0.0144358100369572,-3707.529541015625,303.8586120605469,0.4150654971599579,0.050000000745058,0.2402674406766891,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,291.2603454589844,291.08526611328125,1.0,0.3509716987609863,0.7241639494895935,0.7241639494895935,1.0,1.0,-1.5162584781646729,0.6423954367637634,0.8738631010055542,0.2869520187377929,0.0,0.0,0.7390422224998474,97.28369140625,105.0,22.124874114990234,-18196.33203125,448.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,309.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,22104.849609375,21240.0,0.0,0.0,0.4051370620727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348328351974487,1.0348442792892456,-1.1501902918098494e-05,0.0,0.0004111626185476,0.0,0.0,148.14744567871094,0.0,0.0,0.0,0.5881991386413574,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002881973981857,-2296.63525390625,304.15606689453125,0.6471271514892578,0.1576554328203201,0.1452587693929672,293.3194274902344,297.1499938964844,293.1499938964844,0.0147479278966784,-789.261962890625,303.9498596191406,0.4121294617652893,0.050000000745058,0.050771914422512,293.2205505371094,297.1499938964844,293.1499938964844,0.36049485206604,-4942.39501953125,304.1581726074219,0.908456802368164,0.4443858563899994,0.312548965215683,293.25421142578125,297.1499938964844,293.1499938964844,0.4566117823123932,-8055.18994140625,304.1548156738281,0.9727604985237122,0.5361754298210144,0.5095253586769104,293.1975402832031,297.1499938964844,293.1499938964844,0.0144536793231964,-3713.716064453125,303.8360900878906,0.4121294617652893,0.050000000745058,0.2408401072025299,291.0705261230469,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,291.2646484375,291.0716552734375,1.0,0.3532920479774475,0.7280966639518738,0.7280966639518738,1.0,1.0,-1.5109673738479614,0.6408981084823608,0.8700693249702454,0.2865477502346039,0.0,0.0,0.7506306767463684,100.24275207519533,108.0,0.722814679145813,-18094.216796875,453.5366821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,309.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,21070.203125,21240.0,0.0,0.0,0.4059862494468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357474088668823,1.0357586145401,-1.1279418686171994e-05,0.0,0.0004120244120713,0.0,0.0,146.26083374023438,0.0,0.0,0.0,0.6003895401954651,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002881973981857,-2296.63525390625,304.15606689453125,0.6471271514892578,0.1576554328203201,0.1452587693929672,293.3194274902344,297.1499938964844,293.1499938964844,0.0147479278966784,-789.261962890625,303.9498596191406,0.4121294617652893,0.050000000745058,0.050771914422512,293.2205505371094,297.1499938964844,293.1499938964844,0.36049485206604,-4942.39501953125,304.1581726074219,0.908456802368164,0.4443858563899994,0.312548965215683,293.25421142578125,297.1499938964844,293.1499938964844,0.4566117823123932,-8055.18994140625,304.1548156738281,0.9727604985237122,0.5361754298210144,0.5095253586769104,293.1975402832031,297.1499938964844,293.1499938964844,0.0144536793231964,-3713.716064453125,303.8360900878906,0.4121294617652893,0.050000000745058,0.2408401072025299,291.0705261230469,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,291.2646484375,291.0716552734375,1.0,0.3532920479774475,0.7280966639518738,0.7280966639518738,1.0,1.0,-1.5109673738479614,0.6408981084823608,0.8700693249702454,0.2865477502346039,0.0,0.0,0.7506306767463684,100.24275207519533,108.0,0.722814679145813,-18094.216796875,453.5366821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,309.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,21070.203125,21240.0,0.0,0.0,0.4059862494468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357474088668823,1.0357586145401,-1.1279418686171994e-05,0.0,0.0004120244120713,0.0,0.0,146.26083374023438,0.0,0.0,0.0,0.6003895401954651,4.0,0.0,1.0
