time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990633517503738,-2273.6787109375,304.1560974121094,0.6416712403297424,0.1562058925628662,0.144052192568779,293.3301696777344,297.1499938964844,293.1499938964844,0.0145187508314847,-784.195556640625,303.8601989746094,0.4093734920024872,0.050000000745058,0.0508927032351493,293.2209167480469,297.1499938964844,293.1499938964844,0.3580641448497772,-4915.53271484375,304.15948486328125,0.901568591594696,0.4425224959850311,0.3113492429256439,293.25457763671875,297.1499938964844,293.1499938964844,0.4531793296337127,-8005.34716796875,304.1589050292969,0.9656180739402772,0.5334562659263611,0.5070793032646179,293.19989013671875,297.1499938964844,293.1499938964844,0.0144186783581972,-3709.458740234375,303.8135986328125,0.4093734920024872,0.050000000745058,0.2414130717515945,291.0924987792969,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,291.2699584960937,291.0943298339844,1.0,0.3556296825408935,0.7322185635566711,0.7322185635566711,1.0,1.0,-1.5059748888015747,0.6395446062088013,0.8664302229881287,0.286228597164154,0.0,0.0,0.7569043040275574,103.2093276977539,111.0,22.86606216430664,-18086.998046875,458.3517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21065.08203125,21240.0,0.0,0.0,0.4070778489112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540138483047483,1.0540252923965454,-1.15100629045628e-05,0.0,0.0004131322784814,0.0,0.0,152.50552368164062,0.0,0.0,0.0,0.608399510383606,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990633517503738,-2273.6787109375,304.1560974121094,0.6416712403297424,0.1562058925628662,0.144052192568779,293.3301696777344,297.1499938964844,293.1499938964844,0.0145187508314847,-784.195556640625,303.8601989746094,0.4093734920024872,0.050000000745058,0.0508927032351493,293.2209167480469,297.1499938964844,293.1499938964844,0.3580641448497772,-4915.53271484375,304.15948486328125,0.901568591594696,0.4425224959850311,0.3113492429256439,293.25457763671875,297.1499938964844,293.1499938964844,0.4531793296337127,-8005.34716796875,304.1589050292969,0.9656180739402772,0.5334562659263611,0.5070793032646179,293.19989013671875,297.1499938964844,293.1499938964844,0.0144186783581972,-3709.458740234375,303.8135986328125,0.4093734920024872,0.050000000745058,0.2414130717515945,291.0924987792969,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,291.2699584960937,291.0943298339844,1.0,0.3556296825408935,0.7322185635566711,0.7322185635566711,1.0,1.0,-1.5059748888015747,0.6395446062088013,0.8664302229881287,0.286228597164154,0.0,0.0,0.7569043040275574,103.2093276977539,111.0,22.86606216430664,-18086.998046875,458.3517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21065.08203125,21240.0,0.0,0.0,0.4070778489112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540138483047483,1.0540252923965454,-1.15100629045628e-05,0.0,0.0004131322784814,0.0,0.0,152.50552368164062,0.0,0.0,0.0,0.608399510383606,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984794273972511,-2262.7177734375,304.1560363769531,0.6390787363052368,0.1555152684450149,0.143479436635971,293.33599853515625,297.1499938964844,293.1499938964844,0.0143998740240931,-781.5213012695312,303.81304931640625,0.408048927783966,0.050000000745058,0.0509532839059829,293.2211303710937,297.1499938964844,293.1499938964844,0.3568392395973205,-4902.0400390625,304.15997314453125,0.8982914090156555,0.4415859580039978,0.3107451200485229,293.2546691894531,297.1499938964844,293.1499938964844,0.451452761888504,-7980.55224609375,304.160400390625,0.9619997143745422,0.5321155786514282,0.5058774948120117,293.2010803222656,297.1499938964844,293.1499938964844,0.0144003378227353,-3707.24951171875,303.8020324707031,0.408048927783966,0.050000000745058,0.2417004406452179,291.10357666015625,291.1499938964844,260.125,258.6915588378906,279.1913146972656,291.27301025390625,291.1053161621094,1.0,0.3568021655082702,0.7343593239784241,0.7343593239784241,1.0,1.0,-1.5035369396209717,0.6388984322547913,0.8646385073661804,0.2860879600048065,0.0,0.0,0.7588803768157959,104.69859313964844,111.0,26.435029983520508,-18075.138671875,460.7932739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492248535156,308.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,21097.146484375,20160.0,0.0,0.0,0.4076708257198334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603266954421997,1.060338258743286,-1.1598366654652636e-05,0.0,0.0004137340583838,0.0,0.0,154.7817840576172,0.0,0.0,0.0,0.5962604880332947,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.098078653216362,-2255.48291015625,304.1556701660156,0.636570930480957,0.1548480242490768,0.1429272592067718,293.3419494628906,297.1499938964844,293.1499938964844,0.0143057890236377,-779.94189453125,303.7640380859375,0.4067555963993072,0.050000000745058,0.0510139539837837,293.2212829589844,297.1499938964844,293.1499938964844,0.35620978474617,-4895.576171875,304.1592712402344,0.8950666189193726,0.4406526684761047,0.3101406991481781,293.2546691894531,297.1499938964844,293.1499938964844,0.4504678547382355,-7967.1123046875,304.1602783203125,0.958358883857727,0.5307914614677429,0.5046874284744263,293.2023010253906,297.1499938964844,293.1499938964844,0.014408684335649,-3710.578369140625,303.7896728515625,0.4067555963993072,0.050000000745058,0.2419882267713546,291.0966491699219,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,291.2763061523437,291.0941772460937,1.0,0.3579760789871216,0.7365549802780151,0.7365549802780151,1.0,1.0,-1.5011379718780518,0.6382724046707153,0.8628656268119812,0.2859595715999603,0.0,0.0,0.7629081606864929,106.19086456298828,114.0,-4.060833930969238,-17976.8046875,463.2552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,308.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,20274.572265625,20160.0,0.0,0.0,0.4081188142299652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045287847518921,1.045299053192139,-1.1220050510019064e-05,0.0,0.0004141887184232,0.0,0.0,147.79946899414062,0.0,0.0,0.0,0.6016435027122498,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971090346574783,-2237.383544921875,304.1554260253906,0.6318041682243347,0.15359628200531,0.1418925672769546,293.3541564941406,297.1499938964844,293.1499938964844,0.0140745872631669,-774.9109497070312,303.6630859375,0.4042524099349975,0.050000000745058,0.0511352904140949,293.2215576171875,297.1499938964844,293.1499938964844,0.3541497588157654,-4873.05029296875,304.1596984863281,0.8887951970100403,0.4387950003147125,0.3089417517185211,293.2543334960937,297.1499938964844,293.1499938964844,0.4475221931934356,-7925.34130859375,304.1618347167969,0.9510676860809326,0.528204619884491,0.5023682117462158,293.2047424316406,297.1499938964844,293.1499938964844,0.0143857430666685,-3709.2177734375,303.7649230957031,0.4042524099349975,0.050000000745058,0.2425637990236282,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,291.2835998535156,291.10675048828125,1.0,0.3603281676769256,0.7411148548126221,0.7411148548126221,1.0,1.0,-1.4965088367462158,0.6371031999588013,0.8594055771827698,0.2857518196105957,0.0,0.0,0.7690370082855225,109.17877197265624,117.0,18.02975273132324,-17984.640625,468.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,308.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.32421875,20160.0,0.0,0.0,0.408908486366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572137832641602,1.0572251081466677,-1.1322730642859824e-05,0.0,0.0004149901214987,0.0,0.0,151.43275451660156,0.0,0.0,0.0,0.6065374612808228,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971090346574783,-2237.383544921875,304.1554260253906,0.6318041682243347,0.15359628200531,0.1418925672769546,293.3541564941406,297.1499938964844,293.1499938964844,0.0140745872631669,-774.9109497070312,303.6630859375,0.4042524099349975,0.050000000745058,0.0511352904140949,293.2215576171875,297.1499938964844,293.1499938964844,0.3541497588157654,-4873.05029296875,304.1596984863281,0.8887951970100403,0.4387950003147125,0.3089417517185211,293.2543334960937,297.1499938964844,293.1499938964844,0.4475221931934356,-7925.34130859375,304.1618347167969,0.9510676860809326,0.528204619884491,0.5023682117462158,293.2047424316406,297.1499938964844,293.1499938964844,0.0143857430666685,-3709.2177734375,303.7649230957031,0.4042524099349975,0.050000000745058,0.2425637990236282,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,291.2835998535156,291.10675048828125,1.0,0.3603281676769256,0.7411148548126221,0.7411148548126221,1.0,1.0,-1.4965088367462158,0.6371031999588013,0.8594055771827698,0.2857518196105957,0.0,0.0,0.7690370082855225,109.17877197265624,117.0,18.02975273132324,-17984.640625,468.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,308.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.32421875,20160.0,0.0,0.0,0.408908486366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572137832641602,1.0572251081466677,-1.1322730642859824e-05,0.0,0.0004149901214987,0.0,0.0,151.43275451660156,0.0,0.0,0.0,0.6065374612808228,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961076021194458,-2218.445068359375,304.1552734375,0.6273328065872192,0.1524537503719329,0.1409600526094436,293.366455078125,297.1499938964844,293.1499938964844,0.0138183897361159,-768.7232055664062,303.5586853027344,0.4018308222293854,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.3516250848770141,-4845.15966796875,304.1606750488281,0.8827281594276428,0.4369210302829742,0.3077337443828583,293.2539367675781,297.1499938964844,293.1499938964844,0.4440166056156158,-7875.48486328125,304.1636962890625,0.9437713623046876,0.5256441831588745,0.5000834465026855,293.207275390625,297.1499938964844,293.1499938964844,0.0143389711156487,-3703.308837890625,303.7396850585937,0.4018308222293854,0.050000000745058,0.2431404143571853,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,291.2904052734375,291.13140869140625,1.0,0.3626819849014282,0.7458463907241821,0.7458463907241821,1.0,1.0,-1.4920344352722168,0.6359993815422058,0.8560349941253662,0.2855794727802276,0.0,0.0,0.770071268081665,112.1754379272461,120.0,29.090377807617188,-17972.28125,473.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,20109.4296875,19080.0,0.0,0.0,0.409637987613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630404949188232,1.06305193901062,-1.140998756454792e-05,0.0,0.0004157304647378,0.0,0.0,153.58526611328125,0.0,0.0,0.0,0.5941621661186218,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961076021194458,-2218.445068359375,304.1552734375,0.6273328065872192,0.1524537503719329,0.1409600526094436,293.366455078125,297.1499938964844,293.1499938964844,0.0138183897361159,-768.7232055664062,303.5586853027344,0.4018308222293854,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.3516250848770141,-4845.15966796875,304.1606750488281,0.8827281594276428,0.4369210302829742,0.3077337443828583,293.2539367675781,297.1499938964844,293.1499938964844,0.4440166056156158,-7875.48486328125,304.1636962890625,0.9437713623046876,0.5256441831588745,0.5000834465026855,293.207275390625,297.1499938964844,293.1499938964844,0.0143389711156487,-3703.308837890625,303.7396850585937,0.4018308222293854,0.050000000745058,0.2431404143571853,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,291.2904052734375,291.13140869140625,1.0,0.3626819849014282,0.7458463907241821,0.7458463907241821,1.0,1.0,-1.4920344352722168,0.6359993815422058,0.8560349941253662,0.2855794727802276,0.0,0.0,0.770071268081665,112.1754379272461,120.0,29.090377807617188,-17972.28125,473.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,20109.4296875,19080.0,0.0,0.0,0.409637987613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630404949188232,1.06305193901062,-1.140998756454792e-05,0.0,0.0004157304647378,0.0,0.0,153.58526611328125,0.0,0.0,0.0,0.5941621661186218,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954664647579193,-2206.776123046875,304.15460205078125,0.6230733394622803,0.1513950377702713,0.1401070058345794,293.37860107421875,297.1499938964844,293.1499938964844,0.0136045152321457,-764.3910522460938,303.4489440917969,0.3994636833667755,0.050000000745058,0.0513785444200038,293.2220458984375,297.1499938964844,293.1499938964844,0.350171834230423,-4829.86572265625,304.1595458984375,0.87687748670578,0.4350593984127044,0.3065283000469208,293.2533264160156,297.1499938964844,293.1499938964844,0.4418612122535705,-7846.1494140625,304.1627502441406,0.9365372061729432,0.5231306552886963,0.4978347718715668,293.2098693847656,297.1499938964844,293.1499938964844,0.014338569715619,-3707.198486328125,303.7121887207031,0.3994636833667755,0.050000000745058,0.243717685341835,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,291.2967834472656,291.1199951171875,1.0,0.3650340139865875,0.7507343888282776,0.7507343888282776,1.0,1.0,-1.4877026081085205,0.6349490284919739,0.8527536392211914,0.2854326963424682,0.0,0.0,0.7748997807502747,115.17852020263672,123.0,3.325994968414306,-17875.630859375,478.4673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,308.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,19107.46484375,19080.0,0.0,0.0,0.4098448157310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444999933242798,1.0445109605789185,-1.0946112524834462e-05,0.0,0.0004159403906669,0.0,0.0,145.03199768066406,0.0,0.0,0.0,0.5975943803787231,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954664647579193,-2206.776123046875,304.15460205078125,0.6230733394622803,0.1513950377702713,0.1401070058345794,293.37860107421875,297.1499938964844,293.1499938964844,0.0136045152321457,-764.3910522460938,303.4489440917969,0.3994636833667755,0.050000000745058,0.0513785444200038,293.2220458984375,297.1499938964844,293.1499938964844,0.350171834230423,-4829.86572265625,304.1595458984375,0.87687748670578,0.4350593984127044,0.3065283000469208,293.2533264160156,297.1499938964844,293.1499938964844,0.4418612122535705,-7846.1494140625,304.1627502441406,0.9365372061729432,0.5231306552886963,0.4978347718715668,293.2098693847656,297.1499938964844,293.1499938964844,0.014338569715619,-3707.198486328125,303.7121887207031,0.3994636833667755,0.050000000745058,0.243717685341835,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,291.2967834472656,291.1199951171875,1.0,0.3650340139865875,0.7507343888282776,0.7507343888282776,1.0,1.0,-1.4877026081085205,0.6349490284919739,0.8527536392211914,0.2854326963424682,0.0,0.0,0.7748997807502747,115.17852020263672,123.0,3.325994968414306,-17875.630859375,478.4673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,308.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,19107.46484375,19080.0,0.0,0.0,0.4098448157310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444999933242798,1.0445109605789185,-1.0946112524834462e-05,0.0,0.0004159403906669,0.0,0.0,145.03199768066406,0.0,0.0,0.0,0.5975943803787231,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946172401309013,-2190.671630859375,304.15447998046875,0.6189493536949158,0.1504022926092147,0.1393190175294876,293.3905029296875,297.1499938964844,293.1499938964844,0.0133467698469758,-757.8928833007812,303.3376770019531,0.3971231877803802,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477603197097778,-4803.18994140625,304.160400390625,0.8712396621704102,0.4331938326358795,0.305326759815216,293.2527160644531,297.1499938964844,293.1499938964844,0.4385318160057068,-7798.92236328125,304.1640625,0.9294294118881226,0.5206381678581238,0.4956183731555938,293.2124938964844,297.1499938964844,293.1499938964844,0.0142903504893183,-3701.463623046875,303.68487548828125,0.3971231877803802,0.050000000745058,0.2442956864833831,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,291.3032531738281,291.142333984375,1.0,0.367381751537323,0.7558071613311768,0.7558071613311768,1.0,1.0,-1.4834935665130615,0.6339461803436279,0.8495473861694336,0.2853111326694488,0.0,0.0,0.7748338580131531,118.1880111694336,126.0,23.508241653442383,-17876.107421875,483.6565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,308.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19075.85546875,19080.0,0.0,0.0,0.4098450839519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466762781143188,1.0466872453689575,-1.0966599802486598e-05,0.0,0.0004159406817052,0.0,0.0,145.7016143798828,0.0,0.0,0.0,0.5983526706695557,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946172401309013,-2190.671630859375,304.15447998046875,0.6189493536949158,0.1504022926092147,0.1393190175294876,293.3905029296875,297.1499938964844,293.1499938964844,0.0133467698469758,-757.8928833007812,303.3376770019531,0.3971231877803802,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477603197097778,-4803.18994140625,304.160400390625,0.8712396621704102,0.4331938326358795,0.305326759815216,293.2527160644531,297.1499938964844,293.1499938964844,0.4385318160057068,-7798.92236328125,304.1640625,0.9294294118881226,0.5206381678581238,0.4956183731555938,293.2124938964844,297.1499938964844,293.1499938964844,0.0142903504893183,-3701.463623046875,303.68487548828125,0.3971231877803802,0.050000000745058,0.2442956864833831,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,291.3032531738281,291.142333984375,1.0,0.367381751537323,0.7558071613311768,0.7558071613311768,1.0,1.0,-1.4834935665130615,0.6339461803436279,0.8495473861694336,0.2853111326694488,0.0,0.0,0.7748338580131531,118.1880111694336,126.0,23.508241653442383,-17876.107421875,483.6565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,308.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19075.85546875,19080.0,0.0,0.0,0.4098450839519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466762781143188,1.0466872453689575,-1.0966599802486598e-05,0.0,0.0004159406817052,0.0,0.0,145.7016143798828,0.0,0.0,0.0,0.5983526706695557,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942067429423332,-2182.880126953125,304.1544189453125,0.6169052720069885,0.1499206125736236,0.1389403939247131,293.3963317871094,297.1499938964844,293.1499938964844,0.0132180219516158,-754.5731201171875,303.281005859375,0.395953357219696,0.050000000745058,0.0515614449977874,293.22235107421875,297.1499938964844,293.1499938964844,0.3465474843978882,-4789.794921875,304.16070556640625,0.8684918284416199,0.4322573244571686,0.3047226071357727,293.2524108886719,297.1499938964844,293.1499938964844,0.4368619620800018,-7775.30029296875,304.16455078125,0.9259350895881652,0.5193951725959778,0.4945123195648193,293.2138061523437,297.1499938964844,293.1499938964844,0.0142654161900281,-3698.49560546875,303.6709289550781,0.395953357219696,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,291.306396484375,291.1531677246094,1.0,0.3685523271560669,0.7584123015403748,0.7584123015403748,1.0,1.0,-1.4814069271087646,0.6334487795829773,0.8479581475257874,0.2852516174316406,0.0,0.0,0.7736261487007141,119.69646453857422,126.0,26.34374618530273,-17866.31640625,486.2580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089599609375,309.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,19101.998046875,18000.0,0.0,0.0,0.4097753465175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454639196395874,1.045474886894226,-1.0957109225273598e-05,0.0,0.0004158699011895,0.0,0.0,145.3465576171875,0.0,0.0,0.0,0.5828046202659607,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939772054553031,-2178.818603515625,304.1540222167969,0.6148629784584045,0.1494507938623428,0.1385710090398788,293.40203857421875,297.1499938964844,293.1499938964844,0.0131132332608103,-752.4235229492188,303.2222595214844,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459688127040863,-4783.921875,304.1597900390625,0.8657951354980469,0.4313248693943023,0.3041186034679413,293.2521057128906,297.1499938964844,293.1499938964844,0.435983657836914,-7763.76416015625,304.1634521484375,0.9224987030029296,0.5181620717048645,0.4934110939502716,293.2151184082031,297.1499938964844,293.1499938964844,0.0142687847837805,-3701.537109375,303.6559753417969,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429138183594,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,291.3096008300781,291.1398620605469,1.0,0.3697204887866974,0.7610680460929871,0.7610680460929871,1.0,1.0,-1.479337453842163,0.6329569220542908,0.8463805317878723,0.2851947247982025,0.0,0.0,0.7747061848640442,121.20582580566406,129.0,-7.966582298278809,-17760.708984375,488.8632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,308.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18293.5703125,18000.0,0.0,0.0,0.4094947278499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218230485916138,1.0218335390090942,-1.0477506293682382e-05,0.0,0.0004155850911047,0.0,0.0,135.803466796875,0.0,0.0,0.0,0.5841710567474365,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933563411235809,-2167.23974609375,304.1537475585937,0.6107699871063232,0.1485524475574493,0.1378680914640426,293.4131774902344,297.1499938964844,293.1499938964844,0.0128777576610445,-746.639892578125,303.1039428710937,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.344142198562622,-4764.0224609375,304.1596374511719,0.8605701923370361,0.4294739961624145,0.3029233515262604,293.2513427734375,297.1499938964844,293.1499938964844,0.433415800333023,-7727.91015625,304.1633605957031,0.9158644080162048,0.5157286524772644,0.491244375705719,293.2177124023437,297.1499938964844,293.1499938964844,0.0142424842342734,-3700.67822265625,303.6262512207031,0.3924198448657989,0.050000000745058,0.2454536706209182,291.14373779296875,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,291.3160095214844,291.1453552246094,1.0,0.372050940990448,0.7665347456932068,0.7665347456932068,1.0,1.0,-1.4752987623214722,0.6320111751556396,0.8432875275611877,0.285100907087326,0.0,0.0,0.7761138677597046,124.2226104736328,132.0,10.183076858520508,-17762.75,494.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.783203125,18000.0,0.0,0.0,0.408679336309433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020227074623108,1.0202374458312988,-1.0399190614407416e-05,0.0,0.0004147575818933,0.0,0.0,134.74630737304688,0.0,0.0,0.0,0.5829046368598938,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933563411235809,-2167.23974609375,304.1537475585937,0.6107699871063232,0.1485524475574493,0.1378680914640426,293.4131774902344,297.1499938964844,293.1499938964844,0.0128777576610445,-746.639892578125,303.1039428710937,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.344142198562622,-4764.0224609375,304.1596374511719,0.8605701923370361,0.4294739961624145,0.3029233515262604,293.2513427734375,297.1499938964844,293.1499938964844,0.433415800333023,-7727.91015625,304.1633605957031,0.9158644080162048,0.5157286524772644,0.491244375705719,293.2177124023437,297.1499938964844,293.1499938964844,0.0142424842342734,-3700.67822265625,303.6262512207031,0.3924198448657989,0.050000000745058,0.2454536706209182,291.14373779296875,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,291.3160095214844,291.1453552246094,1.0,0.372050940990448,0.7665347456932068,0.7665347456932068,1.0,1.0,-1.4752987623214722,0.6320111751556396,0.8432875275611877,0.285100907087326,0.0,0.0,0.7761138677597046,124.2226104736328,132.0,10.183076858520508,-17762.75,494.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.783203125,18000.0,0.0,0.0,0.408679336309433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020227074623108,1.0202374458312988,-1.0399190614407416e-05,0.0,0.0004147575818933,0.0,0.0,134.74630737304688,0.0,0.0,0.0,0.5829046368598938,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926523581147193,-2153.861572265625,304.1536560058594,0.6067159175872803,0.1477089822292328,0.1372141540050506,293.4238586425781,297.1499938964844,293.1499938964844,0.0126239852979779,-739.7371215820312,302.9846496582031,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418433964252472,-4738.5771484375,304.1602478027344,0.8555322289466858,0.4276119470596313,0.3017229437828064,293.25067138671875,297.1499938964844,293.1499938964844,0.430274099111557,-7683.4072265625,304.16412353515625,0.9095785617828368,0.5132981538772583,0.4890857338905334,293.2202453613281,297.1499938964844,293.1499938964844,0.0141919841989874,-3695.0166015625,303.5965881347656,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625366210937,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,291.3226013183594,291.1639404296875,1.0,0.3743717670440674,0.7722309827804565,0.7722309827804565,1.0,1.0,-1.4713226556777954,0.6310846209526062,0.840238094329834,0.2850175499916076,0.0,0.0,0.7731486558914185,127.24250793457033,135.0,20.606163024902344,-17745.140625,499.3512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,309.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8671875,18000.0,0.0,0.0,0.4077326655387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159859657287598,1.0159962177276611,-1.0351516721129885e-05,0.0,0.0004137968353461,0.0,0.0,133.42835998535156,0.0,0.0,0.0,0.5809218287467957,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926523581147193,-2153.861572265625,304.1536560058594,0.6067159175872803,0.1477089822292328,0.1372141540050506,293.4238586425781,297.1499938964844,293.1499938964844,0.0126239852979779,-739.7371215820312,302.9846496582031,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418433964252472,-4738.5771484375,304.1602478027344,0.8555322289466858,0.4276119470596313,0.3017229437828064,293.25067138671875,297.1499938964844,293.1499938964844,0.430274099111557,-7683.4072265625,304.16412353515625,0.9095785617828368,0.5132981538772583,0.4890857338905334,293.2202453613281,297.1499938964844,293.1499938964844,0.0141919841989874,-3695.0166015625,303.5965881347656,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625366210937,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,291.3226013183594,291.1639404296875,1.0,0.3743717670440674,0.7722309827804565,0.7722309827804565,1.0,1.0,-1.4713226556777954,0.6310846209526062,0.840238094329834,0.2850175499916076,0.0,0.0,0.7731486558914185,127.24250793457033,135.0,20.606163024902344,-17745.140625,499.3512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,309.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8671875,18000.0,0.0,0.0,0.4077326655387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159859657287598,1.0159962177276611,-1.0351516721129885e-05,0.0,0.0004137968353461,0.0,0.0,133.42835998535156,0.0,0.0,0.0,0.5809218287467957,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920336097478866,-2142.15966796875,304.1534729003906,0.6027722358703613,0.1469233930110931,0.1366114765405655,293.43408203125,297.1499938964844,293.1499938964844,0.0123774241656064,-732.9581909179688,302.8627624511719,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396927714347839,-4714.90869140625,304.160400390625,0.8506795167922974,0.4257529079914093,0.3005218803882599,293.25,297.1499938964844,293.1499938964844,0.4273281991481781,-7641.93115234375,304.164306640625,0.903740406036377,0.5108860731124878,0.4869400858879089,293.22271728515625,297.1499938964844,293.1499938964844,0.0141466269269585,-3690.577880859375,303.5660095214844,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,291.3292236328125,291.1771240234375,1.0,0.3766824305057525,0.7781699299812317,0.7781699299812317,1.0,1.0,-1.4674227237701416,0.6301822662353516,0.8372405171394348,0.2849471569061279,0.0,0.0,0.7686509490013123,130.26295471191406,138.0,17.978042602539062,-17706.3984375,504.6140747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,309.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.814453125,18000.0,0.0,0.0,0.4066201746463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079693794250488,1.0079796314239502,-1.0261120223731268e-05,0.0,0.0004126677813474,0.0,0.0,130.9555206298828,0.0,0.0,0.0,0.5772989988327026,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920336097478866,-2142.15966796875,304.1534729003906,0.6027722358703613,0.1469233930110931,0.1366114765405655,293.43408203125,297.1499938964844,293.1499938964844,0.0123774241656064,-732.9581909179688,302.8627624511719,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396927714347839,-4714.90869140625,304.160400390625,0.8506795167922974,0.4257529079914093,0.3005218803882599,293.25,297.1499938964844,293.1499938964844,0.4273281991481781,-7641.93115234375,304.164306640625,0.903740406036377,0.5108860731124878,0.4869400858879089,293.22271728515625,297.1499938964844,293.1499938964844,0.0141466269269585,-3690.577880859375,303.5660095214844,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,291.3292236328125,291.1771240234375,1.0,0.3766824305057525,0.7781699299812317,0.7781699299812317,1.0,1.0,-1.4674227237701416,0.6301822662353516,0.8372405171394348,0.2849471569061279,0.0,0.0,0.7686509490013123,130.26295471191406,138.0,17.978042602539062,-17706.3984375,504.6140747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,309.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.814453125,18000.0,0.0,0.0,0.4066201746463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079693794250488,1.0079796314239502,-1.0261120223731268e-05,0.0,0.0004126677813474,0.0,0.0,130.9555206298828,0.0,0.0,0.0,0.5772989988327026,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.091510534286499,-2132.3427734375,304.1531982421875,0.5989503264427185,0.1461982578039169,0.1360620558261871,293.4438171386719,297.1499938964844,293.1499938964844,0.012139406055212,-726.378173828125,302.7383117675781,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.33773934841156,-4693.544921875,304.1601867675781,0.8460096120834351,0.423904687166214,0.2993272244930267,293.249267578125,297.1499938964844,293.1499938964844,0.4246414601802826,-7604.33935546875,304.1640014648437,0.8983038663864136,0.5085011720657349,0.4848182201385498,293.2251281738281,297.1499938964844,293.1499938964844,0.0141079695895314,-3687.6962890625,303.5345458984375,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,291.3358154296875,291.1839294433594,1.0,0.3789838254451751,0.7843597531318665,0.7843597531318665,1.0,1.0,-1.4636220932006836,0.6293127536773682,0.8343093395233154,0.2848942875862121,0.0,0.0,0.7636213302612305,133.281982421875,126.0,10.920802116394045,-17656.041015625,509.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.267578125,18000.0,0.0,0.0,0.4053240120410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978024959564208,0.9978126287460328,-1.0141911843675189e-05,0.0,0.0004113523464184,0.0,0.0,127.81725311279295,0.0,0.0,0.0,0.5727065205574036,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.091510534286499,-2132.3427734375,304.1531982421875,0.5989503264427185,0.1461982578039169,0.1360620558261871,293.4438171386719,297.1499938964844,293.1499938964844,0.012139406055212,-726.378173828125,302.7383117675781,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.33773934841156,-4693.544921875,304.1601867675781,0.8460096120834351,0.423904687166214,0.2993272244930267,293.249267578125,297.1499938964844,293.1499938964844,0.4246414601802826,-7604.33935546875,304.1640014648437,0.8983038663864136,0.5085011720657349,0.4848182201385498,293.2251281738281,297.1499938964844,293.1499938964844,0.0141079695895314,-3687.6962890625,303.5345458984375,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,291.3358154296875,291.1839294433594,1.0,0.3789838254451751,0.7843597531318665,0.7843597531318665,1.0,1.0,-1.4636220932006836,0.6293127536773682,0.8343093395233154,0.2848942875862121,0.0,0.0,0.7636213302612305,133.281982421875,126.0,10.920802116394045,-17656.041015625,509.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.267578125,18000.0,0.0,0.0,0.4053240120410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978024959564208,0.9978126287460328,-1.0141911843675189e-05,0.0,0.0004113523464184,0.0,0.0,127.81725311279295,0.0,0.0,0.0,0.5727065205574036,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912246778607368,-2126.992431640625,304.15313720703125,0.5987648963928223,0.1458707600831985,0.1357404589653015,293.4483947753906,297.1499938964844,293.1499938964844,0.0119961500167846,-722.1009521484375,302.6754455566406,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367498517036438,-4682.70703125,304.1601257324219,0.8458396196365356,0.422993928194046,0.2986796200275421,293.24884033203125,297.1499938964844,293.1499938964844,0.4233026206493377,-7585.57568359375,304.1639099121094,0.8980618715286255,0.507327139377594,0.4836946725845337,293.22625732421875,297.1499938964844,293.1499938964844,0.0140557754784822,-3681.404296875,303.5187072753906,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,291.33905029296875,291.1858215332031,1.0,0.3780507445335388,0.7875996828079224,0.7875996828079224,1.0,1.0,-1.46101176738739,0.6285496354103088,0.8324621319770813,0.2846976518630981,0.0,0.0,0.7610625624656677,132.8726806640625,126.0,8.343626022338867,-17623.474609375,507.3377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18116.634765625,18000.0,0.0,0.0,0.4046041071414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923872947692872,0.9923973679542542,-1.007745504466584e-05,0.0,0.0004106217238586,0.0,0.0,126.15520477294922,0.0,0.0,0.0,0.5702581405639648,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909261703491211,-2121.399169921875,304.1531066894531,0.5996993184089661,0.1455855071544647,0.1354065686464309,293.4527587890625,297.1499938964844,293.1499938964844,0.0118379276245832,-717.1504516601562,302.612548828125,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357227146625519,-4671.42431640625,304.16015625,0.8470305800437927,0.4221049845218658,0.2980094850063324,293.2483215332031,297.1499938964844,293.1499938964844,0.4219259321689605,-7566.21923828125,304.16387939453125,0.8993793725967407,0.5061760544776917,0.4825424253940582,293.2272644042969,297.1499938964844,293.1499938964844,0.0139818787574768,-3671.72802734375,303.5030212402344,0.3866575360298157,0.050000000745058,0.2468287050724029,291.18768310546875,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,291.3421936035156,291.18804931640625,1.0,0.3762121498584747,0.7909425497055054,0.7909425497055054,1.0,1.0,-1.4579980373382568,0.6276038289070129,0.8303942680358887,0.2843932807445526,0.0,0.0,0.7583305835723877,131.25714111328125,114.0,7.358611106872559,-17587.025390625,501.5530395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,309.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18121.6796875,18000.0,0.0,0.0,0.4038273990154266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867558479309082,0.9867658019065856,-1.0010914593294729e-05,0.0,0.0004098334466107,0.0,0.0,124.4446258544922,0.0,0.0,0.0,0.5677083730697632,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903520658612251,-2110.64697265625,304.15301513671875,0.6039338707923889,0.1451388895511627,0.134764015674591,293.4605712890625,297.1499938964844,293.1499938964844,0.0114997318014502,-706.0626220703125,302.4869079589844,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336472511291504,-4648.60009765625,304.16021728515625,0.8523033261299133,0.4203905463218689,0.296646237373352,293.2470397949219,297.1499938964844,293.1499938964844,0.4191579222679138,-7527.2431640625,304.1638488769531,0.9053170680999756,0.5039411187171936,0.4802099168300628,293.2288513183594,297.1499938964844,293.1499938964844,0.0137960407882928,-3646.253662109375,303.4722900390625,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,291.3480529785156,291.19219970703125,1.0,0.3704089224338531,0.7979245185852051,0.7979245185852051,1.0,1.0,-1.4513092041015625,0.6254051923751831,0.8259040713310242,0.2836130559444427,0.0,0.0,0.7524481415748596,125.70003509521484,102.0,5.962952136993408,-17504.92578125,483.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.955078125,18000.0,0.0,0.0,0.4020928740501404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744807481765748,0.9744906425476074,-9.867726475931704e-06,0.0,0.0004080731305293,0.0,0.0,120.7794952392578,0.0,0.0,0.0,0.5621736645698547,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903520658612251,-2110.64697265625,304.15301513671875,0.6039338707923889,0.1451388895511627,0.134764015674591,293.4605712890625,297.1499938964844,293.1499938964844,0.0114997318014502,-706.0626220703125,302.4869079589844,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336472511291504,-4648.60009765625,304.16021728515625,0.8523033261299133,0.4203905463218689,0.296646237373352,293.2470397949219,297.1499938964844,293.1499938964844,0.4191579222679138,-7527.2431640625,304.1638488769531,0.9053170680999756,0.5039411187171936,0.4802099168300628,293.2288513183594,297.1499938964844,293.1499938964844,0.0137960407882928,-3646.253662109375,303.4722900390625,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,291.3480529785156,291.19219970703125,1.0,0.3704089224338531,0.7979245185852051,0.7979245185852051,1.0,1.0,-1.4513092041015625,0.6254051923751831,0.8259040713310242,0.2836130559444427,0.0,0.0,0.7524481415748596,125.70003509521484,102.0,5.962952136993408,-17504.92578125,483.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.955078125,18000.0,0.0,0.0,0.4020928740501404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744807481765748,0.9744906425476074,-9.867726475931704e-06,0.0,0.0004080731305293,0.0,0.0,120.7794952392578,0.0,0.0,0.0,0.5621736645698547,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898366943001747,-2101.015869140625,304.1528625488281,0.6106702089309692,0.1448436081409454,0.1341816037893295,293.4671630859375,297.1499938964844,293.1499938964844,0.0111499186605215,-694.019287109375,302.36187744140625,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315975964069366,-4626.060546875,304.1602478027344,0.8608742356300354,0.4187527596950531,0.295275866985321,293.2455444335937,297.1499938964844,293.1499938964844,0.4164319932460785,-7488.8466796875,304.1637878417969,0.9155306220054626,0.501789391040802,0.4778734147548675,293.2298889160156,297.1499938964844,293.1499938964844,0.013579742051661,-3615.58544921875,303.4425354003906,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,291.3531799316406,291.1951904296875,1.0,0.3625406324863434,0.8052937984466553,0.8052937984466553,1.0,1.0,-1.444098711013794,0.6229565739631653,0.8211421966552734,0.2826916575431824,0.0,0.0,0.7462255358695984,118.00357055664062,90.0,4.385459899902344,-17414.376953125,460.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,309.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.080078125,18000.0,0.0,0.0,0.4001077711582184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611498713493348,0.9611595869064332,-9.713323379401118e-06,0.0,0.0004060585342813,0.0,0.0,116.88105010986328,0.0,0.0,0.0,0.556185245513916,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898366943001747,-2101.015869140625,304.1528625488281,0.6106702089309692,0.1448436081409454,0.1341816037893295,293.4671630859375,297.1499938964844,293.1499938964844,0.0111499186605215,-694.019287109375,302.36187744140625,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315975964069366,-4626.060546875,304.1602478027344,0.8608742356300354,0.4187527596950531,0.295275866985321,293.2455444335937,297.1499938964844,293.1499938964844,0.4164319932460785,-7488.8466796875,304.1637878417969,0.9155306220054626,0.501789391040802,0.4778734147548675,293.2298889160156,297.1499938964844,293.1499938964844,0.013579742051661,-3615.58544921875,303.4425354003906,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,291.3531799316406,291.1951904296875,1.0,0.3625406324863434,0.8052937984466553,0.8052937984466553,1.0,1.0,-1.444098711013794,0.6229565739631653,0.8211421966552734,0.2826916575431824,0.0,0.0,0.7462255358695984,118.00357055664062,90.0,4.385459899902344,-17414.376953125,460.8869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,309.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.080078125,18000.0,0.0,0.0,0.4001077711582184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611498713493348,0.9611595869064332,-9.713323379401118e-06,0.0,0.0004060585342813,0.0,0.0,116.88105010986328,0.0,0.0,0.0,0.556185245513916,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893938839435577,-2092.766357421875,304.15264892578125,0.6191537380218506,0.1446817964315414,0.1336735188961029,293.47247314453125,297.1499938964844,293.1499938964844,0.010801806114614,-681.5247802734375,302.23785400390625,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3296025693416595,-4604.13330078125,304.16015625,0.8725003600120544,0.4171806573867798,0.2939144968986511,293.24383544921875,297.1499938964844,293.1499938964844,0.4137810170650482,-7451.51513671875,304.1636047363281,0.9298158884048462,0.4997116029262543,0.4755562841892242,293.2303771972656,297.1499938964844,293.1499938964844,0.0133490180596709,-3582.076416015625,303.4137878417969,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967163085937,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,291.3575439453125,291.19677734375,1.0,0.353235512971878,0.8130404949188232,0.8130404949188232,1.0,1.0,-1.4366517066955566,0.6203826069831848,0.8162690997123718,0.281696617603302,0.0,0.0,0.7398651838302612,108.98248291015624,78.0,2.503394842147827,-17318.572265625,434.7020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590576171875,309.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18150.51953125,18000.0,0.0,0.0,0.3978784382343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471867084503174,0.9471962451934814,-9.55274299485609e-06,0.0,0.0004037960316054,0.0,0.0,112.88746643066406,0.0,0.0,0.0,0.5499341487884521,4.0,0.0,1.0
