time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893938839435577,-2092.766357421875,304.15264892578125,0.6191537380218506,0.1446817964315414,0.1336735188961029,293.47247314453125,297.1499938964844,293.1499938964844,0.010801806114614,-681.5247802734375,302.23785400390625,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3296025693416595,-4604.13330078125,304.16015625,0.8725003600120544,0.4171806573867798,0.2939144968986511,293.24383544921875,297.1499938964844,293.1499938964844,0.4137810170650482,-7451.51513671875,304.1636047363281,0.9298158884048462,0.4997116029262543,0.4755562841892242,293.2303771972656,297.1499938964844,293.1499938964844,0.0133490180596709,-3582.076416015625,303.4137878417969,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967163085937,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,291.3575439453125,291.19677734375,1.0,0.353235512971878,0.8130404949188232,0.8130404949188232,1.0,1.0,-1.4366517066955566,0.6203826069831848,0.8162690997123718,0.281696617603302,0.0,0.0,0.7398651838302612,108.98248291015624,78.0,2.503394842147827,-17318.572265625,434.7020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590576171875,309.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18150.51953125,18000.0,0.0,0.0,0.3978784382343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471867084503174,0.9471962451934814,-9.55274299485609e-06,0.0,0.0004037960316054,0.0,0.0,112.88746643066406,0.0,0.0,0.0,0.5499341487884521,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890292897820472,-2086.003662109375,304.1523742675781,0.6291334629058838,0.1446388363838195,0.1332452744245529,293.4765625,297.1499938964844,293.1499938964844,0.0104631092399358,-668.90478515625,302.1152038574219,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276776075363159,-4582.99072265625,304.15997314453125,0.8872420191764832,0.4156649112701416,0.2925706505775451,293.2420349121094,297.1499938964844,293.1499938964844,0.4112229347229004,-7415.5048828125,304.163330078125,0.9474436044692992,0.4976991713047027,0.4732710719108581,293.2304382324219,297.1499938964844,293.1499938964844,0.0131137315183877,-3547.220703125,303.385986328125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1968994140625,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,291.361083984375,291.19683837890625,1.0,0.3428778052330017,0.821155846118927,0.821155846118927,1.0,1.0,-1.4291447401046753,0.6177593469619751,0.811385452747345,0.2806683778762817,0.0,0.0,0.7335829734802246,99.1713638305664,66.0,0.4599804282188415,-17219.876953125,406.8208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64764404296875,309.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.775390625,18000.0,0.0,0.0,0.3954288065433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933072865009308,0.9330822229385376,-9.391651474288665e-06,0.0,0.0004013099824078,0.0,0.0,108.94332122802734,0.0,0.0,0.0,0.543637752532959,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890292897820472,-2086.003662109375,304.1523742675781,0.6291334629058838,0.1446388363838195,0.1332452744245529,293.4765625,297.1499938964844,293.1499938964844,0.0104631092399358,-668.90478515625,302.1152038574219,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276776075363159,-4582.99072265625,304.15997314453125,0.8872420191764832,0.4156649112701416,0.2925706505775451,293.2420349121094,297.1499938964844,293.1499938964844,0.4112229347229004,-7415.5048828125,304.163330078125,0.9474436044692992,0.4976991713047027,0.4732710719108581,293.2304382324219,297.1499938964844,293.1499938964844,0.0131137315183877,-3547.220703125,303.385986328125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1968994140625,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,291.361083984375,291.19683837890625,1.0,0.3428778052330017,0.821155846118927,0.821155846118927,1.0,1.0,-1.4291447401046753,0.6177593469619751,0.811385452747345,0.2806683778762817,0.0,0.0,0.7335829734802246,99.1713638305664,66.0,0.4599804282188415,-17219.876953125,406.8208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64764404296875,309.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.775390625,18000.0,0.0,0.0,0.3954288065433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933072865009308,0.9330822229385376,-9.391651474288665e-06,0.0,0.0004013099824078,0.0,0.0,108.94332122802734,0.0,0.0,0.0,0.543637752532959,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888794511556625,-2083.23779296875,304.1522216796875,0.6349018812179565,0.1446674466133117,0.1330650299787521,293.4780578613281,297.1499938964844,293.1499938964844,0.0102993454784154,-662.6375122070312,302.05474853515625,0.4166986644268036,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267434239387512,-4572.734375,304.15985107421875,0.8958648443222046,0.414927065372467,0.2919070422649383,293.2411193847656,297.1499938964844,293.1499938964844,0.4099808931350708,-7398.02392578125,304.1631774902344,0.9571820497512816,0.4967164099216461,0.4721429347991943,293.2303161621094,297.1499938964844,293.1499938964844,0.0129961790516972,-3529.5673828125,303.3724060058594,0.4166986644268036,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,291.3624267578125,291.1963195800781,1.0,0.3373772203922272,0.8253453373908997,0.8253453373908997,1.0,1.0,-1.4254074096679688,0.6164452433586121,0.8089621663093567,0.280149906873703,0.0,0.0,0.7305313944816589,94.0759735107422,66.0,-0.5582641959190369,-17170.0703125,392.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67486572265625,309.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.025390625,18000.0,0.0,0.0,0.3941326141357422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261065125465392,0.9261158108711244,-9.312606380262878e-06,0.0,0.0003999944892711,0.0,0.0,107.03065490722656,0.0,0.0,0.0,0.5405381917953491,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887625217437744,-2081.094482421875,304.15203857421875,0.6413869857788086,0.1447479128837585,0.1329211294651031,293.4789123535156,297.1499938964844,293.1499938964844,0.0101408855989575,-656.46630859375,301.99560546875,0.4223538935184479,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258304297924042,-4562.71484375,304.15972900390625,0.9054343104362488,0.4142042994499206,0.2912506759166717,293.2401428222656,297.1499938964844,293.1499938964844,0.4087659418582916,-7380.92724609375,304.1629943847656,0.9673258662223816,0.4957509636878967,0.4710266888141632,293.2301330566406,297.1499938964844,293.1499938964844,0.0128793232142925,-3511.8671875,303.3590393066406,0.4223538935184479,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,291.3633117675781,291.1954040527344,1.0,0.3316887319087982,0.829607367515564,0.829607367515564,1.0,1.0,-1.4217125177383425,0.615142285823822,0.8065701723098755,0.2796347141265869,0.0,0.0,0.7275721430778503,88.8924789428711,54.0,-1.593392014503479,-17120.400390625,378.1236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008056640625,309.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.0703125,18000.0,0.0,0.0,0.3927964866161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192768335342408,0.9192860722541808,-9.235403922502884e-06,0.0,0.0003986385127063,0.0,0.0,105.17713928222656,0.0,0.0,0.0,0.5375048518180847,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886344611644744,-2078.803466796875,304.15155029296875,0.6571744680404663,0.1450314074754715,0.1327502876520156,293.4789123535156,297.1499938964844,293.1499938964844,0.0098388334736227,-644.4129638671875,301.8813781738281,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240715265274048,-4543.42138671875,304.159423828125,0.929981291294098,0.4127990305423736,0.2899621725082397,293.2381896972656,297.1499938964844,293.1499938964844,0.4064209461212158,-7347.9384765625,304.1625671386719,0.9880938529968262,0.4938673675060272,0.4688332974910736,293.2294921875,297.1499938964844,293.1499938964844,0.0126490574330091,-3476.555419921875,303.3329772949219,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,291.3637084960937,291.1925354003906,1.0,0.3197996616363525,0.8383286595344543,0.8383286595344543,1.0,1.0,-1.4144891500473022,0.6125850677490234,0.8019041419029236,0.2786222696304321,0.0,0.0,0.7220330238342285,78.34627532958984,42.0,-3.6088075637817374,-17022.33984375,349.1692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471618652344,309.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.390032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062699675559998,0.9062790870666504,-9.089038030651864e-06,0.0,0.0003958338638767,0.0,0.0,101.70486450195312,0.0,0.0,0.0,0.5317422747612,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886344611644744,-2078.803466796875,304.15155029296875,0.6571744680404663,0.1450314074754715,0.1327502876520156,293.4789123535156,297.1499938964844,293.1499938964844,0.0098388334736227,-644.4129638671875,301.8813781738281,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240715265274048,-4543.42138671875,304.159423828125,0.929981291294098,0.4127990305423736,0.2899621725082397,293.2381896972656,297.1499938964844,293.1499938964844,0.4064209461212158,-7347.9384765625,304.1625671386719,0.9880938529968262,0.4938673675060272,0.4688332974910736,293.2294921875,297.1499938964844,293.1499938964844,0.0126490574330091,-3476.555419921875,303.3329772949219,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,291.3637084960937,291.1925354003906,1.0,0.3197996616363525,0.8383286595344543,0.8383286595344543,1.0,1.0,-1.4144891500473022,0.6125850677490234,0.8019041419029236,0.2786222696304321,0.0,0.0,0.7220330238342285,78.34627532958984,42.0,-3.6088075637817374,-17022.33984375,349.1692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471618652344,309.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.390032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062699675559998,0.9062790870666504,-9.089038030651864e-06,0.0,0.0003958338638767,0.0,0.0,101.70486450195312,0.0,0.0,0.0,0.5317422747612,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885936170816421,-2078.046630859375,304.151123046875,0.6750954389572144,0.1454450488090515,0.1327385157346725,293.4772033691406,297.1499938964844,293.1499938964844,0.0095654921606183,-633.085205078125,301.7726745605469,0.4539152979850769,0.050000000745058,0.0496083348989486,293.21417236328125,297.1499938964844,293.1499938964844,0.3222531080245971,-4523.29736328125,304.1593322753906,0.9560526609420776,0.4114625453948974,0.2887486815452575,293.2312316894531,297.1499938964844,293.1499938964844,0.3926237821578979,-7140.55615234375,304.1833801269531,0.9990000128746032,0.4929964542388916,0.4549266993999481,293.2284240722656,297.1499938964844,293.1499938964844,0.0124394576996564,-3443.41064453125,303.3085021972656,0.4539152979850769,0.050000000745058,0.235320582985878,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2497253417969,291.3634033203125,291.197509765625,1.0,0.3068988919258117,0.8454340696334839,0.8454340696334839,1.0,1.0,-1.3938595056533811,0.6036536693572998,0.7902058362960815,0.2741459012031555,0.0,0.0,0.7162408828735352,68.729736328125,45.0,15.00169277191162,-16827.845703125,316.6662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912292480469,309.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.181640625,18000.0,0.0,0.0,0.3871213793754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941575884819031,0.8941665887832642,-8.955423254519701e-06,0.0,0.0003928789810743,0.0,0.0,98.5542449951172,0.0,0.0,0.0,0.5263639688491821,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885936170816421,-2078.046630859375,304.151123046875,0.6750954389572144,0.1454450488090515,0.1327385157346725,293.4772033691406,297.1499938964844,293.1499938964844,0.0095654921606183,-633.085205078125,301.7726745605469,0.4539152979850769,0.050000000745058,0.0496083348989486,293.21417236328125,297.1499938964844,293.1499938964844,0.3222531080245971,-4523.29736328125,304.1593322753906,0.9560526609420776,0.4114625453948974,0.2887486815452575,293.2312316894531,297.1499938964844,293.1499938964844,0.3926237821578979,-7140.55615234375,304.1833801269531,0.9990000128746032,0.4929964542388916,0.4549266993999481,293.2284240722656,297.1499938964844,293.1499938964844,0.0124394576996564,-3443.41064453125,303.3085021972656,0.4539152979850769,0.050000000745058,0.235320582985878,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2497253417969,291.3634033203125,291.197509765625,1.0,0.3068988919258117,0.8454340696334839,0.8454340696334839,1.0,1.0,-1.3938595056533811,0.6036536693572998,0.7902058362960815,0.2741459012031555,0.0,0.0,0.7162408828735352,68.729736328125,45.0,15.00169277191162,-16827.845703125,316.6662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912292480469,309.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.181640625,18000.0,0.0,0.0,0.3871213793754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941575884819031,0.8941665887832642,-8.955423254519701e-06,0.0,0.0003928789810743,0.0,0.0,98.5542449951172,0.0,0.0,0.0,0.5263639688491821,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884259566664695,-2074.195556640625,304.1510009765625,0.6870092749595642,0.1459899842739105,0.1330176740884781,293.474609375,297.1499938964844,293.1499938964844,0.0093198446556925,-621.8203125,301.6764831542969,0.4653090536594391,0.050000000745058,0.0494121089577674,293.2129821777344,297.1499938964844,293.1499938964844,0.3192731440067291,-4489.19189453125,304.1611633300781,0.9703139662742616,0.4100778102874756,0.287663847208023,293.1955871582031,297.1499938964844,293.1499938964844,0.3696463704109192,-6798.13525390625,304.209716796875,0.9990000128746032,0.498125821352005,0.433979719877243,293.2272644042969,297.1499938964844,293.1499938964844,0.0122524118050932,-3409.557861328125,303.2880554199219,0.4653090536594391,0.050000000745058,0.2343897819519043,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843017578125,291.36395263671875,291.2486877441406,1.0,0.2980889678001404,0.8448835015296936,0.8448835015296936,1.0,1.0,-1.3663413524627686,0.590997576713562,0.7753437161445618,0.2669990062713623,0.0,0.0,0.7000444531440735,63.29890441894531,48.0,50.07915115356445,-16525.46484375,291.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893127441406,309.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18313.2265625,18000.0,0.0,0.0,0.3833987116813659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679415583610535,0.8679502606391907,-8.716072443348821e-06,0.0,0.000389100954635,0.0,0.0,92.32506561279295,0.0,0.0,0.0,0.5149770975112915,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884259566664695,-2074.195556640625,304.1510009765625,0.6870092749595642,0.1459899842739105,0.1330176740884781,293.474609375,297.1499938964844,293.1499938964844,0.0093198446556925,-621.8203125,301.6764831542969,0.4653090536594391,0.050000000745058,0.0494121089577674,293.2129821777344,297.1499938964844,293.1499938964844,0.3192731440067291,-4489.19189453125,304.1611633300781,0.9703139662742616,0.4100778102874756,0.287663847208023,293.1955871582031,297.1499938964844,293.1499938964844,0.3696463704109192,-6798.13525390625,304.209716796875,0.9990000128746032,0.498125821352005,0.433979719877243,293.2272644042969,297.1499938964844,293.1499938964844,0.0122524118050932,-3409.557861328125,303.2880554199219,0.4653090536594391,0.050000000745058,0.2343897819519043,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843017578125,291.36395263671875,291.2486877441406,1.0,0.2980889678001404,0.8448835015296936,0.8448835015296936,1.0,1.0,-1.3663413524627686,0.590997576713562,0.7753437161445618,0.2669990062713623,0.0,0.0,0.7000444531440735,63.29890441894531,48.0,50.07915115356445,-16525.46484375,291.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893127441406,309.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18313.2265625,18000.0,0.0,0.0,0.3833987116813659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679415583610535,0.8679502606391907,-8.716072443348821e-06,0.0,0.000389100954635,0.0,0.0,92.32506561279295,0.0,0.0,0.0,0.5149770975112915,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883512571454048,-2072.60205078125,304.1508178710937,0.6948097944259644,0.1459227502346038,0.1330704391002655,293.4716491699219,297.1499938964844,293.1499938964844,0.0091252531856298,-613.3804321289062,301.5760498046875,0.4720866680145263,0.050000000745058,0.0492916852235794,293.212158203125,297.1499938964844,293.1499938964844,0.3172790110111236,-4467.046875,304.16070556640625,0.9787132740020752,0.4086488485336303,0.2865859270095825,293.1534118652344,297.1499938964844,293.1499938964844,0.3549589514732361,-6583.041015625,304.2138366699219,0.9990000128746032,0.5055276155471802,0.4206074774265289,293.22589111328125,297.1499938964844,293.1499938964844,0.0121383285149931,-3390.798828125,303.26617431640625,0.4720866680145263,0.050000000745058,0.2338185310363769,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,291.33935546875,291.26190185546875,1.0,0.2923301756381988,0.8443329334259033,0.8443329334259033,1.0,1.0,-1.348224639892578,0.5826538801193237,0.7655707001686096,0.2623458802700043,0.0,0.0,0.6835917234420776,59.95247650146485,66.0,21.67887115478516,-16254.716796875,276.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0339660644531,309.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18374.72265625,18000.0,0.0,0.0,0.3787150382995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307929039001465,0.830801248550415,-8.34677030070452e-06,0.0,0.0003843476297333,0.0,0.0,83.68777465820312,0.0,0.0,0.0,0.4991504251956939,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883512571454048,-2072.60205078125,304.1508178710937,0.6948097944259644,0.1459227502346038,0.1330704391002655,293.4716491699219,297.1499938964844,293.1499938964844,0.0091252531856298,-613.3804321289062,301.5760498046875,0.4720866680145263,0.050000000745058,0.0492916852235794,293.212158203125,297.1499938964844,293.1499938964844,0.3172790110111236,-4467.046875,304.16070556640625,0.9787132740020752,0.4086488485336303,0.2865859270095825,293.1534118652344,297.1499938964844,293.1499938964844,0.3549589514732361,-6583.041015625,304.2138366699219,0.9990000128746032,0.5055276155471802,0.4206074774265289,293.22589111328125,297.1499938964844,293.1499938964844,0.0121383285149931,-3390.798828125,303.26617431640625,0.4720866680145263,0.050000000745058,0.2338185310363769,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,291.33935546875,291.26190185546875,1.0,0.2923301756381988,0.8443329334259033,0.8443329334259033,1.0,1.0,-1.348224639892578,0.5826538801193237,0.7655707001686096,0.2623458802700043,0.0,0.0,0.6835917234420776,59.95247650146485,66.0,21.67887115478516,-16254.716796875,276.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0339660644531,309.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18374.72265625,18000.0,0.0,0.0,0.3787150382995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307929039001465,0.830801248550415,-8.34677030070452e-06,0.0,0.0003843476297333,0.0,0.0,83.68777465820312,0.0,0.0,0.0,0.4991504251956939,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882085040211677,-2070.00732421875,304.15093994140625,0.6942980289459229,0.1456340253353119,0.1328499168157577,293.4701232910156,297.1499938964844,293.1499938964844,0.0090535301715135,-610.5588989257812,301.5238647460937,0.4720037281513214,0.050000000745058,0.0492932498455047,293.2118530273437,297.1499938964844,293.1499938964844,0.3166825175285339,-4460.7490234375,304.1598205566406,0.9780768752098083,0.4079216122627258,0.2860876619815826,293.1361389160156,297.1499938964844,293.1499938964844,0.3545621633529663,-6582.48828125,304.2027893066406,0.9990000128746032,0.5088792443275452,0.4207808971405029,293.2251892089844,297.1499938964844,293.1499938964844,0.0121193919330835,-3388.9873046875,303.2545471191406,0.4720037281513214,0.050000000745058,0.2338259518146515,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,291.331298828125,291.25555419921875,1.0,0.2927309274673462,0.8440576195716858,0.8440576195716858,1.0,1.0,-1.3475713729858398,0.5823479294776917,0.7652234435081482,0.2621120512485504,0.0,0.0,0.6767637133598328,59.97970962524414,66.0,-1.4667085409164429,-16183.37109375,276.3905639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1098327636719,309.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.38671875,18000.0,0.0,0.0,0.3761111497879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135330677032471,0.8135412335395813,-8.169829015969299e-06,0.0,0.0003817050019279,0.0,0.0,79.80558013916016,0.0,0.0,0.0,0.4917949736118316,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882134959101677,-2070.425537109375,304.1507568359375,0.6911787390708923,0.1454410552978515,0.1326650977134704,293.4685974121094,297.1499938964844,293.1499938964844,0.00900200009346,-608.98193359375,301.4687194824219,0.4696795046329498,0.050000000745058,0.0493357442319393,293.21160888671875,297.1499938964844,293.1499938964844,0.3165473937988281,-4459.94384765625,304.1582946777344,0.9741842150688172,0.4071854650974273,0.2856104373931885,293.1268615722656,297.1499938964844,293.1499938964844,0.3591801226139068,-6658.29541015625,304.1847229003906,0.9990000128746032,0.5108895897865295,0.4255424737930298,293.2246398925781,297.1499938964844,293.1499938964844,0.0121322916820645,-3394.00341796875,303.2416381835937,0.4696795046329498,0.050000000745058,0.2340275198221206,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,291.3283386230469,291.2333984375,1.0,0.2948963940143585,0.843864917755127,0.843864917755127,1.0,1.0,-1.352780818939209,0.5847141742706299,0.7680665850639343,0.263428121805191,0.0,0.0,0.6727615594863892,61.14037704467773,84.0,-33.637939453125,-16162.9111328125,281.2122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728515625,309.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18289.287109375,18000.0,0.0,0.0,0.3734952807426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996506690979004,0.7996587157249451,-8.019114829949103e-06,0.0,0.0003790502378251,0.0,0.0,76.70075225830078,0.0,0.0,0.0,0.4859049022197723,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888865888118743,-2084.13818359375,304.1493530273437,0.6803735494613647,0.145666092634201,0.1328430473804474,293.46551513671875,297.1499938964844,293.1499938964844,0.0089416066184639,-608.3842163085938,301.3524780273437,0.4589878022670746,0.050000000745058,0.0495179593563079,293.2112731933594,297.1499938964844,293.1499938964844,0.317156970500946,-4468.59619140625,304.1545104980469,0.958470344543457,0.405696153640747,0.2847144305706024,293.1359558105469,297.1499938964844,293.1499938964844,0.3799089789390564,-6981.27490234375,304.13836669921875,0.9990000128746032,0.5097073316574097,0.4453899562358856,293.2242736816406,297.1499938964844,293.1499938964844,0.0122216986492276,-3417.530517578125,303.2116394042969,0.4589878022670746,0.050000000745058,0.2348918914794922,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,291.334228515625,291.1627502441406,1.0,0.3037399649620056,0.8434794545173645,0.8434794545173645,1.0,1.0,-1.376992106437683,0.5957638621330261,0.7812283039093018,0.269620805978775,0.0,0.0,0.6744285225868225,66.15457153320312,87.0,-84.42881774902344,-16287.8173828125,303.1634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,309.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.00390625,18000.0,0.0,0.0,0.3687956035137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908114194869995,0.7908192873001099,-7.879630175011698e-06,0.0,0.000374280672986,0.0,0.0,74.44916534423828,0.0,0.0,0.0,0.4819037318229675,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888865888118743,-2084.13818359375,304.1493530273437,0.6803735494613647,0.145666092634201,0.1328430473804474,293.46551513671875,297.1499938964844,293.1499938964844,0.0089416066184639,-608.3842163085938,301.3524780273437,0.4589878022670746,0.050000000745058,0.0495179593563079,293.2112731933594,297.1499938964844,293.1499938964844,0.317156970500946,-4468.59619140625,304.1545104980469,0.958470344543457,0.405696153640747,0.2847144305706024,293.1359558105469,297.1499938964844,293.1499938964844,0.3799089789390564,-6981.27490234375,304.13836669921875,0.9990000128746032,0.5097073316574097,0.4453899562358856,293.2242736816406,297.1499938964844,293.1499938964844,0.0122216986492276,-3417.530517578125,303.2116394042969,0.4589878022670746,0.050000000745058,0.2348918914794922,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,291.334228515625,291.1627502441406,1.0,0.3037399649620056,0.8434794545173645,0.8434794545173645,1.0,1.0,-1.376992106437683,0.5957638621330261,0.7812283039093018,0.269620805978775,0.0,0.0,0.6744285225868225,66.15457153320312,87.0,-84.42881774902344,-16287.8173828125,303.1634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219970703125,309.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.00390625,18000.0,0.0,0.0,0.3687956035137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908114194869995,0.7908192873001099,-7.879630175011698e-06,0.0,0.000374280672986,0.0,0.0,74.44916534423828,0.0,0.0,0.0,0.4819037318229675,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901940092444419,-2109.694580078125,304.1473999023437,0.6724492311477661,0.146738052368164,0.1338081508874893,293.4623413085937,297.1499938964844,293.1499938964844,0.0088813370093703,-607.660888671875,301.23687744140625,0.4494581818580627,0.050000000745058,0.0496936552226543,293.2109069824219,297.1499938964844,293.1499938964844,0.3177327215671539,-4476.39599609375,304.1521301269531,0.943307638168335,0.4042160809040069,0.2838123440742492,293.1733093261719,297.1499938964844,293.1499938964844,0.4003461599349975,-7289.57275390625,304.1087341308594,0.9990000128746032,0.5025266408920288,0.463726669549942,293.2251892089844,297.1499938964844,293.1499938964844,0.0122992377728223,-3438.992919921875,303.1781921386719,0.4494581818580627,0.050000000745058,0.2357253134250641,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,291.3499755859375,291.0979919433594,1.0,0.3115070760250091,0.8430940508842468,0.8430940508842468,1.0,1.0,-1.400295972824097,0.6063880920410156,0.7939078211784363,0.2757094204425812,0.0,0.0,0.6857073903083801,71.00016021728516,90.0,-82.33104705810547,-16490.064453125,324.9857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,309.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656152188777923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068580031394958,0.8068659901618958,-7.982797797012608e-06,0.0,0.0003710529708769,0.0,0.0,77.46583557128906,0.0,0.0,0.0,0.4883109331130981,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901940092444419,-2109.694580078125,304.1473999023437,0.6724492311477661,0.146738052368164,0.1338081508874893,293.4623413085937,297.1499938964844,293.1499938964844,0.0088813370093703,-607.660888671875,301.23687744140625,0.4494581818580627,0.050000000745058,0.0496936552226543,293.2109069824219,297.1499938964844,293.1499938964844,0.3177327215671539,-4476.39599609375,304.1521301269531,0.943307638168335,0.4042160809040069,0.2838123440742492,293.1733093261719,297.1499938964844,293.1499938964844,0.4003461599349975,-7289.57275390625,304.1087341308594,0.9990000128746032,0.5025266408920288,0.463726669549942,293.2251892089844,297.1499938964844,293.1499938964844,0.0122992377728223,-3438.992919921875,303.1781921386719,0.4494581818580627,0.050000000745058,0.2357253134250641,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,291.3499755859375,291.0979919433594,1.0,0.3115070760250091,0.8430940508842468,0.8430940508842468,1.0,1.0,-1.400295972824097,0.6063880920410156,0.7939078211784363,0.2757094204425812,0.0,0.0,0.6857073903083801,71.00016021728516,90.0,-82.33104705810547,-16490.064453125,324.9857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,309.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656152188777923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068580031394958,0.8068659901618958,-7.982797797012608e-06,0.0,0.0003710529708769,0.0,0.0,77.46583557128906,0.0,0.0,0.0,0.4883109331130981,4.0,0.0,1.0
471660,293.1489562988281,297.1499938964844,293.1499938964844,0.091304674744606,-2131.04736328125,304.1464538574219,0.6641439199447632,0.1474037915468216,0.1347859799861908,293.4589538574219,297.1499938964844,293.1499938964844,0.0088135590776801,-605.9713745117188,301.12847900390625,0.4399745762348175,0.050000000745058,0.0498965680599212,293.2105407714844,297.1499938964844,293.1499938964844,0.3175814151763916,-4475.2373046875,304.1517333984375,0.9267277121543884,0.4027492702007293,0.2829388082027435,293.2161865234375,297.1499938964844,293.1499938964844,0.4093734920024872,-7412.65966796875,304.1092224121094,0.9927073121070862,0.49322310090065,0.4697896838188171,293.2268371582031,297.1499938964844,293.1499938964844,0.0123528251424431,-3454.11767578125,303.1443786621094,0.4399745762348175,0.050000000745058,0.2366878390312194,291.0632019042969,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,291.3453674316406,291.0628662109375,1.0,0.3182832300662994,0.8421993255615234,0.8421993255615234,1.0,1.0,-1.409954071044922,0.6106913685798645,0.7992627024650574,0.278327077627182,0.0,0.0,0.7002410292625427,76.30979919433594,93.0,-47.25160598754883,-16619.044921875,341.9330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91015625,309.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17697.904296875,18000.0,0.0,0.0,0.3642628490924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835284411907196,0.835292637348175,-8.23914979264373e-06,0.0,0.0003696804633364,0.0,0.0,83.55245208740234,0.0,0.0,0.0,0.500289261341095,4.0,0.0,1.0
471720,293.1489562988281,297.1499938964844,293.1499938964844,0.091304674744606,-2131.04736328125,304.1464538574219,0.6641439199447632,0.1474037915468216,0.1347859799861908,293.4589538574219,297.1499938964844,293.1499938964844,0.0088135590776801,-605.9713745117188,301.12847900390625,0.4399745762348175,0.050000000745058,0.0498965680599212,293.2105407714844,297.1499938964844,293.1499938964844,0.3175814151763916,-4475.2373046875,304.1517333984375,0.9267277121543884,0.4027492702007293,0.2829388082027435,293.2161865234375,297.1499938964844,293.1499938964844,0.4093734920024872,-7412.65966796875,304.1092224121094,0.9927073121070862,0.49322310090065,0.4697896838188171,293.2268371582031,297.1499938964844,293.1499938964844,0.0123528251424431,-3454.11767578125,303.1443786621094,0.4399745762348175,0.050000000745058,0.2366878390312194,291.0632019042969,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,291.3453674316406,291.0628662109375,1.0,0.3182832300662994,0.8421993255615234,0.8421993255615234,1.0,1.0,-1.409954071044922,0.6106913685798645,0.7992627024650574,0.278327077627182,0.0,0.0,0.7002410292625427,76.30979919433594,93.0,-47.25160598754883,-16619.044921875,341.9330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91015625,309.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17697.904296875,18000.0,0.0,0.0,0.3642628490924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835284411907196,0.835292637348175,-8.23914979264373e-06,0.0,0.0003696804633364,0.0,0.0,83.55245208740234,0.0,0.0,0.0,0.500289261341095,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915174409747123,-2134.617431640625,304.1473083496094,0.654839813709259,0.1475590467453003,0.1352114826440811,293.4555053710937,297.1499938964844,293.1499938964844,0.0087213786318898,-601.932861328125,301.0348205566406,0.4309060275554657,0.050000000745058,0.0501262098550796,293.2104187011719,297.1499938964844,293.1499938964844,0.3158810138702392,-4455.466796875,304.15399169921875,0.9100260138511658,0.401240587234497,0.2820752263069153,293.23492431640625,297.1499938964844,293.1499938964844,0.402972012758255,-7314.89306640625,304.1328430175781,0.9768278002738952,0.4877012073993683,0.4638475477695465,293.2286071777344,297.1499938964844,293.1499938964844,0.0123543180525302,-3455.582275390625,303.1141357421875,0.4309060275554657,0.050000000745058,0.2377771586179733,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,291.34539794921875,291.0838623046875,1.0,0.3235776126384735,0.8413046002388,0.8413046002388,1.0,1.0,-1.4030356407165527,0.607412576675415,0.7956231236457825,0.2765414118766784,0.0,0.0,0.7081862092018127,82.00831604003906,96.0,7.393973350524902,-16585.88671875,352.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693420410156,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.85546875,18000.0,0.0,0.0,0.3641154170036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859370231628418,0.8593787550926208,-8.504865945724305e-06,0.0,0.000369530840544,0.0,0.0,89.30586242675781,0.0,0.0,0.0,0.5106959939002991,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915174409747123,-2134.617431640625,304.1473083496094,0.654839813709259,0.1475590467453003,0.1352114826440811,293.4555053710937,297.1499938964844,293.1499938964844,0.0087213786318898,-601.932861328125,301.0348205566406,0.4309060275554657,0.050000000745058,0.0501262098550796,293.2104187011719,297.1499938964844,293.1499938964844,0.3158810138702392,-4455.466796875,304.15399169921875,0.9100260138511658,0.401240587234497,0.2820752263069153,293.23492431640625,297.1499938964844,293.1499938964844,0.402972012758255,-7314.89306640625,304.1328430175781,0.9768278002738952,0.4877012073993683,0.4638475477695465,293.2286071777344,297.1499938964844,293.1499938964844,0.0123543180525302,-3455.582275390625,303.1141357421875,0.4309060275554657,0.050000000745058,0.2377771586179733,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,291.34539794921875,291.0838623046875,1.0,0.3235776126384735,0.8413046002388,0.8413046002388,1.0,1.0,-1.4030356407165527,0.607412576675415,0.7956231236457825,0.2765414118766784,0.0,0.0,0.7081862092018127,82.00831604003906,96.0,7.393973350524902,-16585.88671875,352.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693420410156,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.85546875,18000.0,0.0,0.0,0.3641154170036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859370231628418,0.8593787550926208,-8.504865945724305e-06,0.0,0.000369530840544,0.0,0.0,89.30586242675781,0.0,0.0,0.0,0.5106959939002991,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915866792201995,-2135.760498046875,304.1476745605469,0.6512026190757751,0.1476178765296936,0.1353546231985092,293.4537658691406,297.1499938964844,293.1499938964844,0.0086730429902672,-599.821533203125,300.988037109375,0.427517831325531,0.050000000745058,0.0502234399318695,293.21044921875,297.1499938964844,293.1499938964844,0.3150555491447449,-4445.98828125,304.1547546386719,0.9037272334098816,0.4004697799682617,0.2816133797168731,293.2388610839844,297.1499938964844,293.1499938964844,0.4011081755161285,-7285.08056640625,304.1393127441406,0.9701563119888306,0.4858525097370147,0.4619846642017364,293.2295227050781,297.1499938964844,293.1499938964844,0.0123499678447842,-3455.716064453125,303.0986022949219,0.427517831325531,0.050000000745058,0.2382383793592453,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,291.3448181152344,291.0907897949219,1.0,0.3259139657020569,0.8408572673797607,0.8408572673797607,1.0,1.0,-1.401086688041687,0.6064674258232117,0.7946193218231201,0.2760393023490906,0.0,0.0,0.7114449143409729,84.43801879882812,96.0,12.808059692382812,-16560.08984375,357.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.904296875,18000.0,0.0,0.0,0.3643201291561126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676810264587402,0.8676896095275879,-8.600403816672042e-06,0.0,0.0003697386127896,0.0,0.0,91.37335968017578,0.0,0.0,0.0,0.5144039392471313,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916693210601806,-2137.187744140625,304.14794921875,0.6480277180671692,0.1476922482252121,0.1354995667934417,293.4519958496094,297.1499938964844,293.1499938964844,0.0086249290034174,-597.7259521484375,300.9413452148437,0.4245897531509399,0.050000000745058,0.0503134615719318,293.21044921875,297.1499938964844,293.1499938964844,0.3142607510089874,-4436.9189453125,304.15533447265625,0.8983058333396912,0.3997012376785278,0.281145304441452,293.2410583496094,297.1499938964844,293.1499938964844,0.3995768427848816,-7260.88427734375,304.1440124511719,0.964018702507019,0.4842962920665741,0.4604805111885071,293.2304077148437,297.1499938964844,293.1499938964844,0.0123442951589822,-3455.76220703125,303.08282470703125,0.4245897531509399,0.050000000745058,0.2386654019355774,291.0953369140625,291.1499938964844,261.0599975585937,259.4862060546875,279.3759155273437,291.3439025878906,291.0962219238281,1.0,0.3280889689922333,0.8405163884162903,0.8405163884162903,1.0,1.0,-1.399513602256775,0.6057026982307434,0.7938108444213867,0.2756446599960327,0.0,0.0,0.7145243287086487,86.6917495727539,99.0,14.27068328857422,-16536.123046875,361.9995727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.115234375,18000.0,0.0,0.0,0.3646652698516845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752983212471008,0.875307023525238,-8.685598913871218e-06,0.0,0.000370088906493,0.0,0.0,93.2736358642578,0.0,0.0,0.0,0.5177751183509827,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.09186752140522,-2140.698974609375,304.1482849121094,0.6426933407783508,0.1478889286518097,0.1358183622360229,293.4481811523437,297.1499938964844,293.1499938964844,0.0085289916023612,-593.4998779296875,300.8492431640625,0.4196964800357818,0.050000000745058,0.050478022545576,293.2104187011719,297.1499938964844,293.1499938964844,0.3126941621303558,-4419.1328125,304.1561584472656,0.8887822031974792,0.3981794416904449,0.2802064120769501,293.24273681640625,297.1499938964844,293.1499938964844,0.3969561755657196,-7220.3271484375,304.1502990722656,0.9528675675392152,0.4816450476646423,0.4580267667770386,293.2320556640625,297.1499938964844,293.1499938964844,0.0123277949169278,-3455.086181640625,303.0510559082031,0.4196964800357818,0.050000000745058,0.2394459992647171,291.1050109863281,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,291.3414306640625,291.1058044433594,1.0,0.3320623338222503,0.8398346900939941,0.8398346900939941,1.0,1.0,-1.3969579935073853,0.6044448614120483,0.7925131320953369,0.2750120460987091,0.0,0.0,0.7198621034622192,90.81741333007812,102.0,13.88612461090088,-16492.640625,370.5796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.291015625,18000.0,0.0,0.0,0.3656820654869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888603150844574,0.8886119723320007,-8.834707841742784e-06,0.0,0.0003711208119057,0.0,0.0,96.6500473022461,0.0,0.0,0.0,0.5236532092094421,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.09186752140522,-2140.698974609375,304.1482849121094,0.6426933407783508,0.1478889286518097,0.1358183622360229,293.4481811523437,297.1499938964844,293.1499938964844,0.0085289916023612,-593.4998779296875,300.8492431640625,0.4196964800357818,0.050000000745058,0.050478022545576,293.2104187011719,297.1499938964844,293.1499938964844,0.3126941621303558,-4419.1328125,304.1561584472656,0.8887822031974792,0.3981794416904449,0.2802064120769501,293.24273681640625,297.1499938964844,293.1499938964844,0.3969561755657196,-7220.3271484375,304.1502990722656,0.9528675675392152,0.4816450476646423,0.4580267667770386,293.2320556640625,297.1499938964844,293.1499938964844,0.0123277949169278,-3455.086181640625,303.0510559082031,0.4196964800357818,0.050000000745058,0.2394459992647171,291.1050109863281,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,291.3414306640625,291.1058044433594,1.0,0.3320623338222503,0.8398346900939941,0.8398346900939941,1.0,1.0,-1.3969579935073853,0.6044448614120483,0.7925131320953369,0.2750120460987091,0.0,0.0,0.7198621034622192,90.81741333007812,102.0,13.88612461090088,-16492.640625,370.5796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,308.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.291015625,18000.0,0.0,0.0,0.3656820654869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888603150844574,0.8886119723320007,-8.834707841742784e-06,0.0,0.0003711208119057,0.0,0.0,96.6500473022461,0.0,0.0,0.0,0.5236532092094421,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920946598052978,-2144.775634765625,304.1484680175781,0.6382861137390137,0.148131638765335,0.1361693888902664,293.4439697265625,297.1499938964844,293.1499938964844,0.0084346197545528,-589.2642822265625,300.75958251953125,0.4156674444675445,0.050000000745058,0.0506285019218921,293.21026611328125,297.1499938964844,293.1499938964844,0.3111381530761719,-4401.53369140625,304.1566772460937,0.8805026412010193,0.3966799974441528,0.2792723476886749,293.2427673339844,297.1499938964844,293.1499938964844,0.3945567011833191,-7184.0810546875,304.1541442871094,0.9427568912506104,0.4792855381965637,0.4559093713760376,293.23358154296875,297.1499938964844,293.1499938964844,0.0123057393357157,-3453.489013671875,303.01910400390625,0.4156674444675445,0.050000000745058,0.240159809589386,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,291.33843994140625,291.1148986816406,1.0,0.335664302110672,0.8391529321670532,0.8391529321670532,1.0,1.0,-1.3947538137435913,0.6033483147621155,0.791405439376831,0.2744703292846679,0.0,0.0,0.7240485548973083,94.59264373779295,105.0,13.313887596130373,-16454.62890625,378.4682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.408203125,18000.0,0.0,0.0,0.3669798374176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899336040019989,0.8993450403213501,-8.957370482676197e-06,0.0,0.000372437905753,0.0,0.0,99.44432067871094,0.0,0.0,0.0,0.528411328792572,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920946598052978,-2144.775634765625,304.1484680175781,0.6382861137390137,0.148131638765335,0.1361693888902664,293.4439697265625,297.1499938964844,293.1499938964844,0.0084346197545528,-589.2642822265625,300.75958251953125,0.4156674444675445,0.050000000745058,0.0506285019218921,293.21026611328125,297.1499938964844,293.1499938964844,0.3111381530761719,-4401.53369140625,304.1566772460937,0.8805026412010193,0.3966799974441528,0.2792723476886749,293.2427673339844,297.1499938964844,293.1499938964844,0.3945567011833191,-7184.0810546875,304.1541442871094,0.9427568912506104,0.4792855381965637,0.4559093713760376,293.23358154296875,297.1499938964844,293.1499938964844,0.0123057393357157,-3453.489013671875,303.01910400390625,0.4156674444675445,0.050000000745058,0.240159809589386,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,291.33843994140625,291.1148986816406,1.0,0.335664302110672,0.8391529321670532,0.8391529321670532,1.0,1.0,-1.3947538137435913,0.6033483147621155,0.791405439376831,0.2744703292846679,0.0,0.0,0.7240485548973083,94.59264373779295,105.0,13.313887596130373,-16454.62890625,378.4682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.408203125,18000.0,0.0,0.0,0.3669798374176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899336040019989,0.8993450403213501,-8.957370482676197e-06,0.0,0.000372437905753,0.0,0.0,99.44432067871094,0.0,0.0,0.0,0.528411328792572,4.0,0.0,1.0
