time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923555642366409,-2149.488525390625,304.1485595703125,0.6345362067222595,0.1484495997428894,0.1365681588649749,293.4384460449219,297.1499938964844,293.1499938964844,0.0083462055772542,-585.2113037109375,300.6752319335937,0.4122085571289062,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095790147781372,-4383.923828125,304.15704345703125,0.8731177449226379,0.39521324634552,0.2783514559268951,293.2420959472656,297.1499938964844,293.1499938964844,0.3922097086906433,-7149.20458984375,304.1566467285156,0.9334338903427124,0.47707200050354,0.4539425671100616,293.2349548339844,297.1499938964844,293.1499938964844,0.0122790159657597,-3451.020751953125,302.9870910644531,0.4122085571289062,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,291.33447265625,291.1245422363281,1.0,0.3390061259269714,0.8385221362113953,0.8385221362113953,1.0,1.0,-1.3927385807037354,0.602343738079071,0.7903948426246643,0.2739781737327575,0.0,0.0,0.7269256711006165,98.13290405273438,108.0,13.612295150756836,-16421.78515625,385.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0141296386719,308.6874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.103515625,18000.0,0.0,0.0,0.3683923482894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072930216789246,0.9073020815849304,-9.051379493030254e-06,0.0,0.0003738713858183,0.0,0.0,101.57112121582033,0.0,0.0,0.0,0.5319557189941406,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923555642366409,-2149.488525390625,304.1485595703125,0.6345362067222595,0.1484495997428894,0.1365681588649749,293.4384460449219,297.1499938964844,293.1499938964844,0.0083462055772542,-585.2113037109375,300.6752319335937,0.4122085571289062,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095790147781372,-4383.923828125,304.15704345703125,0.8731177449226379,0.39521324634552,0.2783514559268951,293.2420959472656,297.1499938964844,293.1499938964844,0.3922097086906433,-7149.20458984375,304.1566467285156,0.9334338903427124,0.47707200050354,0.4539425671100616,293.2349548339844,297.1499938964844,293.1499938964844,0.0122790159657597,-3451.020751953125,302.9870910644531,0.4122085571289062,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,291.33447265625,291.1245422363281,1.0,0.3390061259269714,0.8385221362113953,0.8385221362113953,1.0,1.0,-1.3927385807037354,0.602343738079071,0.7903948426246643,0.2739781737327575,0.0,0.0,0.7269256711006165,98.13290405273438,108.0,13.612295150756836,-16421.78515625,385.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0141296386719,308.6874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.103515625,18000.0,0.0,0.0,0.3683923482894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072930216789246,0.9073020815849304,-9.051379493030254e-06,0.0,0.0003738713858183,0.0,0.0,101.57112121582033,0.0,0.0,0.0,0.5319557189941406,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926554948091507,-2154.928955078125,304.1485290527344,0.6312728524208069,0.1488184034824371,0.1370206773281097,293.4315490722656,297.1499938964844,293.1499938964844,0.0082641262561082,-581.37451171875,300.59698486328125,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080247342586517,-4366.37890625,304.15728759765625,0.8664103746414185,0.3937754929065704,0.2774483263492584,293.2410583496094,297.1499938964844,293.1499938964844,0.3898822069168091,-7114.9765625,304.1582946777344,0.9247962832450868,0.4749463498592376,0.4520643055438995,293.2361755371094,297.1499938964844,293.1499938964844,0.0122489435598254,-3447.894287109375,302.95513916015625,0.4091403782367706,0.050000000745058,0.2414677739143371,291.13385009765625,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,291.3295288085937,291.134765625,1.0,0.3421652317047119,0.8378913402557373,0.8378913402557373,1.0,1.0,-1.3908714056015017,0.6014088988304138,0.7894624471664429,0.2735189199447632,0.0,0.0,0.7284054756164551,101.51311492919922,111.0,14.220233917236328,-16392.76171875,392.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,308.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.25,18000.0,0.0,0.0,0.3697774708271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122315049171448,0.9122406244277954,-9.113215128309092e-06,0.0,0.0003752771299332,0.0,0.0,102.93307495117188,0.0,0.0,0.0,0.5341719388961792,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926554948091507,-2154.928955078125,304.1485290527344,0.6312728524208069,0.1488184034824371,0.1370206773281097,293.4315490722656,297.1499938964844,293.1499938964844,0.0082641262561082,-581.37451171875,300.59698486328125,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080247342586517,-4366.37890625,304.15728759765625,0.8664103746414185,0.3937754929065704,0.2774483263492584,293.2410583496094,297.1499938964844,293.1499938964844,0.3898822069168091,-7114.9765625,304.1582946777344,0.9247962832450868,0.4749463498592376,0.4520643055438995,293.2361755371094,297.1499938964844,293.1499938964844,0.0122489435598254,-3447.894287109375,302.95513916015625,0.4091403782367706,0.050000000745058,0.2414677739143371,291.13385009765625,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,291.3295288085937,291.134765625,1.0,0.3421652317047119,0.8378913402557373,0.8378913402557373,1.0,1.0,-1.3908714056015017,0.6014088988304138,0.7894624471664429,0.2735189199447632,0.0,0.0,0.7284054756164551,101.51311492919922,111.0,14.220233917236328,-16392.76171875,392.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,308.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.25,18000.0,0.0,0.0,0.3697774708271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122315049171448,0.9122406244277954,-9.113215128309092e-06,0.0,0.0003752771299332,0.0,0.0,102.93307495117188,0.0,0.0,0.0,0.5341719388961792,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928065776824951,-2157.666748046875,304.1485290527344,0.6297596096992493,0.1490048617124557,0.1372504830360412,293.4278259277344,297.1499938964844,293.1499938964844,0.0082248961552977,-579.515380859375,300.5595703125,0.4077125787734985,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072470426559448,-4357.5986328125,304.1573791503906,0.8632572293281555,0.3930631875991821,0.2770008146762848,293.240478515625,297.1499938964844,293.1499938964844,0.3887203931808471,-7097.97900390625,304.1589050292969,0.9207172989845276,0.4739052951335907,0.4511464536190033,293.2367553710937,297.1499938964844,293.1499938964844,0.0122329527512192,-3446.13623046875,302.9391784667969,0.4077125787734985,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,291.326904296875,291.1400756835937,1.0,0.3436921536922455,0.8375759124755859,0.8375759124755859,1.0,1.0,-1.3899608850479126,0.6009529232978821,0.7890079617500305,0.2732925117015838,0.0,0.0,0.7285946607589722,103.16116333007812,111.0,14.543570518493652,-16378.90625,396.3821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92388916015625,308.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.09765625,18000.0,0.0,0.0,0.3704215288162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135043621063232,0.913513481616974,-9.13113763090223e-06,0.0,0.0003759307728614,0.0,0.0,103.3022232055664,0.0,0.0,0.0,0.5347511768341064,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929556414484977,-2160.36474609375,304.1485290527344,0.6283045411109924,0.1491895616054535,0.1374787092208862,293.42401123046875,297.1499938964844,293.1499938964844,0.0081867072731256,-577.6910400390625,300.5231018066406,0.4063398540019989,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064697980880737,-4348.822265625,304.1574401855469,0.8602173328399658,0.392354279756546,0.2765551805496216,293.2398986816406,297.1499938964844,293.1499938964844,0.3875608444213867,-7081.05712890625,304.1593933105469,0.9167975187301636,0.4728756248950958,0.4502393007278442,293.2372741699219,297.1499938964844,293.1499938964844,0.0122164860367774,-3444.281494140625,302.9232177734375,0.4063398540019989,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,291.3242492675781,291.1454467773437,1.0,0.3451906442642212,0.837259829044342,0.837259829044342,1.0,1.0,-1.3890578746795654,0.6005010604858398,0.7885568141937256,0.2730656564235687,0.0,0.0,0.7284148335456848,104.78819274902344,114.0,14.778950691223145,-16365.0791015625,399.7726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111633300781,308.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.279296875,18000.0,0.0,0.0,0.3710154592990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139596819877625,0.913968861103058,-9.140076144831257e-06,0.0,0.0003765335131902,0.0,0.0,103.45539093017578,0.0,0.0,0.0,0.5349686741828918,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932472869753837,-2165.639404296875,304.1485290527344,0.6255324482917786,0.1495506316423416,0.1379267573356628,293.4162902832031,297.1499938964844,293.1499938964844,0.0081132436171174,-574.148193359375,300.4525756835937,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049250841140747,-4331.380859375,304.15753173828125,0.854435920715332,0.3909450471401214,0.2756688296794891,293.2386779785156,297.1499938964844,293.1499938964844,0.3852598965167999,-7047.576171875,304.1600646972656,0.9094571471214294,0.4708454608917236,0.4484520554542541,293.23828125,297.1499938964844,293.1499938964844,0.012182630598545,-3440.399658203125,302.8912048339844,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755249023437,291.3189697265625,291.1560974121094,1.0,0.348117858171463,0.8366276025772095,0.8366276025772095,1.0,1.0,-1.3872666358947754,0.599606454372406,0.7876601219177246,0.2726079523563385,0.0,0.0,0.7269971966743469,107.9927215576172,117.0,14.742730140686035,-16336.6005859375,406.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.372010737657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124580025672911,0.9124671816825868,-9.13115309231216e-06,0.0,0.0003775436198338,0.0,0.0,103.12069702148438,0.0,0.0,0.0,0.5343356728553772,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932472869753837,-2165.639404296875,304.1485290527344,0.6255324482917786,0.1495506316423416,0.1379267573356628,293.4162902832031,297.1499938964844,293.1499938964844,0.0081132436171174,-574.148193359375,300.4525756835937,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049250841140747,-4331.380859375,304.15753173828125,0.854435920715332,0.3909450471401214,0.2756688296794891,293.2386779785156,297.1499938964844,293.1499938964844,0.3852598965167999,-7047.576171875,304.1600646972656,0.9094571471214294,0.4708454608917236,0.4484520554542541,293.23828125,297.1499938964844,293.1499938964844,0.012182630598545,-3440.399658203125,302.8912048339844,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755249023437,291.3189697265625,291.1560974121094,1.0,0.348117858171463,0.8366276025772095,0.8366276025772095,1.0,1.0,-1.3872666358947754,0.599606454372406,0.7876601219177246,0.2726079523563385,0.0,0.0,0.7269971966743469,107.9927215576172,117.0,14.742730140686035,-16336.6005859375,406.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.372010737657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124580025672911,0.9124671816825868,-9.13115309231216e-06,0.0,0.0003775436198338,0.0,0.0,103.12069702148438,0.0,0.0,0.0,0.5343356728553772,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.093532919883728,-2170.810302734375,304.1485290527344,0.6229000687599182,0.1498977243900299,0.1383611559867859,293.4085693359375,297.1499938964844,293.1499938964844,0.00804353505373,-570.7582397460938,300.3846130371094,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034089505672455,-4314.26953125,304.1575622558594,0.8489980697631836,0.3895460963249206,0.2747884094715118,293.2374572753906,297.1499938964844,293.1499938964844,0.38300421833992,-7014.85498046875,304.16046142578125,0.9028379321098328,0.4688493609428406,0.446696013212204,293.2392272949219,297.1499938964844,293.1499938964844,0.0121483411639928,-3436.479736328125,302.8590087890625,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,291.3138122558594,291.1659545898437,1.0,0.3509707748889923,0.8359954357147217,0.8359954357147217,1.0,1.0,-1.3854901790618896,0.5987224578857422,0.7867677211761475,0.272142082452774,0.0,0.0,0.7242981791496277,111.14798736572266,105.0,13.841885566711426,-16305.9384765625,412.9619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,308.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3515625,18000.0,0.0,0.0,0.3726927638053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079181551933287,0.9079272747039796,-9.088178558158688e-06,0.0,0.0003782357671298,0.0,0.0,101.98138427734376,0.0,0.0,0.0,0.532358705997467,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.093532919883728,-2170.810302734375,304.1485290527344,0.6229000687599182,0.1498977243900299,0.1383611559867859,293.4085693359375,297.1499938964844,293.1499938964844,0.00804353505373,-570.7582397460938,300.3846130371094,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034089505672455,-4314.26953125,304.1575622558594,0.8489980697631836,0.3895460963249206,0.2747884094715118,293.2374572753906,297.1499938964844,293.1499938964844,0.38300421833992,-7014.85498046875,304.16046142578125,0.9028379321098328,0.4688493609428406,0.446696013212204,293.2392272949219,297.1499938964844,293.1499938964844,0.0121483411639928,-3436.479736328125,302.8590087890625,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,291.3138122558594,291.1659545898437,1.0,0.3509707748889923,0.8359954357147217,0.8359954357147217,1.0,1.0,-1.3854901790618896,0.5987224578857422,0.7867677211761475,0.272142082452774,0.0,0.0,0.7242981791496277,111.14798736572266,105.0,13.841885566711426,-16305.9384765625,412.9619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,308.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3515625,18000.0,0.0,0.0,0.3726927638053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079181551933287,0.9079272747039796,-9.088178558158688e-06,0.0,0.0003782357671298,0.0,0.0,101.98138427734376,0.0,0.0,0.0,0.532358705997467,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936728939414024,-2173.2255859375,304.1488037109375,0.6248916983604431,0.1502727270126342,0.1386248618364334,293.4008178710937,297.1499938964844,293.1499938964844,0.0079402429983019,-565.4110107421875,300.3196105957031,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017266094684601,-4295.1806640625,304.1578369140625,0.8502516150474548,0.3881900012493133,0.273788571357727,293.2360534667969,297.1499938964844,293.1499938964844,0.3805849254131317,-6979.64599609375,304.1610107421875,0.9040805101394652,0.4669125080108642,0.4447961747646332,293.23992919921875,297.1499938964844,293.1499938964844,0.0120436875149607,-3419.8857421875,302.8273010253906,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079040527344,291.308837890625,291.1766662597656,1.0,0.3485810160636902,0.8353677988052368,0.8353677988052368,1.0,1.0,-1.381892442703247,0.5970051288604736,0.7848873138427734,0.2712046802043915,0.0,0.0,0.7202198505401611,109.49234771728516,93.0,15.217829704284668,-16258.984375,407.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,308.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3828125,18000.0,0.0,0.0,0.3729936480522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004777669906616,0.9004867672920227,-9.013715498440432e-06,0.0,0.0003785411536227,0.0,0.0,100.09769439697266,0.0,0.0,0.0,0.5290976166725159,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936728939414024,-2173.2255859375,304.1488037109375,0.6248916983604431,0.1502727270126342,0.1386248618364334,293.4008178710937,297.1499938964844,293.1499938964844,0.0079402429983019,-565.4110107421875,300.3196105957031,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017266094684601,-4295.1806640625,304.1578369140625,0.8502516150474548,0.3881900012493133,0.273788571357727,293.2360534667969,297.1499938964844,293.1499938964844,0.3805849254131317,-6979.64599609375,304.1610107421875,0.9040805101394652,0.4669125080108642,0.4447961747646332,293.23992919921875,297.1499938964844,293.1499938964844,0.0120436875149607,-3419.8857421875,302.8273010253906,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079040527344,291.308837890625,291.1766662597656,1.0,0.3485810160636902,0.8353677988052368,0.8353677988052368,1.0,1.0,-1.381892442703247,0.5970051288604736,0.7848873138427734,0.2712046802043915,0.0,0.0,0.7202198505401611,109.49234771728516,93.0,15.217829704284668,-16258.984375,407.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,308.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.3828125,18000.0,0.0,0.0,0.3729936480522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004777669906616,0.9004867672920227,-9.013715498440432e-06,0.0,0.0003785411536227,0.0,0.0,100.09769439697266,0.0,0.0,0.0,0.5290976166725159,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937451794743537,-2174.35986328125,304.1490783691406,0.6304711699485779,0.1507196277379989,0.1388216912746429,293.3930358886719,297.1499938964844,293.1499938964844,0.0078150313347578,-558.7039794921875,300.2580871582031,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.299945592880249,-4274.9306640625,304.158203125,0.8566651940345764,0.3869131803512573,0.2727406024932861,293.23443603515625,297.1499938964844,293.1499938964844,0.3780606091022491,-6942.869140625,304.1615600585937,0.9115080237388612,0.4650644659996032,0.4428406357765198,293.240234375,297.1499938964844,293.1499938964844,0.0118907457217574,-3394.18896484375,302.7967529296875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,291.3036499023437,291.1885986328125,1.0,0.3429423868656158,0.834740161895752,0.834740161895752,1.0,1.0,-1.3771476745605469,0.5947701930999756,0.7823775410652161,0.2699502408504486,0.0,0.0,0.7144024968147278,104.35955047607422,81.0,16.0275821685791,-16195.71875,392.76312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.748046875,18000.0,0.0,0.0,0.3728176355361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892790675163269,0.8892879486083984,-8.90090723260073e-06,0.0,0.0003783624852076,0.0,0.0,97.29600524902344,0.0,0.0,0.0,0.5242078304290771,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937451794743537,-2174.35986328125,304.1490783691406,0.6304711699485779,0.1507196277379989,0.1388216912746429,293.3930358886719,297.1499938964844,293.1499938964844,0.0078150313347578,-558.7039794921875,300.2580871582031,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.299945592880249,-4274.9306640625,304.158203125,0.8566651940345764,0.3869131803512573,0.2727406024932861,293.23443603515625,297.1499938964844,293.1499938964844,0.3780606091022491,-6942.869140625,304.1615600585937,0.9115080237388612,0.4650644659996032,0.4428406357765198,293.240234375,297.1499938964844,293.1499938964844,0.0118907457217574,-3394.18896484375,302.7967529296875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,291.3036499023437,291.1885986328125,1.0,0.3429423868656158,0.834740161895752,0.834740161895752,1.0,1.0,-1.3771476745605469,0.5947701930999756,0.7823775410652161,0.2699502408504486,0.0,0.0,0.7144024968147278,104.35955047607422,81.0,16.0275821685791,-16195.71875,392.76312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,308.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.748046875,18000.0,0.0,0.0,0.3728176355361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892790675163269,0.8892879486083984,-8.90090723260073e-06,0.0,0.0003783624852076,0.0,0.0,97.29600524902344,0.0,0.0,0.0,0.5242078304290771,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937703922390937,-2174.734130859375,304.1492004394531,0.6343429088592529,0.1509500592947006,0.1389020979404449,293.3891296386719,297.1499938964844,293.1499938964844,0.0077483248896896,-555.0831909179688,300.2282409667969,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990618646144867,-4264.8955078125,304.1583251953125,0.8614656329154968,0.3863021433353424,0.2722111940383911,293.2335205078125,297.1499938964844,293.1499938964844,0.3768108189105987,-6924.6904296875,304.1617126464844,0.9173030853271484,0.464171826839447,0.4418590664863586,293.240234375,297.1499938964844,293.1499938964844,0.0118042360991239,-3379.3916015625,302.7818603515625,0.4094205200672149,0.050000000745058,0.2414083182811737,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5332946777344,291.3002319335937,291.1939392089844,1.0,0.3392229974269867,0.8344263434410095,0.8344263434410095,1.0,1.0,-1.3745079040527344,0.5935326814651489,0.7809751629829407,0.2692481279373169,0.0,0.0,0.7109843492507935,100.92718505859376,81.0,15.330636978149414,-16159.0390625,383.4147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961303710937,308.72003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.515625,18000.0,0.0,0.0,0.3725312352180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823571801185608,0.8823660016059875,-8.8304586824961e-06,0.0,0.0003780718252528,0.0,0.0,95.58214569091795,0.0,0.0,0.0,0.5211933851242065,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937874466180801,-2174.966796875,304.1493225097656,0.6389039158821106,0.1511830687522888,0.1389670819044113,293.3852233886719,297.1499938964844,293.1499938964844,0.007680176757276,-551.35986328125,300.1988830566406,0.4128807485103607,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981933057308197,-4255.04541015625,304.15838623046875,0.867271363735199,0.3857073783874511,0.2716814577579498,293.2325744628906,297.1499938964844,293.1499938964844,0.3755821883678436,-6906.84375,304.1618347167969,0.9244099259376526,0.463298350572586,0.4408796727657318,293.2400817871094,297.1499938964844,293.1499938964844,0.0117137124761939,-3363.775146484375,302.7671813964844,0.4128807485103607,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416259765625,291.2969970703125,291.1986694335937,1.0,0.3350326418876648,0.8341323137283325,0.8341323137283325,1.0,1.0,-1.3717384338378906,0.5922392010688782,0.7794991731643677,0.2685102224349975,0.0,0.0,0.7073047161102295,97.07616424560548,69.0,14.168649673461914,-16119.4716796875,373.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,308.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.8125,18000.0,0.0,0.0,0.3721062242984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747116923332214,0.8747204542160034,-8.752342182560824e-06,0.0,0.0003776405355893,0.0,0.0,93.70770263671876,0.0,0.0,0.0,0.5178691148757935,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938232615590095,-2175.500732421875,304.14947509765625,0.6502989530563354,0.1516758203506469,0.1390809863805771,293.3774719238281,297.1499938964844,293.1499938964844,0.0075420923531055,-543.7513427734375,300.1414794921875,0.4218161404132843,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965138852596283,-4236.0361328125,304.15838623046875,0.8819426894187927,0.3845599889755249,0.2706262469291687,293.2306213378906,297.1499938964844,293.1499938964844,0.3732037842273712,-6872.361328125,304.1618347167969,0.9421495199203492,0.4616028070449829,0.4389350712299347,293.23956298828125,297.1499938964844,293.1499938964844,0.0115257920697331,-3330.99755859375,302.738525390625,0.4218161404132843,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,291.2908630371094,291.20611572265625,1.0,0.3255044221878052,0.8335443139076233,0.8335443139076233,1.0,1.0,-1.3659522533416748,0.5895447134971619,0.7764075994491577,0.2669591605663299,0.0,0.0,0.6993494629859924,88.45249938964844,57.0,10.904415130615234,-16033.16015625,350.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.017578125,18000.0,0.0,0.0,0.3708361387252807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577052354812622,0.8577138185501099,-8.578680535720196e-06,0.0,0.0003763515269383,0.0,0.0,89.61763763427734,0.0,0.0,0.0,0.5104984641075134,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938232615590095,-2175.500732421875,304.14947509765625,0.6502989530563354,0.1516758203506469,0.1390809863805771,293.3774719238281,297.1499938964844,293.1499938964844,0.0075420923531055,-543.7513427734375,300.1414794921875,0.4218161404132843,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965138852596283,-4236.0361328125,304.15838623046875,0.8819426894187927,0.3845599889755249,0.2706262469291687,293.2306213378906,297.1499938964844,293.1499938964844,0.3732037842273712,-6872.361328125,304.1618347167969,0.9421495199203492,0.4616028070449829,0.4389350712299347,293.23956298828125,297.1499938964844,293.1499938964844,0.0115257920697331,-3330.99755859375,302.738525390625,0.4218161404132843,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,291.2908630371094,291.20611572265625,1.0,0.3255044221878052,0.8335443139076233,0.8335443139076233,1.0,1.0,-1.3659522533416748,0.5895447134971619,0.7764075994491577,0.2669591605663299,0.0,0.0,0.6993494629859924,88.45249938964844,57.0,10.904415130615234,-16033.16015625,350.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.017578125,18000.0,0.0,0.0,0.3708361387252807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577052354812622,0.8577138185501099,-8.578680535720196e-06,0.0,0.0003763515269383,0.0,0.0,89.61763763427734,0.0,0.0,0.0,0.5104984641075134,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938851311802864,-2176.576904296875,304.1495361328125,0.6652891039848328,0.1522057503461837,0.1391978114843368,293.3699645996094,297.1499938964844,293.1499938964844,0.0074044046923518,-536.0962524414062,300.0852355957031,0.4343194961547851,0.050000000745058,0.050035323947668,293.2029724121094,297.1499938964844,293.1499938964844,0.2949294447898865,-4218.15234375,304.1582336425781,0.900987446308136,0.3834591805934906,0.2695812582969665,293.2286376953125,297.1499938964844,293.1499938964844,0.3709531426429748,-6839.81591796875,304.1616516113281,0.963485062122345,0.4599664807319641,0.4370160400867462,293.2387084960937,297.1499938964844,293.1499938964844,0.0113348187878727,-3297.2880859375,302.7105407714844,0.4343194961547851,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.5757141113281,291.28521728515625,291.21051025390625,1.0,0.3147502839565277,0.8329562544822693,0.8329562544822693,1.0,1.0,-1.35998797416687,0.5867757201194763,0.7732122540473938,0.2653472125530243,0.0,0.0,0.6909740567207336,79.00035095214844,45.0,6.8174309730529785,-15939.466796875,325.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.484375,18000.0,0.0,0.0,0.3690198957920074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392267227172852,0.8392351269721985,-8.391086339543108e-06,0.0,0.000374508294044,0.0,0.0,85.30386352539062,0.0,0.0,0.0,0.5025332570075989,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938851311802864,-2176.576904296875,304.1495361328125,0.6652891039848328,0.1522057503461837,0.1391978114843368,293.3699645996094,297.1499938964844,293.1499938964844,0.0074044046923518,-536.0962524414062,300.0852355957031,0.4343194961547851,0.050000000745058,0.050035323947668,293.2029724121094,297.1499938964844,293.1499938964844,0.2949294447898865,-4218.15234375,304.1582336425781,0.900987446308136,0.3834591805934906,0.2695812582969665,293.2286376953125,297.1499938964844,293.1499938964844,0.3709531426429748,-6839.81591796875,304.1616516113281,0.963485062122345,0.4599664807319641,0.4370160400867462,293.2387084960937,297.1499938964844,293.1499938964844,0.0113348187878727,-3297.2880859375,302.7105407714844,0.4343194961547851,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.5757141113281,291.28521728515625,291.21051025390625,1.0,0.3147502839565277,0.8329562544822693,0.8329562544822693,1.0,1.0,-1.35998797416687,0.5867757201194763,0.7732122540473938,0.2653472125530243,0.0,0.0,0.6909740567207336,79.00035095214844,45.0,6.8174309730529785,-15939.466796875,325.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.484375,18000.0,0.0,0.0,0.3690198957920074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392267227172852,0.8392351269721985,-8.391086339543108e-06,0.0,0.000374508294044,0.0,0.0,85.30386352539062,0.0,0.0,0.0,0.5025332570075989,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939783975481987,-2178.291259765625,304.1495361328125,0.684723973274231,0.1527633517980575,0.1393232941627502,293.36279296875,297.1499938964844,293.1499938964844,0.0072689014486968,-528.5046997070312,300.0296325683594,0.4519170820713043,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934448719024658,-4201.4404296875,304.157958984375,0.9271921515464784,0.3823955953121185,0.2685491740703583,293.22662353515625,297.1499938964844,293.1499938964844,0.368836909532547,-6809.28173828125,304.1612854003906,0.986571729183197,0.4583800137042999,0.43512624502182,293.23760986328125,297.1499938964844,293.1499938964844,0.0111451540142297,-3263.456787109375,302.68316650390625,0.4519170820713043,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.593017578125,291.28009033203125,291.2118530273437,1.0,0.3030024468898773,0.8324059247970581,0.8324059247970581,1.0,1.0,-1.3539483547210691,0.5839822888374329,0.7699660658836365,0.2637052536010742,0.0,0.0,0.6825916767120361,69.04721069335938,33.0,2.6440882682800293,-15840.9384765625,299.91424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.306640625,18000.0,0.0,0.0,0.3666974306106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202916979789734,0.8202998638153076,-8.200682714232244e-06,0.0,0.0003721512621268,0.0,0.0,81.02705383300781,0.0,0.0,0.0,0.4944204688072204,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939783975481987,-2178.291259765625,304.1495361328125,0.684723973274231,0.1527633517980575,0.1393232941627502,293.36279296875,297.1499938964844,293.1499938964844,0.0072689014486968,-528.5046997070312,300.0296325683594,0.4519170820713043,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934448719024658,-4201.4404296875,304.157958984375,0.9271921515464784,0.3823955953121185,0.2685491740703583,293.22662353515625,297.1499938964844,293.1499938964844,0.368836909532547,-6809.28173828125,304.1612854003906,0.986571729183197,0.4583800137042999,0.43512624502182,293.23760986328125,297.1499938964844,293.1499938964844,0.0111451540142297,-3263.456787109375,302.68316650390625,0.4519170820713043,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.593017578125,291.28009033203125,291.2118530273437,1.0,0.3030024468898773,0.8324059247970581,0.8324059247970581,1.0,1.0,-1.3539483547210691,0.5839822888374329,0.7699660658836365,0.2637052536010742,0.0,0.0,0.6825916767120361,69.04721069335938,33.0,2.6440882682800293,-15840.9384765625,299.91424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.306640625,18000.0,0.0,0.0,0.3666974306106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202916979789734,0.8202998638153076,-8.200682714232244e-06,0.0,0.0003721512621268,0.0,0.0,81.02705383300781,0.0,0.0,0.0,0.4944204688072204,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940879061818122,-2180.24755859375,304.1495056152344,0.706201434135437,0.1533391028642654,0.1395085752010345,293.35595703125,297.1499938964844,293.1499938964844,0.0071446625515818,-521.39306640625,299.9765014648437,0.4718222022056579,0.050000000745058,0.0492966584861278,293.2001037597656,297.1499938964844,293.1499938964844,0.2919416725635528,-4184.3994140625,304.1578369140625,0.9563851356506348,0.3813865780830383,0.2675769925117492,293.2195129394531,297.1499938964844,293.1499938964844,0.3551008403301239,-6599.16650390625,304.1824645996094,0.9990000128746032,0.4578334391117096,0.4211601614952087,293.2362060546875,297.1499938964844,293.1499938964844,0.0109723415225744,-3231.833984375,302.6573486328125,0.4718222022056579,0.050000000745058,0.2338421195745468,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,291.2729797363281,291.2191162109375,1.0,0.2900242507457733,0.8318555355072021,0.8318555355072021,1.0,1.0,-1.3338449001312256,0.5747397541999817,0.7591052055358887,0.2585822641849518,0.0,0.0,0.6737266778945923,59.87125015258789,36.0,18.49237060546875,-15644.77734375,270.53875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,308.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.345703125,18000.0,0.0,0.0,0.3638679385185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801483154296875,0.8014911413192749,-8.01568603492342e-06,0.0,0.000369279703591,0.0,0.0,76.93704223632812,0.0,0.0,0.0,0.4863915145397186,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940879061818122,-2180.24755859375,304.1495056152344,0.706201434135437,0.1533391028642654,0.1395085752010345,293.35595703125,297.1499938964844,293.1499938964844,0.0071446625515818,-521.39306640625,299.9765014648437,0.4718222022056579,0.050000000745058,0.0492966584861278,293.2001037597656,297.1499938964844,293.1499938964844,0.2919416725635528,-4184.3994140625,304.1578369140625,0.9563851356506348,0.3813865780830383,0.2675769925117492,293.2195129394531,297.1499938964844,293.1499938964844,0.3551008403301239,-6599.16650390625,304.1824645996094,0.9990000128746032,0.4578334391117096,0.4211601614952087,293.2362060546875,297.1499938964844,293.1499938964844,0.0109723415225744,-3231.833984375,302.6573486328125,0.4718222022056579,0.050000000745058,0.2338421195745468,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,291.2729797363281,291.2191162109375,1.0,0.2900242507457733,0.8318555355072021,0.8318555355072021,1.0,1.0,-1.3338449001312256,0.5747397541999817,0.7591052055358887,0.2585822641849518,0.0,0.0,0.6737266778945923,59.87125015258789,36.0,18.49237060546875,-15644.77734375,270.53875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,308.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.345703125,18000.0,0.0,0.0,0.3638679385185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801483154296875,0.8014911413192749,-8.01568603492342e-06,0.0,0.000369279703591,0.0,0.0,76.93704223632812,0.0,0.0,0.0,0.4863915145397186,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939694494009018,-2177.61328125,304.1498107910156,0.7134552001953125,0.1535152345895767,0.1396229714155197,293.352783203125,297.1499938964844,293.1499938964844,0.00708680273965,-517.6575927734375,299.9577331542969,0.4773650169372558,0.050000000745058,0.0491915084421634,293.19952392578125,297.1499938964844,293.1499938964844,0.290673017501831,-4169.484375,304.1587219238281,0.9655033946037292,0.3808686733245849,0.2671524882316589,293.2031555175781,297.1499938964844,293.1499938964844,0.3424391448497772,-6405.89892578125,304.1994323730469,0.9990000128746032,0.4601599872112274,0.4091429114341736,293.2354431152344,297.1499938964844,293.1499938964844,0.0108910109847784,-3214.798828125,302.6474914550781,0.4773650169372558,0.050000000745058,0.2333433479070663,291.2416076660156,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,291.2645263671875,291.2465209960937,1.0,0.2851078510284424,0.831580400466919,0.831580400466919,1.0,1.0,-1.3183156251907349,0.5676801204681396,0.7506355047225952,0.2544870674610138,0.0,0.0,0.6651362180709839,56.95638656616211,36.0,45.01113510131836,-15495.75390625,257.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932983398437,308.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18266.61328125,18000.0,0.0,0.0,0.3620571792125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881636619567871,0.7881715893745422,-7.903229743533302e-06,0.0,0.0003674420004244,0.0,0.0,74.24879455566406,0.0,0.0,0.0,0.4807393252849579,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938281565904617,-2174.655517578125,304.1501159667969,0.7190017700195312,0.1535651981830597,0.1396472007036209,293.3498840332031,297.1499938964844,293.1499938964844,0.0070338384248316,-514.3232421875,299.9374694824219,0.4815641939640045,0.050000000745058,0.0491096377372741,293.1990966796875,297.1499938964844,293.1499938964844,0.2895523905754089,-4156.44189453125,304.1591491699219,0.9725342988967896,0.3803232312202453,0.2667222619056701,293.18218994140625,297.1499938964844,293.1499938964844,0.3321890532970428,-6250.3056640625,304.208984375,0.9990000128746032,0.4635992050170898,0.3995356261730194,293.23468017578125,297.1499938964844,293.1499938964844,0.0108228428289294,-3200.8154296875,302.63726806640625,0.4815641939640045,0.050000000745058,0.2329549789428711,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,291.2554626464844,291.2652587890625,1.0,0.2810242772102356,0.8313840627670288,0.8313840627670288,1.0,1.0,-1.3057291507720947,0.5619643926620483,0.7437648177146912,0.251192957162857,0.0,0.0,0.6554446220397949,54.6816635131836,39.0,44.48998260498047,-15338.357421875,247.80650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879333496094,309.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18354.185546875,18000.0,0.0,0.0,0.3599309027194977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691788077354431,0.7691865563392639,-7.743495189060923e-06,0.0,0.0003652840969152,0.0,0.0,70.5204849243164,0.0,0.0,0.0,0.4729745388031006,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935840979218483,-2169.921875,304.1504821777344,0.7267625331878662,0.1533908694982528,0.1394480168819427,293.3446960449219,297.1499938964844,293.1499938964844,0.0069493665359914,-509.4099731445313,299.8867492675781,0.487570971250534,0.050000000745058,0.0489933677017688,293.198486328125,297.1499938964844,293.1499938964844,0.2880667150020599,-4139.650390625,304.1585388183594,0.982244074344635,0.3792036771774292,0.2658648490905761,293.1374206542969,297.1499938964844,293.1499938964844,0.3173683583736419,-6027.7412109375,304.2135925292969,0.9990000128746032,0.4718624353408813,0.3854793906211853,293.23291015625,297.1499938964844,293.1499938964844,0.0107312081381678,-3183.8544921875,302.6142578125,0.487570971250534,0.050000000745058,0.2324034422636032,291.27398681640625,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,291.2405700683594,291.27374267578125,1.0,0.2750256359577179,0.8309913873672485,0.8309913873672485,1.0,1.0,-1.2867827415466309,0.5533792972564697,0.7334034442901611,0.2462071925401687,0.0,0.0,0.6378248929977417,51.43721389770508,57.0,16.48290252685547,-15058.1103515625,233.51980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.006591796875,309.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18380.693359375,18000.0,0.0,0.0,0.3547621369361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294405102729797,0.7294479012489319,-7.387857294816058e-06,0.0,0.0003600384516175,0.0,0.0,62.94760513305664,0.0,0.0,0.0,0.4567725956439972,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935840979218483,-2169.921875,304.1504821777344,0.7267625331878662,0.1533908694982528,0.1394480168819427,293.3446960449219,297.1499938964844,293.1499938964844,0.0069493665359914,-509.4099731445313,299.8867492675781,0.487570971250534,0.050000000745058,0.0489933677017688,293.198486328125,297.1499938964844,293.1499938964844,0.2880667150020599,-4139.650390625,304.1585388183594,0.982244074344635,0.3792036771774292,0.2658648490905761,293.1374206542969,297.1499938964844,293.1499938964844,0.3173683583736419,-6027.7412109375,304.2135925292969,0.9990000128746032,0.4718624353408813,0.3854793906211853,293.23291015625,297.1499938964844,293.1499938964844,0.0107312081381678,-3183.8544921875,302.6142578125,0.487570971250534,0.050000000745058,0.2324034422636032,291.27398681640625,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,291.2405700683594,291.27374267578125,1.0,0.2750256359577179,0.8309913873672485,0.8309913873672485,1.0,1.0,-1.2867827415466309,0.5533792972564697,0.7334034442901611,0.2462071925401687,0.0,0.0,0.6378248929977417,51.43721389770508,57.0,16.48290252685547,-15058.1103515625,233.51980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.006591796875,309.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18380.693359375,18000.0,0.0,0.0,0.3547621369361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294405102729797,0.7294479012489319,-7.387857294816058e-06,0.0,0.0003600384516175,0.0,0.0,62.94760513305664,0.0,0.0,0.0,0.4567725956439972,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938220843672752,-2174.86279296875,304.1498718261719,0.7242284417152405,0.1534688770771026,0.1394595652818679,293.3403625488281,297.1499938964844,293.1499938964844,0.0069043980911374,-507.52154541015625,299.8227844238281,0.4856908023357391,0.050000000745058,0.0490294136106967,293.1982421875,297.1499938964844,293.1499938964844,0.287665843963623,-4136.0654296875,304.15631103515625,0.9780820608139038,0.3780282437801361,0.2650865614414215,293.1094055175781,297.1499938964844,293.1499938964844,0.3211504518985748,-6096.56689453125,304.1852722167969,0.9990000128746032,0.4779278934001922,0.3898854255676269,293.2311096191406,297.1499938964844,293.1499938964844,0.0107224667444825,-3186.406982421875,302.5872497558594,0.4856908023357391,0.050000000745058,0.2325744330883026,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,291.2343139648437,291.2419738769531,1.0,0.2774423062801361,0.830598771572113,0.830598771572113,1.0,1.0,-1.2913858890533447,0.5554980039596558,0.735887885093689,0.2471429407596588,0.0,0.0,0.6259029507637024,52.415504455566406,75.0,-39.54384613037109,-14958.9599609375,237.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2126770019531,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.943359375,18000.0,0.0,0.0,0.3488428890705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968930959701538,0.6969001889228821,-7.084749995556194e-06,0.0,0.0003540311881806,0.0,0.0,57.04890823364258,0.0,0.0,0.0,0.4435872435569763,4.0,0.0,1.0
