time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938220843672752,-2174.86279296875,304.1498718261719,0.7242284417152405,0.1534688770771026,0.1394595652818679,293.3403625488281,297.1499938964844,293.1499938964844,0.0069043980911374,-507.52154541015625,299.8227844238281,0.4856908023357391,0.050000000745058,0.0490294136106967,293.1982421875,297.1499938964844,293.1499938964844,0.287665843963623,-4136.0654296875,304.15631103515625,0.9780820608139038,0.3780282437801361,0.2650865614414215,293.1094055175781,297.1499938964844,293.1499938964844,0.3211504518985748,-6096.56689453125,304.1852722167969,0.9990000128746032,0.4779278934001922,0.3898854255676269,293.2311096191406,297.1499938964844,293.1499938964844,0.0107224667444825,-3186.406982421875,302.5872497558594,0.4856908023357391,0.050000000745058,0.2325744330883026,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,291.2343139648437,291.2419738769531,1.0,0.2774423062801361,0.830598771572113,0.830598771572113,1.0,1.0,-1.2913858890533447,0.5554980039596558,0.735887885093689,0.2471429407596588,0.0,0.0,0.6259029507637024,52.415504455566406,75.0,-39.54384613037109,-14958.9599609375,237.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2126770019531,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.943359375,18000.0,0.0,0.0,0.3488428890705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968930959701538,0.6969001889228821,-7.084749995556194e-06,0.0,0.0003540311881806,0.0,0.0,57.04890823364258,0.0,0.0,0.0,0.4435872435569763,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946975722908973,-2192.3984375,304.1484680175781,0.713340163230896,0.153692290186882,0.1398132592439651,293.3367919921875,297.1499938964844,293.1499938964844,0.0068985344842076,-508.7320861816406,299.74267578125,0.4770274460315704,0.050000000745058,0.049198143184185,293.1982421875,297.1499938964844,293.1499938964844,0.2884692251682281,-4146.96337890625,304.1528625488281,0.961453139781952,0.3768059909343719,0.2643695473670959,293.1174011230469,297.1499938964844,293.1499938964844,0.3416848182678222,-6422.48828125,304.1390380859375,0.9990000128746032,0.4774120450019836,0.4098998010158539,293.2302551269531,297.1499938964844,293.1499938964844,0.0107898199930787,-3207.793212890625,302.5527038574219,0.4770274460315704,0.050000000745058,0.2333748191595077,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,291.2377014160156,291.1685485839844,1.0,0.2863227128982544,0.8302047848701477,0.8302047848701477,1.0,1.0,-1.3161300420761108,0.5667382478713989,0.7493917942047119,0.2532820403575897,0.0,0.0,0.6269941329956055,57.07371139526367,78.0,-88.29669189453125,-15091.3349609375,257.17987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3139953613281,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53125,18000.0,0.0,0.0,0.3433278203010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877153515815735,0.6877223253250122,-6.95502285452676e-06,0.0,0.0003484340850263,0.0,0.0,55.17143630981445,0.0,0.0,0.0,0.4395365715026855,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946975722908973,-2192.3984375,304.1484680175781,0.713340163230896,0.153692290186882,0.1398132592439651,293.3367919921875,297.1499938964844,293.1499938964844,0.0068985344842076,-508.7320861816406,299.74267578125,0.4770274460315704,0.050000000745058,0.049198143184185,293.1982421875,297.1499938964844,293.1499938964844,0.2884692251682281,-4146.96337890625,304.1528625488281,0.961453139781952,0.3768059909343719,0.2643695473670959,293.1174011230469,297.1499938964844,293.1499938964844,0.3416848182678222,-6422.48828125,304.1390380859375,0.9990000128746032,0.4774120450019836,0.4098998010158539,293.2302551269531,297.1499938964844,293.1499938964844,0.0107898199930787,-3207.793212890625,302.5527038574219,0.4770274460315704,0.050000000745058,0.2333748191595077,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,291.2377014160156,291.1685485839844,1.0,0.2863227128982544,0.8302047848701477,0.8302047848701477,1.0,1.0,-1.3161300420761108,0.5667382478713989,0.7493917942047119,0.2532820403575897,0.0,0.0,0.6269941329956055,57.07371139526367,78.0,-88.29669189453125,-15091.3349609375,257.17987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3139953613281,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53125,18000.0,0.0,0.0,0.3433278203010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877153515815735,0.6877223253250122,-6.95502285452676e-06,0.0,0.0003484340850263,0.0,0.0,55.17143630981445,0.0,0.0,0.0,0.4395365715026855,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.095620147883892,-2210.640869140625,304.1474609375,0.7030535936355591,0.1541411131620407,0.1402803361415863,293.3338317871094,297.1499938964844,293.1499938964844,0.0068913046270608,-509.7269287109375,299.6632080078125,0.4679871201515198,0.050000000745058,0.0493660382926464,293.1983337402344,297.1499938964844,293.1499938964844,0.2891220450401306,-4155.64306640625,304.1509094238281,0.9448539614677428,0.3755673170089721,0.2636336386203766,293.1539611816406,297.1499938964844,293.1499938964844,0.3622381389141083,-6738.6748046875,304.1089782714844,0.9990000128746032,0.4708642959594726,0.4288918077945709,293.2308654785156,297.1499938964844,293.1499938964844,0.0108455047011375,-3226.51806640625,302.5147705078125,0.4679871201515198,0.050000000745058,0.2341712266206741,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.6791687011719,291.2471008300781,291.1050109863281,1.0,0.2942399084568023,0.8298107385635376,0.8298107385635376,1.0,1.0,-1.3397674560546875,0.5774698257446289,0.7622975707054138,0.2592630684375763,0.0,0.0,0.6373240947723389,61.70441055297852,81.0,-81.48137664794922,-15308.212890625,277.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2531433105469,309.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17847.412109375,18000.0,0.0,0.0,0.3393492996692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022136449813843,0.7022206783294678,-7.030553661024896e-06,0.0,0.0003443964233156,0.0,0.0,57.329376220703125,0.0,0.0,0.0,0.4448806047439575,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.095620147883892,-2210.640869140625,304.1474609375,0.7030535936355591,0.1541411131620407,0.1402803361415863,293.3338317871094,297.1499938964844,293.1499938964844,0.0068913046270608,-509.7269287109375,299.6632080078125,0.4679871201515198,0.050000000745058,0.0493660382926464,293.1983337402344,297.1499938964844,293.1499938964844,0.2891220450401306,-4155.64306640625,304.1509094238281,0.9448539614677428,0.3755673170089721,0.2636336386203766,293.1539611816406,297.1499938964844,293.1499938964844,0.3622381389141083,-6738.6748046875,304.1089782714844,0.9990000128746032,0.4708642959594726,0.4288918077945709,293.2308654785156,297.1499938964844,293.1499938964844,0.0108455047011375,-3226.51806640625,302.5147705078125,0.4679871201515198,0.050000000745058,0.2341712266206741,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.6791687011719,291.2471008300781,291.1050109863281,1.0,0.2942399084568023,0.8298107385635376,0.8298107385635376,1.0,1.0,-1.3397674560546875,0.5774698257446289,0.7622975707054138,0.2592630684375763,0.0,0.0,0.6373240947723389,61.70441055297852,81.0,-81.48137664794922,-15308.212890625,277.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2531433105469,309.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17847.412109375,18000.0,0.0,0.0,0.3393492996692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022136449813843,0.7022206783294678,-7.030553661024896e-06,0.0,0.0003443964233156,0.0,0.0,57.329376220703125,0.0,0.0,0.0,0.4448806047439575,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961127132177352,-2220.155517578125,304.1470031738281,0.6987884640693665,0.1545253843069076,0.1406650394201278,293.3326416015625,297.1499938964844,293.1499938964844,0.0068815019913017,-509.647216796875,299.6271667480469,0.4633600115776062,0.050000000745058,0.0494448691606521,293.19842529296875,297.1499938964844,293.1499938964844,0.2891480326652527,-4156.2265625,304.15069580078125,0.9371907114982604,0.3749356269836426,0.2632560729980469,293.1771240234375,297.1499938964844,293.1499938964844,0.3716305792331695,-6880.26171875,304.0993957519531,0.9990000128746032,0.4662709534168243,0.4375243484973907,293.2316589355469,297.1499938964844,293.1499938964844,0.0108590731397271,-3232.176513671875,302.4958801269531,0.4633600115776062,0.050000000745058,0.2345451712608337,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,291.2531433105469,291.084716796875,1.0,0.2979663610458374,0.8296137452125549,0.8296137452125549,1.0,1.0,-1.350682258605957,0.582439661026001,0.7682426571846008,0.2620092928409576,0.0,0.0,0.6435785293579102,63.87761688232422,81.0,-69.31598663330078,-15414.6826171875,286.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1664428710937,309.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17793.025390625,18000.0,0.0,0.0,0.33809295296669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137333750724792,0.7137404680252075,-7.117304448911455e-06,0.0,0.0003431213845033,0.0,0.0,59.254032135009766,0.0,0.0,0.0,0.4494128227233886,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966222435235977,-2229.902587890625,304.1466369628906,0.6933268904685974,0.1549127846956253,0.1411139667034149,293.3315734863281,297.1499938964844,293.1499938964844,0.006874768063426,-509.6722717285156,299.5924377441406,0.4571905732154846,0.050000000745058,0.0495494678616523,293.198486328125,297.1499938964844,293.1499938964844,0.2890771031379699,-4155.59423828125,304.15069580078125,0.9275500178337096,0.374310165643692,0.2628941237926483,293.2003479003906,297.1499938964844,293.1499938964844,0.3746938407421112,-6924.50732421875,304.1035461425781,0.9951549768447876,0.4613624811172485,0.4397655725479126,293.2325439453125,297.1499938964844,293.1499938964844,0.010877170599997,-3238.32568359375,302.4770812988281,0.4571905732154846,0.050000000745058,0.2350413501262664,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,291.2593078613281,291.0696716308594,1.0,0.3013672828674316,0.8291822075843811,0.8291822075843811,1.0,1.0,-1.3538923263549805,0.5838324427604675,0.7700598239898682,0.2629016935825348,0.0,0.0,0.6505216956138611,66.58248138427734,84.0,-51.67070388793945,-15469.5361328125,294.2813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0510559082031,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.134765625,18000.0,0.0,0.0,0.3373266160488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271789908409119,0.7271862030029297,-7.225027275126195e-06,0.0,0.0003423436137381,0.0,0.0,61.59213638305664,0.0,0.0,0.0,0.454809159040451,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970552936196327,-2237.604736328125,304.1470642089844,0.68201744556427,0.1552731692790985,0.1417943686246872,293.3300476074219,297.1499938964844,293.1499938964844,0.0068442421033978,-507.8328247070313,299.5391845703125,0.4453752040863037,0.050000000745058,0.0497775301337242,293.1988525390625,297.1499938964844,293.1499938964844,0.2876943945884704,-4139.1005859375,304.1528015136719,0.9086958169937134,0.3730081915855407,0.2621749341487884,293.2244567871094,297.1499938964844,293.1499938964844,0.3687358498573303,-6824.28076171875,304.1286315917969,0.9769718647003174,0.4551451504230499,0.4330493509769439,293.2344665527344,297.1499938964844,293.1499938964844,0.0108760548755526,-3239.078857421875,302.44512939453125,0.4453752040863037,0.050000000745058,0.2361231744289398,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,291.26300048828125,291.0899658203125,1.0,0.3070545792579651,0.8283191323280334,0.8283191323280334,1.0,1.0,-1.3476741313934326,0.5809617042541504,0.766712486743927,0.2610927224159241,0.0,0.0,0.6581509709358215,72.2516860961914,87.0,8.272603988647461,-15454.025390625,304.5771179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.71484375,18000.0,0.0,0.0,0.3367566466331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496239542961121,0.749631404876709,-7.439558430633042e-06,0.0,0.0003417652042116,0.0,0.0,65.8536148071289,0.0,0.0,0.0,0.4640084505081177,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970552936196327,-2237.604736328125,304.1470642089844,0.68201744556427,0.1552731692790985,0.1417943686246872,293.3300476074219,297.1499938964844,293.1499938964844,0.0068442421033978,-507.8328247070313,299.5391845703125,0.4453752040863037,0.050000000745058,0.0497775301337242,293.1988525390625,297.1499938964844,293.1499938964844,0.2876943945884704,-4139.1005859375,304.1528015136719,0.9086958169937134,0.3730081915855407,0.2621749341487884,293.2244567871094,297.1499938964844,293.1499938964844,0.3687358498573303,-6824.28076171875,304.1286315917969,0.9769718647003174,0.4551451504230499,0.4330493509769439,293.2344665527344,297.1499938964844,293.1499938964844,0.0108760548755526,-3239.078857421875,302.44512939453125,0.4453752040863037,0.050000000745058,0.2361231744289398,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,291.26300048828125,291.0899658203125,1.0,0.3070545792579651,0.8283191323280334,0.8283191323280334,1.0,1.0,-1.3476741313934326,0.5809617042541504,0.766712486743927,0.2610927224159241,0.0,0.0,0.6581509709358215,72.2516860961914,87.0,8.272603988647461,-15454.025390625,304.5771179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.71484375,18000.0,0.0,0.0,0.3367566466331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496239542961121,0.749631404876709,-7.439558430633042e-06,0.0,0.0003417652042116,0.0,0.0,65.8536148071289,0.0,0.0,0.0,0.4640084505081177,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971352458000183,-2238.797119140625,304.1479187011719,0.6730068922042847,0.1552359759807586,0.1419946104288101,293.3294677734375,297.1499938964844,293.1499938964844,0.0068048532120883,-505.5574340820313,299.48272705078125,0.4369957447052002,0.050000000745058,0.0499681420624256,293.199462890625,297.1499938964844,293.1499938964844,0.2863237261772156,-4123.0302734375,304.15411376953125,0.8954797983169556,0.3716496229171753,0.2613770663738251,293.232666015625,297.1499938964844,293.1499938964844,0.3652413189411163,-6767.5068359375,304.1413269042969,0.9620227813720704,0.451574295759201,0.4294382631778717,293.23638916015625,297.1499938964844,293.1499938964844,0.0108643788844347,-3238.372802734375,302.4120178222656,0.4369957447052002,0.050000000745058,0.2370273470878601,291.10089111328125,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,291.263671875,291.1016845703125,1.0,0.3118971288204193,0.8274561166763306,0.8274561166763306,1.0,1.0,-1.3439353704452517,0.5792102217674255,0.7647251486778259,0.2599588930606842,0.0,0.0,0.6637005805969238,77.01443481445312,90.0,13.359855651855469,-15398.462890625,313.8567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.984375,18000.0,0.0,0.0,0.3370172381401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763006329536438,0.7630138993263245,-7.575206382171018e-06,0.0,0.0003420296416152,0.0,0.0,68.52850341796875,0.0,0.0,0.0,0.4697365760803222,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971352458000183,-2238.797119140625,304.1479187011719,0.6730068922042847,0.1552359759807586,0.1419946104288101,293.3294677734375,297.1499938964844,293.1499938964844,0.0068048532120883,-505.5574340820313,299.48272705078125,0.4369957447052002,0.050000000745058,0.0499681420624256,293.199462890625,297.1499938964844,293.1499938964844,0.2863237261772156,-4123.0302734375,304.15411376953125,0.8954797983169556,0.3716496229171753,0.2613770663738251,293.232666015625,297.1499938964844,293.1499938964844,0.3652413189411163,-6767.5068359375,304.1413269042969,0.9620227813720704,0.451574295759201,0.4294382631778717,293.23638916015625,297.1499938964844,293.1499938964844,0.0108643788844347,-3238.372802734375,302.4120178222656,0.4369957447052002,0.050000000745058,0.2370273470878601,291.10089111328125,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,291.263671875,291.1016845703125,1.0,0.3118971288204193,0.8274561166763306,0.8274561166763306,1.0,1.0,-1.3439353704452517,0.5792102217674255,0.7647251486778259,0.2599588930606842,0.0,0.0,0.6637005805969238,77.01443481445312,90.0,13.359855651855469,-15398.462890625,313.8567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.984375,18000.0,0.0,0.0,0.3370172381401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763006329536438,0.7630138993263245,-7.575206382171018e-06,0.0,0.0003420296416152,0.0,0.0,68.52850341796875,0.0,0.0,0.0,0.4697365760803222,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971536487340927,-2238.93017578125,304.1485595703125,0.6656675934791565,0.1551577150821685,0.1420852243900299,293.3295288085937,297.1499938964844,293.1499938964844,0.0067622484639286,-503.1370849609375,299.4231262207031,0.4305720925331116,0.050000000745058,0.0501359961926937,293.1999816894531,297.1499938964844,293.1499938964844,0.2850061655044555,-4107.728515625,304.1549377441406,0.8847653865814209,0.3702872395515442,0.2605544924736023,293.2353820800781,297.1499938964844,293.1499938964844,0.3627388775348663,-6727.79541015625,304.1482849121094,0.9491154551506042,0.4489269256591797,0.4269607961177826,293.2382202148437,297.1499938964844,293.1499938964844,0.0108482474461197,-3237.124755859375,302.3780517578125,0.4305720925331116,0.050000000745058,0.2378235757350921,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,291.2646789550781,291.10986328125,1.0,0.3161643445491791,0.8268850445747375,0.8268850445747375,1.0,1.0,-1.3412396907806396,0.5779571533203125,0.7632825374603271,0.25912806391716,0.0,0.0,0.6685794591903687,81.21837615966797,93.0,12.24498176574707,-15351.2255859375,322.2710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.6328125,18000.0,0.0,0.0,0.3378483355045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747403979301453,0.7747480869293213,-7.689448466408066e-06,0.0,0.0003428730997256,0.0,0.0,70.89250946044922,0.0,0.0,0.0,0.4746806621551513,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971536487340927,-2238.93017578125,304.1485595703125,0.6656675934791565,0.1551577150821685,0.1420852243900299,293.3295288085937,297.1499938964844,293.1499938964844,0.0067622484639286,-503.1370849609375,299.4231262207031,0.4305720925331116,0.050000000745058,0.0501359961926937,293.1999816894531,297.1499938964844,293.1499938964844,0.2850061655044555,-4107.728515625,304.1549377441406,0.8847653865814209,0.3702872395515442,0.2605544924736023,293.2353820800781,297.1499938964844,293.1499938964844,0.3627388775348663,-6727.79541015625,304.1482849121094,0.9491154551506042,0.4489269256591797,0.4269607961177826,293.2382202148437,297.1499938964844,293.1499938964844,0.0108482474461197,-3237.124755859375,302.3780517578125,0.4305720925331116,0.050000000745058,0.2378235757350921,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,291.2646789550781,291.10986328125,1.0,0.3161643445491791,0.8268850445747375,0.8268850445747375,1.0,1.0,-1.3412396907806396,0.5779571533203125,0.7632825374603271,0.25912806391716,0.0,0.0,0.6685794591903687,81.21837615966797,93.0,12.24498176574707,-15351.2255859375,322.2710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.6328125,18000.0,0.0,0.0,0.3378483355045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747403979301453,0.7747480869293213,-7.689448466408066e-06,0.0,0.0003428730997256,0.0,0.0,70.89250946044922,0.0,0.0,0.0,0.4746806621551513,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971669033169746,-2239.00537109375,304.1490173339844,0.6595065593719482,0.1550877094268798,0.142166256904602,293.330078125,297.1499938964844,293.1499938964844,0.0067161326296627,-500.4976196289063,299.3619384765625,0.4253685772418976,0.050000000745058,0.0502894446253776,293.200439453125,297.1499938964844,293.1499938964844,0.2836850881576538,-4092.449462890625,304.1554870605469,0.8755634427070618,0.3689271509647369,0.2597224712371826,293.2360534667969,297.1499938964844,293.1499938964844,0.3605245947837829,-6693.5078125,304.1524963378906,0.9375607967376708,0.4466238021850586,0.4248912036418915,293.2398986816406,297.1499938964844,293.1499938964844,0.0108273746445775,-3234.999755859375,302.34375,0.4253685772418976,0.050000000745058,0.2385514676570892,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,291.265869140625,291.1173400878906,1.0,0.3200238943099975,0.8263139724731445,0.8263139724731445,1.0,1.0,-1.338911771774292,0.5768700242042542,0.7620417475700378,0.2584008574485779,0.0,0.0,0.6725243330001831,85.06388854980469,96.0,11.24697494506836,-15309.208984375,329.9991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.513671875,18000.0,0.0,0.0,0.3390562236309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844577431678772,0.7844655513763428,-7.785950401739683e-06,0.0,0.0003440989530645,0.0,0.0,72.89966583251953,0.0,0.0,0.0,0.4787964522838592,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971669033169746,-2239.00537109375,304.1490173339844,0.6595065593719482,0.1550877094268798,0.142166256904602,293.330078125,297.1499938964844,293.1499938964844,0.0067161326296627,-500.4976196289063,299.3619384765625,0.4253685772418976,0.050000000745058,0.0502894446253776,293.200439453125,297.1499938964844,293.1499938964844,0.2836850881576538,-4092.449462890625,304.1554870605469,0.8755634427070618,0.3689271509647369,0.2597224712371826,293.2360534667969,297.1499938964844,293.1499938964844,0.3605245947837829,-6693.5078125,304.1524963378906,0.9375607967376708,0.4466238021850586,0.4248912036418915,293.2398986816406,297.1499938964844,293.1499938964844,0.0108273746445775,-3234.999755859375,302.34375,0.4253685772418976,0.050000000745058,0.2385514676570892,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,291.265869140625,291.1173400878906,1.0,0.3200238943099975,0.8263139724731445,0.8263139724731445,1.0,1.0,-1.338911771774292,0.5768700242042542,0.7620417475700378,0.2584008574485779,0.0,0.0,0.6725243330001831,85.06388854980469,96.0,11.24697494506836,-15309.208984375,329.9991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.513671875,18000.0,0.0,0.0,0.3390562236309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844577431678772,0.7844655513763428,-7.785950401739683e-06,0.0,0.0003440989530645,0.0,0.0,72.89966583251953,0.0,0.0,0.0,0.4787964522838592,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971683487296104,-2238.949951171875,304.1492004394531,0.6567463278770447,0.1550487428903579,0.1422037333250045,293.3305053710937,297.1499938964844,293.1499938964844,0.0066919052042067,-499.0954895019531,299.3309936523437,0.4230912625789642,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.2830139994621277,-4084.69580078125,304.1557006835937,0.8713818788528442,0.3682475984096527,0.2593041956424713,293.2360534667969,297.1499938964844,293.1499938964844,0.3594438731670379,-6677.0048828125,304.1540222167969,0.9321864247322084,0.4455313384532928,0.4239229261875152,293.2406921386719,297.1499938964844,293.1499938964844,0.0108153037726879,-3233.592041015625,302.3265686035156,0.4230912625789642,0.050000000745058,0.2388975024223327,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,291.2660522460937,291.1213073730469,1.0,0.3218381702899933,0.8260284662246704,0.8260284662246704,1.0,1.0,-1.3377952575683594,0.5763469934463501,0.7614482045173645,0.2580527067184448,0.0,0.0,0.6740919947624207,86.89189910888672,96.0,11.309349060058594,-15290.126953125,333.6584167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,308.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17915.53125,18000.0,0.0,0.0,0.3397435843944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885055541992188,0.7885133624076843,-7.82710594648961e-06,0.0,0.0003447965427767,0.0,0.0,73.75235748291016,0.0,0.0,0.0,0.4805184304714203,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971577987074852,-2238.669921875,304.1493530273437,0.6541404724121094,0.1549954265356063,0.1422295570373535,293.3309936523437,297.1499938964844,293.1499938964844,0.0066670281812548,-497.6445617675781,299.2998352050781,0.4209827184677124,0.050000000745058,0.0504334345459938,293.2008361816406,297.1499938964844,293.1499938964844,0.2823343276977539,-4076.84521484375,304.1559143066406,0.867425799369812,0.3675680756568908,0.2588845193386078,293.2359619140625,297.1499938964844,293.1499938964844,0.3583642244338989,-6660.63232421875,304.1552429199219,0.9270538091659546,0.4444617629051208,0.422978788614273,293.241455078125,297.1499938964844,293.1499938964844,0.0108022913336753,-3231.974853515625,302.3093566894531,0.4209827184677124,0.050000000745058,0.2392344921827316,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,291.2660217285156,291.1255187988281,1.0,0.3235896825790405,0.8257485628128052,0.8257485628128052,1.0,1.0,-1.3366788625717163,0.5758239030838013,0.760854959487915,0.257707417011261,0.0,0.0,0.6753584742546082,88.67176818847656,99.0,11.628596305847168,-15271.9013671875,337.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,308.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17927.62109375,18000.0,0.0,0.0,0.3404576182365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919313311576843,0.7919391989707947,-7.862717211537529e-06,0.0,0.0003455211990512,0.0,0.0,74.48418426513672,0.0,0.0,0.0,0.4819819629192352,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971021354198455,-2237.45947265625,304.149658203125,0.6493081450462341,0.1548658013343811,0.1422503441572189,293.3322448730469,297.1499938964844,293.1499938964844,0.0066153579391539,-494.59326171875,299.2370300292969,0.4171731173992157,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809455096721649,-4060.7978515625,304.15625,0.8600778579711914,0.3662086427211761,0.2580417990684509,293.23553466796875,297.1499938964844,293.1499938964844,0.356187105178833,-6627.8525390625,304.1571044921875,0.9174917340278624,0.4423680603504181,0.4211361706256866,293.242919921875,297.1499938964844,293.1499938964844,0.0107735889032483,-3228.118408203125,302.2748718261719,0.4171731173992157,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,291.26611328125,291.1348571777344,1.0,0.3269400596618652,0.8251888751983643,0.8251888751983643,1.0,1.0,-1.334429383277893,0.5747678875923157,0.7596615552902222,0.2570199370384216,0.0,0.0,0.6768887639045715,92.11917877197266,102.0,12.887539863586426,-15236.828125,344.0074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,308.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.181640625,18000.0,0.0,0.0,0.3418847322463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967289686203003,0.7967368960380554,-7.915234164102003e-06,0.0,0.0003469695511739,0.0,0.0,75.5353012084961,0.0,0.0,0.0,0.4840482473373413,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971021354198455,-2237.45947265625,304.149658203125,0.6493081450462341,0.1548658013343811,0.1422503441572189,293.3322448730469,297.1499938964844,293.1499938964844,0.0066153579391539,-494.59326171875,299.2370300292969,0.4171731173992157,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809455096721649,-4060.7978515625,304.15625,0.8600778579711914,0.3662086427211761,0.2580417990684509,293.23553466796875,297.1499938964844,293.1499938964844,0.356187105178833,-6627.8525390625,304.1571044921875,0.9174917340278624,0.4423680603504181,0.4211361706256866,293.242919921875,297.1499938964844,293.1499938964844,0.0107735889032483,-3228.118408203125,302.2748718261719,0.4171731173992157,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,291.26611328125,291.1348571777344,1.0,0.3269400596618652,0.8251888751983643,0.8251888751983643,1.0,1.0,-1.334429383277893,0.5747678875923157,0.7596615552902222,0.2570199370384216,0.0,0.0,0.6768887639045715,92.11917877197266,102.0,12.887539863586426,-15236.828125,344.0074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,308.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.181640625,18000.0,0.0,0.0,0.3418847322463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967289686203003,0.7967368960380554,-7.915234164102003e-06,0.0,0.0003469695511739,0.0,0.0,75.5353012084961,0.0,0.0,0.0,0.4840482473373413,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970176085829734,-2235.70654296875,304.14990234375,0.6449017524719238,0.1547169536352157,0.1422473192214965,293.333740234375,297.1499938964844,293.1499938964844,0.0065615177154541,-491.3702087402344,299.1734924316406,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795239686965942,-4044.364013671875,304.1565246582031,0.8533458709716797,0.364842414855957,0.2571927905082702,293.2349853515625,297.1499938964844,293.1499938964844,0.3539886772632599,-6594.966796875,304.15838623046875,0.908892810344696,0.4403161108493805,0.4193330109119415,293.2442932128906,297.1499938964844,293.1499938964844,0.0107420412823557,-3223.599365234375,302.2402648925781,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,291.26641845703125,291.14508056640625,1.0,0.330129474401474,0.8246291279792786,0.8246291279792786,1.0,1.0,-1.332160234451294,0.5736995339393616,0.7584607005119324,0.2563382983207702,0.0,0.0,0.6769936084747314,95.45323944091795,105.0,13.992621421813965,-15201.7568359375,350.5227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,308.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3828125,18000.0,0.0,0.0,0.3431936204433441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984787225723267,0.7984866499900818,-7.939239367260598e-06,0.0,0.0003482978790998,0.0,0.0,75.95589447021484,0.0,0.0,0.0,0.4848315119743347,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970176085829734,-2235.70654296875,304.14990234375,0.6449017524719238,0.1547169536352157,0.1422473192214965,293.333740234375,297.1499938964844,293.1499938964844,0.0065615177154541,-491.3702087402344,299.1734924316406,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795239686965942,-4044.364013671875,304.1565246582031,0.8533458709716797,0.364842414855957,0.2571927905082702,293.2349853515625,297.1499938964844,293.1499938964844,0.3539886772632599,-6594.966796875,304.15838623046875,0.908892810344696,0.4403161108493805,0.4193330109119415,293.2442932128906,297.1499938964844,293.1499938964844,0.0107420412823557,-3223.599365234375,302.2402648925781,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,291.26641845703125,291.14508056640625,1.0,0.330129474401474,0.8246291279792786,0.8246291279792786,1.0,1.0,-1.332160234451294,0.5736995339393616,0.7584607005119324,0.2563382983207702,0.0,0.0,0.6769936084747314,95.45323944091795,105.0,13.992621421813965,-15201.7568359375,350.5227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,308.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3828125,18000.0,0.0,0.0,0.3431936204433441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984787225723267,0.7984866499900818,-7.939239367260598e-06,0.0,0.0003482978790998,0.0,0.0,75.95589447021484,0.0,0.0,0.0,0.4848315119743347,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975388437509536,-2245.39306640625,304.1490478515625,0.6421205997467041,0.1555654853582382,0.1429490000009536,293.3294677734375,297.1499938964844,293.1499938964844,0.0065255966037511,-489.2300720214844,299.1244812011719,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788528203964233,-4036.90576171875,304.15545654296875,0.8479953408241272,0.3644419014453888,0.2568759024143219,293.2294616699219,297.1499938964844,293.1499938964844,0.3526134192943573,-6574.97607421875,304.1578369140625,0.9022329449653624,0.4392902851104736,0.4183008372783661,293.2395324707031,297.1499938964844,293.1499938964844,0.0107437055557966,-3224.619873046875,302.22186279296875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,291.2621154785156,291.1515808105469,1.0,0.333273708820343,0.8240742087364197,0.8240742087364197,1.0,1.0,-1.3322230577468872,0.5736894011497498,0.7585337162017822,0.2562630474567413,0.0,0.0,0.6762369871139526,98.54198455810548,93.0,8.871708869934082,-15184.080078125,357.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,308.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.439453125,18000.0,0.0,0.0,0.3442974686622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974994778633118,0.7975074648857117,-7.935190296848305e-06,0.0,0.0003494181728456,0.0,0.0,75.78820037841797,0.0,0.0,0.0,0.4844678342342376,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975388437509536,-2245.39306640625,304.1490478515625,0.6421205997467041,0.1555654853582382,0.1429490000009536,293.3294677734375,297.1499938964844,293.1499938964844,0.0065255966037511,-489.2300720214844,299.1244812011719,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788528203964233,-4036.90576171875,304.15545654296875,0.8479953408241272,0.3644419014453888,0.2568759024143219,293.2294616699219,297.1499938964844,293.1499938964844,0.3526134192943573,-6574.97607421875,304.1578369140625,0.9022329449653624,0.4392902851104736,0.4183008372783661,293.2395324707031,297.1499938964844,293.1499938964844,0.0107437055557966,-3224.619873046875,302.22186279296875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,291.2621154785156,291.1515808105469,1.0,0.333273708820343,0.8240742087364197,0.8240742087364197,1.0,1.0,-1.3322230577468872,0.5736894011497498,0.7585337162017822,0.2562630474567413,0.0,0.0,0.6762369871139526,98.54198455810548,93.0,8.871708869934082,-15184.080078125,357.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,308.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.439453125,18000.0,0.0,0.0,0.3442974686622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974994778633118,0.7975074648857117,-7.935190296848305e-06,0.0,0.0003494181728456,0.0,0.0,75.78820037841797,0.0,0.0,0.0,0.4844678342342376,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977749824523925,-2249.678955078125,304.14898681640625,0.6443501710891724,0.1559275239706039,0.1432894766330719,293.3271484375,297.1499938964844,293.1499938964844,0.006457163952291,-485.0274963378906,299.071044921875,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778305113315582,-4025.145263671875,304.1553649902344,0.8496013283729553,0.3635076880455017,0.256249189376831,293.2270202636719,297.1499938964844,293.1499938964844,0.3509271442890167,-6550.0380859375,304.1580810546875,0.9037861227989196,0.4377769827842712,0.4169024229049682,293.2364807128906,297.1499938964844,293.1499938964844,0.0106800720095634,-3212.937255859375,302.20025634765625,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,291.26043701171875,291.1580810546875,1.0,0.3310982882976532,0.8235193490982056,0.8235193490982056,1.0,1.0,-1.329815149307251,0.5725411772727966,0.7572739124298096,0.2555991411209106,0.0,0.0,0.6749739050865173,97.08035278320312,81.0,10.480061531066896,-15157.330078125,353.1162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.771484375,18000.0,0.0,0.0,0.3451587557792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956522107124329,0.7956600785255432,-7.920107236714102e-06,0.0,0.0003502922481857,0.0,0.0,75.41879272460938,0.0,0.0,0.0,0.4836889207363128,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977749824523925,-2249.678955078125,304.14898681640625,0.6443501710891724,0.1559275239706039,0.1432894766330719,293.3271484375,297.1499938964844,293.1499938964844,0.006457163952291,-485.0274963378906,299.071044921875,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778305113315582,-4025.145263671875,304.1553649902344,0.8496013283729553,0.3635076880455017,0.256249189376831,293.2270202636719,297.1499938964844,293.1499938964844,0.3509271442890167,-6550.0380859375,304.1580810546875,0.9037861227989196,0.4377769827842712,0.4169024229049682,293.2364807128906,297.1499938964844,293.1499938964844,0.0106800720095634,-3212.937255859375,302.20025634765625,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,291.26043701171875,291.1580810546875,1.0,0.3310982882976532,0.8235193490982056,0.8235193490982056,1.0,1.0,-1.329815149307251,0.5725411772727966,0.7572739124298096,0.2555991411209106,0.0,0.0,0.6749739050865173,97.08035278320312,81.0,10.480061531066896,-15157.330078125,353.1162414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.771484375,18000.0,0.0,0.0,0.3451587557792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956522107124329,0.7956600785255432,-7.920107236714102e-06,0.0,0.0003502922481857,0.0,0.0,75.41879272460938,0.0,0.0,0.0,0.4836889207363128,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.097779132425785,-2249.652587890625,304.149169921875,0.6470333337783813,0.156066432595253,0.1433445066213607,293.3265075683594,297.1499938964844,293.1499938964844,0.0064135044813156,-482.2718505859375,299.0442199707031,0.4141759872436523,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.27713343501091,-4017.0224609375,304.1556701660156,0.8525449633598328,0.3629784286022186,0.2558309733867645,293.2261962890625,297.1499938964844,293.1499938964844,0.3498858511447906,-6534.4873046875,304.15850830078125,0.9071089029312134,0.4369647204875946,0.4160692095756531,293.2353515625,297.1499938964844,293.1499938964844,0.0106289135292172,-3202.99267578125,302.1891784667969,0.4141759872436523,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,291.2600402832031,291.1634521484375,1.0,0.3286559581756592,0.8232419490814209,0.8232419490814209,1.0,1.0,-1.3278170824050903,0.571605384349823,0.7562116980552673,0.2550666034221649,0.0,0.0,0.6736156940460205,94.98338317871094,81.0,12.643383979797363,-15136.921875,347.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9321594238281,308.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.529296875,18000.0,0.0,0.0,0.3454613983631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793535590171814,0.7935434579849243,-7.903470759629272e-06,0.0,0.0003505994100123,0.0,0.0,75.00153350830078,0.0,0.0,0.0,0.4828098118305206,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977519676089286,-2249.04052734375,304.1493835449219,0.6506407856941223,0.156198114156723,0.1433639377355575,293.3261108398437,297.1499938964844,293.1499938964844,0.006365776527673,-479.2400817871094,299.0169372558594,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763889729976654,-4008.3427734375,304.1559753417969,0.8567003011703491,0.3624378144741058,0.2553797960281372,293.2254333496094,297.1499938964844,293.1499938964844,0.3487968742847442,-6518.22119140625,304.158935546875,0.9119967818260192,0.4361453652381897,0.4151951670646667,293.2344055175781,297.1499938964844,293.1499938964844,0.0105695789679884,-3191.3369140625,302.17791748046875,0.4169048368930816,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,291.2597351074219,291.1689453125,1.0,0.3255032300949096,0.8229637145996094,0.8229637145996094,1.0,1.0,-1.3255109786987305,0.570528507232666,0.7549824714660645,0.2544592022895813,0.0,0.0,0.67186439037323,92.23287963867188,69.0,13.851798057556152,-15112.4384765625,340.1791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6875,18000.0,0.0,0.0,0.345659464597702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904690504074097,0.79047691822052,-7.878080396039877e-06,0.0,0.0003508004301693,0.0,0.0,74.39028930664062,0.0,0.0,0.0,0.4815405011177063,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976492613554,-2246.93408203125,304.1497497558594,0.6605850458145142,0.1564566045999527,0.1433387249708175,293.3258361816406,297.1499938964844,293.1499938964844,0.0062620835378766,-472.6138305664063,298.9609680175781,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748475968837738,-3990.39697265625,304.15655517578125,0.868502140045166,0.3613549470901489,0.2544262111186981,293.2240295410156,297.1499938964844,293.1499938964844,0.3465787470340729,-6485.14404296875,304.1596374511719,0.9263864159584044,0.4345216751098633,0.4133919477462768,293.2327880859375,297.1499938964844,293.1499938964844,0.0104345185682177,-3164.5537109375,302.1548767089844,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,291.2594299316406,291.1791381835937,1.0,0.3175072371959686,0.8224071860313416,0.8224071860313416,1.0,1.0,-1.3202967643737793,0.5680981874465942,0.7521985769271851,0.2531031966209411,0.0,0.0,0.6673890352249146,85.26412200927734,57.0,13.849453926086426,-15054.9287109375,322.14996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.0078125,18000.0,0.0,0.0,0.3457028269767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819201350212097,0.7819279432296753,-7.803761945979204e-06,0.0,0.0003508444351609,0.0,0.0,72.67717742919922,0.0,0.0,0.0,0.4779918491840362,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976492613554,-2246.93408203125,304.1497497558594,0.6605850458145142,0.1564566045999527,0.1433387249708175,293.3258361816406,297.1499938964844,293.1499938964844,0.0062620835378766,-472.6138305664063,298.9609680175781,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748475968837738,-3990.39697265625,304.15655517578125,0.868502140045166,0.3613549470901489,0.2544262111186981,293.2240295410156,297.1499938964844,293.1499938964844,0.3465787470340729,-6485.14404296875,304.1596374511719,0.9263864159584044,0.4345216751098633,0.4133919477462768,293.2327880859375,297.1499938964844,293.1499938964844,0.0104345185682177,-3164.5537109375,302.1548767089844,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,291.2594299316406,291.1791381835937,1.0,0.3175072371959686,0.8224071860313416,0.8224071860313416,1.0,1.0,-1.3202967643737793,0.5680981874465942,0.7521985769271851,0.2531031966209411,0.0,0.0,0.6673890352249146,85.26412200927734,57.0,13.849453926086426,-15054.9287109375,322.14996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.0078125,18000.0,0.0,0.0,0.3457028269767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819201350212097,0.7819279432296753,-7.803761945979204e-06,0.0,0.0003508444351609,0.0,0.0,72.67717742919922,0.0,0.0,0.0,0.4779918491840362,4.0,0.0,1.0
