time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975204408168792,-2244.38525390625,304.1500549316406,0.6744122505187988,0.1567187458276748,0.1432632803916931,293.3260498046875,297.1499938964844,293.1499938964844,0.0061518847942352,-465.5330810546875,298.9029541015625,0.4363800287246704,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733100056648254,-3972.549560546875,304.15692138671875,0.8851569294929504,0.3602879643440246,0.2534408569335937,293.2225646972656,297.1499938964844,293.1499938964844,0.3443956673145294,-6452.6943359375,304.1600646972656,0.9463857412338256,0.4329409301280975,0.4115698337554931,293.2313842773437,297.1499938964844,293.1499938964844,0.0102867493405938,-3134.9912109375,302.1315002441406,0.4363800287246704,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,291.25927734375,291.18719482421875,1.0,0.3077459931373596,0.8218506574630737,0.8218506574630737,1.0,1.0,-1.3145899772644043,0.5654404759407043,0.7491495013237,0.2516386806964874,0.0,0.0,0.6619307994842529,76.9244155883789,45.0,11.48264503479004,-14989.3310546875,300.9795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18114.150390625,18000.0,0.0,0.0,0.3452370464801788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770793080329895,0.770800769329071,-7.70430688135093e-06,0.0,0.0003503717307467,0.0,0.0,70.46429443359375,0.0,0.0,0.0,0.4733725786209106,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975204408168792,-2244.38525390625,304.1500549316406,0.6744122505187988,0.1567187458276748,0.1432632803916931,293.3260498046875,297.1499938964844,293.1499938964844,0.0061518847942352,-465.5330810546875,298.9029541015625,0.4363800287246704,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733100056648254,-3972.549560546875,304.15692138671875,0.8851569294929504,0.3602879643440246,0.2534408569335937,293.2225646972656,297.1499938964844,293.1499938964844,0.3443956673145294,-6452.6943359375,304.1600646972656,0.9463857412338256,0.4329409301280975,0.4115698337554931,293.2313842773437,297.1499938964844,293.1499938964844,0.0102867493405938,-3134.9912109375,302.1315002441406,0.4363800287246704,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,291.25927734375,291.18719482421875,1.0,0.3077459931373596,0.8218506574630737,0.8218506574630737,1.0,1.0,-1.3145899772644043,0.5654404759407043,0.7491495013237,0.2516386806964874,0.0,0.0,0.6619307994842529,76.9244155883789,45.0,11.48264503479004,-14989.3310546875,300.9795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18114.150390625,18000.0,0.0,0.0,0.3452370464801788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770793080329895,0.770800769329071,-7.70430688135093e-06,0.0,0.0003503717307467,0.0,0.0,70.46429443359375,0.0,0.0,0.0,0.4733725786209106,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973931476473808,-2241.919921875,304.1502380371094,0.6926389932632446,0.1569892168045044,0.143162727355957,293.3265686035156,297.1499938964844,293.1499938964844,0.006038874387741,-458.2425537109375,298.8429260253906,0.4531047642230987,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718230485916137,-3955.349853515625,304.1571044921875,0.9073594808578492,0.3592404127120971,0.2524442076683044,293.2210693359375,297.1499938964844,293.1499938964844,0.3423060178756714,-6421.74267578125,304.1601867675781,0.9703706502914428,0.431410014629364,0.4097603559494018,293.2301025390625,297.1499938964844,293.1499938964844,0.0101338429376482,-3104.1982421875,302.1078796386719,0.4531047642230987,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8777770996094,291.25927734375,291.1923828125,1.0,0.2966310083866119,0.8213503360748291,0.8213503360748291,1.0,1.0,-1.30862295627594,0.5626664757728577,0.7459564805030823,0.250129759311676,0.0,0.0,0.655929684638977,67.73084259033203,33.0,7.829965114593506,-14918.990234375,277.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.328125,18000.0,0.0,0.0,0.3442540168762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580418586730957,0.7580494284629822,-7.589133019791916e-06,0.0,0.0003493740805424,0.0,0.0,67.97037506103516,0.0,0.0,0.0,0.4680927693843841,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973931476473808,-2241.919921875,304.1502380371094,0.6926389932632446,0.1569892168045044,0.143162727355957,293.3265686035156,297.1499938964844,293.1499938964844,0.006038874387741,-458.2425537109375,298.8429260253906,0.4531047642230987,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718230485916137,-3955.349853515625,304.1571044921875,0.9073594808578492,0.3592404127120971,0.2524442076683044,293.2210693359375,297.1499938964844,293.1499938964844,0.3423060178756714,-6421.74267578125,304.1601867675781,0.9703706502914428,0.431410014629364,0.4097603559494018,293.2301025390625,297.1499938964844,293.1499938964844,0.0101338429376482,-3104.1982421875,302.1078796386719,0.4531047642230987,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8777770996094,291.25927734375,291.1923828125,1.0,0.2966310083866119,0.8213503360748291,0.8213503360748291,1.0,1.0,-1.30862295627594,0.5626664757728577,0.7459564805030823,0.250129759311676,0.0,0.0,0.655929684638977,67.73084259033203,33.0,7.829965114593506,-14918.990234375,277.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.328125,18000.0,0.0,0.0,0.3442540168762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580418586730957,0.7580494284629822,-7.589133019791916e-06,0.0,0.0003493740805424,0.0,0.0,67.97037506103516,0.0,0.0,0.0,0.4680927693843841,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972799956798553,-2239.770263671875,304.1503601074219,0.7156738042831421,0.1572692692279815,0.1430515348911285,293.3273010253906,297.1499938964844,293.1499938964844,0.0059252954088151,-450.88568115234375,298.7810363769531,0.4746071994304657,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2704001069068908,-3938.94140625,304.1571044921875,0.9394902586936952,0.3582092821598053,0.2514447569847107,293.2194519042969,297.1499938964844,293.1499938964844,0.3402279317378998,-6391.75341796875,304.1602783203125,0.9957770109176636,0.4299341738224029,0.4079788029193878,293.22882080078125,297.1499938964844,293.1499938964844,0.0099802343174815,-3073.06640625,302.08416748046875,0.4746071994304657,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782653808594,291.25933837890625,291.1947326660156,1.0,0.2844036817550659,0.8208499550819397,0.8208499550819397,1.0,1.0,-1.3024060726165771,0.559775710105896,0.7426303625106812,0.248575821518898,0.0,0.0,0.6497787833213806,58.02604675292969,25.0,4.036708354949951,-14845.5986328125,253.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.96484375,18000.0,0.0,0.0,0.342781513929367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446210980415344,0.7446286082267761,-7.467718660336686e-06,0.0,0.0003478796570561,0.0,0.0,65.4019775390625,0.0,0.0,0.0,0.4625575244426727,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972799956798553,-2239.770263671875,304.1503601074219,0.7156738042831421,0.1572692692279815,0.1430515348911285,293.3273010253906,297.1499938964844,293.1499938964844,0.0059252954088151,-450.88568115234375,298.7810363769531,0.4746071994304657,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2704001069068908,-3938.94140625,304.1571044921875,0.9394902586936952,0.3582092821598053,0.2514447569847107,293.2194519042969,297.1499938964844,293.1499938964844,0.3402279317378998,-6391.75341796875,304.1602783203125,0.9957770109176636,0.4299341738224029,0.4079788029193878,293.22882080078125,297.1499938964844,293.1499938964844,0.0099802343174815,-3073.06640625,302.08416748046875,0.4746071994304657,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782653808594,291.25933837890625,291.1947326660156,1.0,0.2844036817550659,0.8208499550819397,0.8208499550819397,1.0,1.0,-1.3024060726165771,0.559775710105896,0.7426303625106812,0.248575821518898,0.0,0.0,0.6497787833213806,58.02604675292969,25.0,4.036708354949951,-14845.5986328125,253.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.96484375,18000.0,0.0,0.0,0.342781513929367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446210980415344,0.7446286082267761,-7.467718660336686e-06,0.0,0.0003478796570561,0.0,0.0,65.4019775390625,0.0,0.0,0.0,0.4625575244426727,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972475707530975,-2239.119140625,304.1503295898437,0.7249720692634583,0.1574188023805618,0.1430467963218689,293.3275756835937,297.1499938964844,293.1499938964844,0.005876253824681,-447.6625671386719,298.75067138671875,0.481969952583313,0.050000000745058,0.0491018146276474,293.1935119628906,297.1499938964844,293.1499938964844,0.2696947455406189,-3930.77294921875,304.1571044921875,0.9533172845840454,0.3577153086662292,0.2509877681732178,293.2156982421875,297.1499938964844,293.1499938964844,0.3309661448001861,-6249.1083984375,304.1757507324219,0.9990000128746032,0.4297826886177063,0.3985933363437652,293.22808837890625,297.1499938964844,293.1499938964844,0.0099180899560451,-3060.2412109375,302.07293701171875,0.481969952583313,0.050000000745058,0.2329178750514984,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,291.2581481933594,291.19903564453125,1.0,0.2782716453075409,0.8205997943878174,0.8205997943878174,1.0,1.0,-1.2893182039260864,0.5537654161453247,0.7355527877807617,0.2454058974981308,0.0,0.0,0.6464086771011353,54.20967864990234,25.0,13.49095344543457,-14743.7197265625,240.6191253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.181640625,18000.0,0.0,0.0,0.3418470323085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737805962562561,0.7378133535385132,-7.40686982680927e-06,0.0,0.0003469312796369,0.0,0.0,64.12564086914062,0.0,0.0,0.0,0.4597480595111847,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970469266176223,-2235.006591796875,304.1506652832031,0.7334868907928467,0.1574938148260116,0.1430385857820511,293.32794189453125,297.1499938964844,293.1499938964844,0.0058250701986253,-443.9720458984375,298.7281188964844,0.4883039891719818,0.050000000745058,0.048979565501213,293.1932983398437,297.1499938964844,293.1499938964844,0.2685549855232239,-3917.14013671875,304.15789794921875,0.9654645919799804,0.3572097420692444,0.250553548336029,293.2008972167969,297.1499938964844,293.1499938964844,0.3163118958473205,-6018.6435546875,304.1976928710937,0.9990000128746032,0.4318449795246124,0.3837675154209137,293.2273254394531,297.1499938964844,293.1499938964844,0.0098489029332995,-3044.10205078125,302.0649719238281,0.4883039891719818,0.050000000745058,0.2323379814624786,291.21875,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,291.2528686523437,291.22442626953125,1.0,0.2719007432460785,0.8203897476196289,0.8203897476196289,1.0,1.0,-1.270573616027832,0.545280396938324,0.7252932786941528,0.2406080514192581,0.0,0.0,0.6397854685783386,50.82431411743164,28.0,44.59463119506836,-14597.1669921875,226.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.109375,18000.0,0.0,0.0,0.3406150937080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283759713172913,0.7283833026885986,-7.334202109632315e-06,0.0,0.0003456810081843,0.0,0.0,62.46043014526367,0.0,0.0,0.0,0.455857515335083,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964599698781967,-2223.380859375,304.1513977050781,0.7461045384407043,0.1572135090827942,0.1427644789218902,293.3290405273437,297.1499938964844,293.1499938964844,0.005729307886213,-437.0816040039063,298.6827392578125,0.4976319968700409,0.050000000745058,0.048813559114933,293.1932983398437,297.1499938964844,293.1499938964844,0.2663405239582062,-3890.8193359375,304.15887451171875,0.9817402958869934,0.3561124801635742,0.2496875524520874,293.1527099609375,297.1499938964844,293.1499938964844,0.2942501306533813,-5677.162109375,304.2178039550781,0.9990000128746032,0.4402960240840912,0.3626611828804016,293.2257995605469,297.1499938964844,293.1499938964844,0.0097346510738134,-3017.21435546875,302.04986572265625,0.4976319968700409,0.050000000745058,0.2315505146980285,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,291.238037109375,291.26544189453125,1.0,0.2631168067455292,0.8199695944786072,0.8199695944786072,1.0,1.0,-1.2427183389663696,0.532692015171051,0.7100263237953186,0.233512133359909,0.0,0.0,0.6210960745811462,46.19839859008789,46.0,43.68257141113281,-14287.6083984375,206.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371154785156,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.234375,18000.0,0.0,0.0,0.3370760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933339834213257,0.693341076374054,-7.067659680615179e-06,0.0,0.0003420893044676,0.0,0.0,56.52552032470703,0.0,0.0,0.0,0.4420853555202484,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964599698781967,-2223.380859375,304.1513977050781,0.7461045384407043,0.1572135090827942,0.1427644789218902,293.3290405273437,297.1499938964844,293.1499938964844,0.005729307886213,-437.0816040039063,298.6827392578125,0.4976319968700409,0.050000000745058,0.048813559114933,293.1932983398437,297.1499938964844,293.1499938964844,0.2663405239582062,-3890.8193359375,304.15887451171875,0.9817402958869934,0.3561124801635742,0.2496875524520874,293.1527099609375,297.1499938964844,293.1499938964844,0.2942501306533813,-5677.162109375,304.2178039550781,0.9990000128746032,0.4402960240840912,0.3626611828804016,293.2257995605469,297.1499938964844,293.1499938964844,0.0097346510738134,-3017.21435546875,302.04986572265625,0.4976319968700409,0.050000000745058,0.2315505146980285,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,291.238037109375,291.26544189453125,1.0,0.2631168067455292,0.8199695944786072,0.8199695944786072,1.0,1.0,-1.2427183389663696,0.532692015171051,0.7100263237953186,0.233512133359909,0.0,0.0,0.6210960745811462,46.19839859008789,46.0,43.68257141113281,-14287.6083984375,206.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371154785156,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.234375,18000.0,0.0,0.0,0.3370760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933339834213257,0.693341076374054,-7.067659680615179e-06,0.0,0.0003420893044676,0.0,0.0,56.52552032470703,0.0,0.0,0.0,0.4420853555202484,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962631776928901,-2219.95556640625,304.1512145996094,0.746030330657959,0.1568924635648727,0.1424048095941543,293.33056640625,297.1499938964844,293.1499938964844,0.0056682089343667,-433.3686218261719,298.6126403808594,0.4980019927024841,0.050000000745058,0.0488074943423271,293.1937255859375,297.1499938964844,293.1499938964844,0.2654873728752136,-3881.54150390625,304.1572570800781,0.9814382195472716,0.354927510023117,0.2488750219345092,293.1130065917969,297.1499938964844,293.1499938964844,0.2926222681999206,-5660.7578125,304.1969299316406,0.9990000128746032,0.4483399391174316,0.3618611097335815,293.2240600585937,297.1499938964844,293.1499938964844,0.009706032462418,-3013.5166015625,302.0267639160156,0.4980019927024841,0.050000000745058,0.2315217405557632,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,291.2299499511719,291.2491760253906,1.0,0.2632951736450195,0.8195494413375854,0.8195494413375854,1.0,1.0,-1.2402950525283811,0.5315669178962708,0.7087281346321106,0.2328518182039261,0.0,0.0,0.6071993708610535,46.00747299194336,64.0,-17.42019271850586,-14145.947265625,205.3573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86773681640625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.578125,18000.0,0.0,0.0,0.3323531150817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588850617408752,0.6588917970657349,-6.774688699806575e-06,0.0,0.0003372961655259,0.0,0.0,50.85225296020508,0.0,0.0,0.0,0.4285768866539001,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962631776928901,-2219.95556640625,304.1512145996094,0.746030330657959,0.1568924635648727,0.1424048095941543,293.33056640625,297.1499938964844,293.1499938964844,0.0056682089343667,-433.3686218261719,298.6126403808594,0.4980019927024841,0.050000000745058,0.0488074943423271,293.1937255859375,297.1499938964844,293.1499938964844,0.2654873728752136,-3881.54150390625,304.1572570800781,0.9814382195472716,0.354927510023117,0.2488750219345092,293.1130065917969,297.1499938964844,293.1499938964844,0.2926222681999206,-5660.7578125,304.1969299316406,0.9990000128746032,0.4483399391174316,0.3618611097335815,293.2240600585937,297.1499938964844,293.1499938964844,0.009706032462418,-3013.5166015625,302.0267639160156,0.4980019927024841,0.050000000745058,0.2315217405557632,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,291.2299499511719,291.2491760253906,1.0,0.2632951736450195,0.8195494413375854,0.8195494413375854,1.0,1.0,-1.2402950525283811,0.5315669178962708,0.7087281346321106,0.2328518182039261,0.0,0.0,0.6071993708610535,46.00747299194336,64.0,-17.42019271850586,-14145.947265625,205.3573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86773681640625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.578125,18000.0,0.0,0.0,0.3323531150817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588850617408752,0.6588917970657349,-6.774688699806575e-06,0.0,0.0003372961655259,0.0,0.0,50.85225296020508,0.0,0.0,0.0,0.4285768866539001,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968082025647163,-2231.19287109375,304.14990234375,0.7358644604682922,0.1568186432123184,0.142433762550354,293.3321838378906,297.1499938964844,293.1499938964844,0.0056391987018287,-432.5867309570313,298.518798828125,0.4907185435295105,0.050000000745058,0.0489346645772457,293.1944274902344,297.1499938964844,293.1499938964844,0.2659029960632324,-3887.914794921875,304.1541442871094,0.9670565128326416,0.3536827862262726,0.2481133639812469,293.1089782714844,297.1499938964844,293.1499938964844,0.3088640570640564,-5925.2294921875,304.15386962890625,0.9990000128746032,0.4501754343509674,0.3781633973121643,293.2228088378906,297.1499938964844,293.1499938964844,0.0097492206841707,-3029.80615234375,301.9940795898437,0.4907185435295105,0.050000000745058,0.2321249842643737,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,291.2326354980469,291.1837158203125,1.0,0.2704944312572479,0.8193187117576599,0.8193187117576599,1.0,1.0,-1.2598525285720823,0.5403169393539429,0.7195355296134949,0.2378727942705154,0.0,0.0,0.6055753827095032,49.52393341064453,82.0,-75.99797058105469,-14242.765625,219.6314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268249511719,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.04296875,18000.0,0.0,0.0,0.3275333046913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451663374900818,0.6451729536056519,-6.620249223487917e-06,0.0,0.0003324046556372,0.0,0.0,48.470985412597656,0.0,0.0,0.0,0.4228934347629547,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968082025647163,-2231.19287109375,304.14990234375,0.7358644604682922,0.1568186432123184,0.142433762550354,293.3321838378906,297.1499938964844,293.1499938964844,0.0056391987018287,-432.5867309570313,298.518798828125,0.4907185435295105,0.050000000745058,0.0489346645772457,293.1944274902344,297.1499938964844,293.1499938964844,0.2659029960632324,-3887.914794921875,304.1541442871094,0.9670565128326416,0.3536827862262726,0.2481133639812469,293.1089782714844,297.1499938964844,293.1499938964844,0.3088640570640564,-5925.2294921875,304.15386962890625,0.9990000128746032,0.4501754343509674,0.3781633973121643,293.2228088378906,297.1499938964844,293.1499938964844,0.0097492206841707,-3029.80615234375,301.9940795898437,0.4907185435295105,0.050000000745058,0.2321249842643737,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,291.2326354980469,291.1837158203125,1.0,0.2704944312572479,0.8193187117576599,0.8193187117576599,1.0,1.0,-1.2598525285720823,0.5403169393539429,0.7195355296134949,0.2378727942705154,0.0,0.0,0.6055753827095032,49.52393341064453,82.0,-75.99797058105469,-14242.765625,219.6314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268249511719,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.04296875,18000.0,0.0,0.0,0.3275333046913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451663374900818,0.6451729536056519,-6.620249223487917e-06,0.0,0.0003324046556372,0.0,0.0,48.470985412597656,0.0,0.0,0.0,0.4228934347629547,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976216569542884,-2247.6513671875,304.1485900878906,0.7193882465362549,0.156797707080841,0.1426063925027847,293.3339538574219,297.1499938964844,293.1499938964844,0.0056290943175554,-433.34814453125,298.4153747558594,0.4781782031059265,0.050000000745058,0.0491759777069091,293.1953430175781,297.1499938964844,293.1499938964844,0.2668022215366363,-3900.00390625,304.1512756347656,0.9405767917633056,0.3523702621459961,0.247391328215599,293.1438903808594,297.1499938964844,293.1499938964844,0.3388237059116363,-6396.6015625,304.1025695800781,0.9990000128746032,0.4442183673381805,0.40731081366539,293.2231140136719,297.1499938964844,293.1499938964844,0.0098305903375148,-3056.10498046875,301.9543151855469,0.4781782031059265,0.050000000745058,0.2332696616649627,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,291.2457275390625,291.1024475097656,1.0,0.2832046747207641,0.8190879225730896,0.8190879225730896,1.0,1.0,-1.2958375215530396,0.5565004348754883,0.7393370270729065,0.2471388727426529,0.0,0.0,0.6161726117134094,56.19269561767578,85.0,-104.69050598144533,-14551.48828125,247.37501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0286560058594,308.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.0625,18000.0,0.0,0.0,0.3239431083202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564833521842957,0.6564900279045105,-6.657691756117856e-06,0.0,0.0003287610597908,0.0,0.0,49.89534378051758,0.0,0.0,0.0,0.42682084441185,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976216569542884,-2247.6513671875,304.1485900878906,0.7193882465362549,0.156797707080841,0.1426063925027847,293.3339538574219,297.1499938964844,293.1499938964844,0.0056290943175554,-433.34814453125,298.4153747558594,0.4781782031059265,0.050000000745058,0.0491759777069091,293.1953430175781,297.1499938964844,293.1499938964844,0.2668022215366363,-3900.00390625,304.1512756347656,0.9405767917633056,0.3523702621459961,0.247391328215599,293.1438903808594,297.1499938964844,293.1499938964844,0.3388237059116363,-6396.6015625,304.1025695800781,0.9990000128746032,0.4442183673381805,0.40731081366539,293.2231140136719,297.1499938964844,293.1499938964844,0.0098305903375148,-3056.10498046875,301.9543151855469,0.4781782031059265,0.050000000745058,0.2332696616649627,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,291.2457275390625,291.1024475097656,1.0,0.2832046747207641,0.8190879225730896,0.8190879225730896,1.0,1.0,-1.2958375215530396,0.5565004348754883,0.7393370270729065,0.2471388727426529,0.0,0.0,0.6161726117134094,56.19269561767578,85.0,-104.69050598144533,-14551.48828125,247.37501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0286560058594,308.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.0625,18000.0,0.0,0.0,0.3239431083202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564833521842957,0.6564900279045105,-6.657691756117856e-06,0.0,0.0003287610597908,0.0,0.0,49.89534378051758,0.0,0.0,0.0,0.42682084441185,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981554761528968,-2258.21533203125,304.1478576660156,0.7114984393119812,0.157067060470581,0.1428581625223159,293.3348388671875,297.1499938964844,293.1499938964844,0.005625354591757,-433.789794921875,298.3634338378906,0.4713812172412872,0.050000000745058,0.0493050590157508,293.19580078125,297.1499938964844,293.1499938964844,0.267217218875885,-3905.503662109375,304.1502990722656,0.9271621704101562,0.3517041206359863,0.2470210343599319,293.1739196777344,297.1499938964844,293.1499938964844,0.3514386713504791,-6587.5517578125,304.08868408203125,0.9979872703552246,0.4384030699729919,0.4184914529323578,293.223876953125,297.1499938964844,293.1499938964844,0.0098710432648658,-3069.13134765625,301.9327392578125,0.4713812172412872,0.050000000745058,0.2338819652795791,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,291.2559814453125,291.0645446777344,1.0,0.288773775100708,0.8189725279808044,0.8189725279808044,1.0,1.0,-1.3102928400039673,0.5629427433013916,0.7473500967025757,0.2511051595211029,0.0,0.0,0.6254751086235046,59.69724655151367,85.0,-100.89824676513672,-14716.6611328125,260.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95703125,308.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17753.103515625,18000.0,0.0,0.0,0.3229660391807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712231636047363,0.671229898929596,-6.750759439455578e-06,0.0,0.0003277694922871,0.0,0.0,52.059078216552734,0.0,0.0,0.0,0.432377278804779,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986219272017479,-2267.0439453125,304.1474304199219,0.7009809613227844,0.157388150691986,0.1433154642581939,293.3356018066406,297.1499938964844,293.1499938964844,0.005623276811093,-433.8943481445313,298.3232116699219,0.4609400331974029,0.050000000745058,0.0494852401316165,293.1961669921875,297.1499938964844,293.1499938964844,0.2670364677906036,-3903.424072265625,304.1506042480469,0.9105657935142516,0.3510529696941376,0.2467010021209716,293.197265625,297.1499938964844,293.1499938964844,0.347338318824768,-6520.6376953125,304.1072082519531,0.9828445315361024,0.4335049390792846,0.4134643673896789,293.2247314453125,297.1499938964844,293.1499938964844,0.0099074784666299,-3078.715087890625,301.915283203125,0.4609400331974029,0.050000000745058,0.2347366660833358,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,291.263671875,291.0594787597656,1.0,0.2934712767601013,0.818548858165741,0.818548858165741,1.0,1.0,-1.3054019212722778,0.5606627464294434,0.7447391748428345,0.2498921155929565,0.0,0.0,0.6332345604896545,64.18498229980469,88.0,-46.55093765258789,-14767.2744140625,268.7934265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554077148437,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.591796875,18000.0,0.0,0.0,0.3224675357341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689009428024292,0.6890162825584412,-6.88398904458154e-06,0.0,0.0003272635512985,0.0,0.0,54.87620162963867,0.0,0.0,0.0,0.4391891062259674,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987975150346756,-2269.7861328125,304.14801025390625,0.6851553916931152,0.1574179083108902,0.1437979787588119,293.33770751953125,297.1499938964844,293.1499938964844,0.0055883023887872,-431.28228759765625,298.2655334472656,0.4451240003108978,0.050000000745058,0.0497832149267196,293.1974182128906,297.1499938964844,293.1499938964844,0.2654204964637756,-3883.785400390625,304.1530456542969,0.8884392380714417,0.3496283888816833,0.2459548115730285,293.2190856933594,297.1499938964844,293.1499938964844,0.3413022458553314,-6420.81689453125,304.1310119628906,0.9569454193115234,0.4278341829776764,0.4073002636432647,293.2268371582031,297.1499938964844,293.1499938964844,0.0099211791530251,-3081.2822265625,301.8883361816406,0.4451240003108978,0.050000000745058,0.2361501455307006,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,291.2660522460937,291.08758544921875,1.0,0.3013800382614136,0.8177014589309692,0.8177014589309692,1.0,1.0,-1.2997387647628784,0.5579739212989807,0.7417648434638977,0.2484941780567169,0.0,0.0,0.6395938396453857,71.64389038085938,91.0,8.988622665405273,-14774.1533203125,283.03582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.919921875,18000.0,0.0,0.0,0.322366327047348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093679904937744,0.7093750834465027,-7.086340701789595e-06,0.0,0.0003271608438808,0.0,0.0,58.53243255615234,0.0,0.0,0.0,0.447551816701889,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987975150346756,-2269.7861328125,304.14801025390625,0.6851553916931152,0.1574179083108902,0.1437979787588119,293.33770751953125,297.1499938964844,293.1499938964844,0.0055883023887872,-431.28228759765625,298.2655334472656,0.4451240003108978,0.050000000745058,0.0497832149267196,293.1974182128906,297.1499938964844,293.1499938964844,0.2654204964637756,-3883.785400390625,304.1530456542969,0.8884392380714417,0.3496283888816833,0.2459548115730285,293.2190856933594,297.1499938964844,293.1499938964844,0.3413022458553314,-6420.81689453125,304.1310119628906,0.9569454193115234,0.4278341829776764,0.4073002636432647,293.2268371582031,297.1499938964844,293.1499938964844,0.0099211791530251,-3081.2822265625,301.8883361816406,0.4451240003108978,0.050000000745058,0.2361501455307006,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,291.2660522460937,291.08758544921875,1.0,0.3013800382614136,0.8177014589309692,0.8177014589309692,1.0,1.0,-1.2997387647628784,0.5579739212989807,0.7417648434638977,0.2484941780567169,0.0,0.0,0.6395938396453857,71.64389038085938,91.0,8.988622665405273,-14774.1533203125,283.03582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.919921875,18000.0,0.0,0.0,0.322366327047348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093679904937744,0.7093750834465027,-7.086340701789595e-06,0.0,0.0003271608438808,0.0,0.0,58.53243255615234,0.0,0.0,0.0,0.447551816701889,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987497493624687,-2268.6845703125,304.14874267578125,0.6733819246292114,0.157137781381607,0.1438089311122894,293.34014892578125,297.1499938964844,293.1499938964844,0.0055495593696832,-428.7114868164063,298.1971740722656,0.4347159564495086,0.050000000745058,0.0500256307423114,293.19879150390625,297.1499938964844,293.1499938964844,0.2641267478466034,-3868.43603515625,304.1541748046875,0.8727512359619141,0.3481537997722626,0.2451133280992508,293.2265625,297.1499938964844,293.1499938964844,0.3382716476917267,-6371.0849609375,304.1421813964844,0.9368692636489868,0.4245553314685821,0.4040538072586059,293.2289733886719,297.1499938964844,293.1499938964844,0.0099313398823142,-3084.922607421875,301.8570861816406,0.4347159564495086,0.050000000745058,0.2373000532388687,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.80224609375,291.2687683105469,291.0953369140625,1.0,0.3078048527240753,0.8168540596961975,0.8168540596961975,1.0,1.0,-1.2965154647827148,0.5563854575157166,0.7401300668716431,0.2477349489927292,0.0,0.0,0.6463432312011719,77.73504638671875,94.0,10.816828727722168,-14760.0439453125,295.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.818359375,18000.0,0.0,0.0,0.32304847240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242441773414612,0.724251389503479,-7.222382009786088e-06,0.0,0.0003278531366959,0.0,0.0,61.214115142822266,0.0,0.0,0.0,0.4537171721458435,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987497493624687,-2268.6845703125,304.14874267578125,0.6733819246292114,0.157137781381607,0.1438089311122894,293.34014892578125,297.1499938964844,293.1499938964844,0.0055495593696832,-428.7114868164063,298.1971740722656,0.4347159564495086,0.050000000745058,0.0500256307423114,293.19879150390625,297.1499938964844,293.1499938964844,0.2641267478466034,-3868.43603515625,304.1541748046875,0.8727512359619141,0.3481537997722626,0.2451133280992508,293.2265625,297.1499938964844,293.1499938964844,0.3382716476917267,-6371.0849609375,304.1421813964844,0.9368692636489868,0.4245553314685821,0.4040538072586059,293.2289733886719,297.1499938964844,293.1499938964844,0.0099313398823142,-3084.922607421875,301.8570861816406,0.4347159564495086,0.050000000745058,0.2373000532388687,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.80224609375,291.2687683105469,291.0953369140625,1.0,0.3078048527240753,0.8168540596961975,0.8168540596961975,1.0,1.0,-1.2965154647827148,0.5563854575157166,0.7401300668716431,0.2477349489927292,0.0,0.0,0.6463432312011719,77.73504638671875,94.0,10.816828727722168,-14760.0439453125,295.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.818359375,18000.0,0.0,0.0,0.32304847240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242441773414612,0.724251389503479,-7.222382009786088e-06,0.0,0.0003278531366959,0.0,0.0,61.214115142822266,0.0,0.0,0.0,0.4537171721458435,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986529141664505,-2266.73046875,304.1493225097656,0.6643588542938232,0.1568502336740493,0.143742561340332,293.34259033203125,297.1499938964844,293.1499938964844,0.005506383255124,-425.8494567871094,298.1269226074219,0.427274078130722,0.050000000745058,0.0502315610647201,293.1999816894531,297.1499938964844,293.1499938964844,0.2628271877765655,-3853.11767578125,304.1549377441406,0.8606931567192078,0.3466732800006866,0.2442367225885391,293.2289123535156,297.1499938964844,293.1499938964844,0.3361002802848816,-6336.21923828125,304.1483154296875,0.9211228489875792,0.4221317172050476,0.4018338620662689,293.2309875488281,297.1499938964844,293.1499938964844,0.0099320039153099,-3086.715576171875,301.8250732421875,0.427274078130722,0.050000000745058,0.2382768988609314,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,291.271240234375,291.1010437011719,1.0,0.3131830394268036,0.8163852691650391,0.8163852691650391,1.0,1.0,-1.2941384315490725,0.5552138686180115,0.7389245629310608,0.2472323924303054,0.0,0.0,0.6525145173072815,82.91596221923828,97.0,8.863571166992188,-14752.4912109375,305.5718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.75390625,18000.0,0.0,0.0,0.3243284523487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738218367099762,0.7382257580757141,-7.349182851612568e-06,0.0,0.0003291521570645,0.0,0.0,63.791805267333984,0.0,0.0,0.0,0.4594703018665313,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986529141664505,-2266.73046875,304.1493225097656,0.6643588542938232,0.1568502336740493,0.143742561340332,293.34259033203125,297.1499938964844,293.1499938964844,0.005506383255124,-425.8494567871094,298.1269226074219,0.427274078130722,0.050000000745058,0.0502315610647201,293.1999816894531,297.1499938964844,293.1499938964844,0.2628271877765655,-3853.11767578125,304.1549377441406,0.8606931567192078,0.3466732800006866,0.2442367225885391,293.2289123535156,297.1499938964844,293.1499938964844,0.3361002802848816,-6336.21923828125,304.1483154296875,0.9211228489875792,0.4221317172050476,0.4018338620662689,293.2309875488281,297.1499938964844,293.1499938964844,0.0099320039153099,-3086.715576171875,301.8250732421875,0.427274078130722,0.050000000745058,0.2382768988609314,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,291.271240234375,291.1010437011719,1.0,0.3131830394268036,0.8163852691650391,0.8163852691650391,1.0,1.0,-1.2941384315490725,0.5552138686180115,0.7389245629310608,0.2472323924303054,0.0,0.0,0.6525145173072815,82.91596221923828,97.0,8.863571166992188,-14752.4912109375,305.5718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.75390625,18000.0,0.0,0.0,0.3243284523487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738218367099762,0.7382257580757141,-7.349182851612568e-06,0.0,0.0003291521570645,0.0,0.0,63.791805267333984,0.0,0.0,0.0,0.4594703018665313,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985605120658874,-2264.900634765625,304.1496887207031,0.6571668386459351,0.1565877497196197,0.1436731666326522,293.3448181152344,297.1499938964844,293.1499938964844,0.0054601947776973,-422.7752990722656,298.05584716796875,0.4216054677963257,0.050000000745058,0.0504124201834201,293.2010192871094,297.1499938964844,293.1499938964844,0.2615224719047546,-3837.796875,304.15545654296875,0.8509438633918762,0.3451941609382629,0.2433417439460754,293.2293701171875,297.1499938964844,293.1499938964844,0.3342170417308807,-6306.6630859375,304.1519775390625,0.908701479434967,0.4200402796268463,0.3999896943569183,293.2328186035156,297.1499938964844,293.1499938964844,0.0099258022382855,-3087.127197265625,301.79266357421875,0.4216054677963257,0.050000000745058,0.2391348183155059,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,291.2734680175781,291.1056823730469,1.0,0.3178126513957977,0.8159164190292358,0.8159164190292358,1.0,1.0,-1.2920140027999878,0.5541577935218811,0.7378562688827515,0.2467958927154541,0.0,0.0,0.6581757664680481,87.46611022949219,100.0,7.458979606628418,-14750.1103515625,314.6707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.494140625,18000.0,0.0,0.0,0.3260338306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511047720909119,0.7511122226715088,-7.467929208360147e-06,0.0,0.0003308829036541,0.0,0.0,66.23749542236328,0.0,0.0,0.0,0.464810699224472,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985605120658874,-2264.900634765625,304.1496887207031,0.6571668386459351,0.1565877497196197,0.1436731666326522,293.3448181152344,297.1499938964844,293.1499938964844,0.0054601947776973,-422.7752990722656,298.05584716796875,0.4216054677963257,0.050000000745058,0.0504124201834201,293.2010192871094,297.1499938964844,293.1499938964844,0.2615224719047546,-3837.796875,304.15545654296875,0.8509438633918762,0.3451941609382629,0.2433417439460754,293.2293701171875,297.1499938964844,293.1499938964844,0.3342170417308807,-6306.6630859375,304.1519775390625,0.908701479434967,0.4200402796268463,0.3999896943569183,293.2328186035156,297.1499938964844,293.1499938964844,0.0099258022382855,-3087.127197265625,301.79266357421875,0.4216054677963257,0.050000000745058,0.2391348183155059,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,291.2734680175781,291.1056823730469,1.0,0.3178126513957977,0.8159164190292358,0.8159164190292358,1.0,1.0,-1.2920140027999878,0.5541577935218811,0.7378562688827515,0.2467958927154541,0.0,0.0,0.6581757664680481,87.46611022949219,100.0,7.458979606628418,-14750.1103515625,314.6707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.494140625,18000.0,0.0,0.0,0.3260338306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511047720909119,0.7511122226715088,-7.467929208360147e-06,0.0,0.0003308829036541,0.0,0.0,66.23749542236328,0.0,0.0,0.0,0.464810699224472,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985118895769119,-2263.9423828125,304.1498413085937,0.6540617942810059,0.156464084982872,0.1436393558979034,293.3458251953125,297.1499938964844,293.1499938964844,0.0054361447691917,-421.15924072265625,298.0204772949219,0.4192216098308563,0.050000000745058,0.0504958555102348,293.2015075683594,297.1499938964844,293.1499938964844,0.260855883359909,-3829.972412109375,304.1556701660156,0.8466813564300537,0.3444558084011078,0.2428898215293884,293.229248046875,297.1499938964844,293.1499938964844,0.3333037495613098,-6292.51611328125,304.1532592773437,0.903550148010254,0.4190567135810852,0.399132490158081,293.2336730957031,297.1499938964844,293.1499938964844,0.009920316748321,-3086.79150390625,301.77642822265625,0.4192216098308563,0.050000000745058,0.2395305931568145,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,291.2745361328125,291.1083068847656,1.0,0.3199145495891571,0.815682053565979,0.815682053565979,1.0,1.0,-1.2909773588180542,0.5536415576934814,0.737335741519928,0.2465833872556686,0.0,0.0,0.6607295870780945,89.56444549560547,100.0,7.584924697875977,-14750.7978515625,318.8314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853210449219,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.73828125,18000.0,0.0,0.0,0.3269951343536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570663094520569,0.7570738196372986,-7.52393907532678e-06,0.0,0.0003318584931548,0.0,0.0,67.39485931396484,0.0,0.0,0.0,0.4672940373420715,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984602943062782,-2262.926513671875,304.14996337890625,0.6512059569358826,0.1563441753387451,0.1436058431863784,293.34674072265625,297.1499938964844,293.1499938964844,0.0054116700775921,-419.5027770996094,297.9853210449219,0.4170591235160827,0.050000000745058,0.0505757257342338,293.2019348144531,297.1499938964844,293.1499938964844,0.2601780891418457,-3822.013916015625,304.1558837890625,0.8427273035049438,0.343718558549881,0.2424358874559402,293.22900390625,297.1499938964844,293.1499938964844,0.3323923051357269,-6278.482421875,304.1543273925781,0.8989231586456299,0.4180986285209656,0.3982997536659241,293.2344665527344,297.1499938964844,293.1499938964844,0.0099134873598814,-3086.1328125,301.7602233886719,0.4170591235160827,0.050000000745058,0.2399094700813293,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,291.2755126953125,291.1112976074219,1.0,0.3219062387943268,0.8154328465461731,0.8154328465461731,1.0,1.0,-1.2899432182312012,0.5531255006790161,0.7368177771568298,0.246369332075119,0.0,0.0,0.6630581021308899,91.57256317138672,88.0,8.086867332458496,-14752.3076171875,322.78839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.431640625,18000.0,0.0,0.0,0.3280006349086761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626124024391174,0.7626199722290039,-7.57685938879149e-06,0.0,0.0003328789316583,0.0,0.0,68.48790740966797,0.0,0.0,0.0,0.4696136713027954,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982032641768455,-2257.975341796875,304.1504211425781,0.651755690574646,0.1561301797628402,0.1433818787336349,293.34820556640625,297.1499938964844,293.1499938964844,0.0053413552232086,-414.6166687011719,297.9169311523437,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.25860595703125,-3803.4619140625,304.15655517578125,0.842684268951416,0.3422814309597015,0.2414069771766662,293.2281494140625,297.1499938964844,293.1499938964844,0.3303581476211548,-6247.2822265625,304.1562805175781,0.8988076448440552,0.4162679016590118,0.3965249359607696,293.2358703613281,297.1499938964844,293.1499938964844,0.0098470542579889,-3072.98681640625,301.7286682128906,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,291.2757873535156,291.1202392578125,1.0,0.3203104138374328,0.8149344325065613,0.8149344325065613,1.0,1.0,-1.2861331701278689,0.551304817199707,0.7348283529281616,0.2455009669065475,0.0,0.0,0.6666641235351562,90.86751556396484,76.0,12.364415168762209,-14745.220703125,319.5749816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.8515625,18000.0,0.0,0.0,0.3300547301769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719721794128418,0.7719798684120178,-7.669377737329341e-06,0.0,0.0003349635808262,0.0,0.0,70.37867736816406,0.0,0.0,0.0,0.4735497534275055,4.0,0.0,1.0
