time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982032641768455,-2257.975341796875,304.1504211425781,0.651755690574646,0.1561301797628402,0.1433818787336349,293.34820556640625,297.1499938964844,293.1499938964844,0.0053413552232086,-414.6166687011719,297.9169311523437,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.25860595703125,-3803.4619140625,304.15655517578125,0.842684268951416,0.3422814309597015,0.2414069771766662,293.2281494140625,297.1499938964844,293.1499938964844,0.3303581476211548,-6247.2822265625,304.1562805175781,0.8988076448440552,0.4162679016590118,0.3965249359607696,293.2358703613281,297.1499938964844,293.1499938964844,0.0098470542579889,-3072.98681640625,301.7286682128906,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,291.2757873535156,291.1202392578125,1.0,0.3203104138374328,0.8149344325065613,0.8149344325065613,1.0,1.0,-1.2861331701278689,0.551304817199707,0.7348283529281616,0.2455009669065475,0.0,0.0,0.6666641235351562,90.86751556396484,76.0,12.364415168762209,-14745.220703125,319.5749816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.8515625,18000.0,0.0,0.0,0.3300547301769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719721794128418,0.7719798684120178,-7.669377737329341e-06,0.0,0.0003349635808262,0.0,0.0,70.37867736816406,0.0,0.0,0.0,0.4735497534275055,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978287756443023,-2250.7841796875,304.15087890625,0.6573102474212646,0.1559631526470184,0.1430596560239792,293.3488464355469,297.1499938964844,293.1499938964844,0.0052561536431312,-408.5732421875,297.8523864746094,0.4224742650985718,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568748295307159,-3782.981201171875,304.1572570800781,0.8488808870315552,0.3409307897090912,0.240328848361969,293.2268371582031,297.1499938964844,293.1499938964844,0.3281508982181549,-6213.56640625,304.1578369140625,0.9059672355651855,0.4145576059818268,0.3947228491306305,293.2367858886719,297.1499938964844,293.1499938964844,0.0097410352900624,-3050.591552734375,301.69879150390625,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,291.2748413085937,291.1330871582031,1.0,0.3150477707386017,0.8144360184669495,0.8144360184669495,1.0,1.0,-1.2811393737792969,0.5489548444747925,0.7321844696998596,0.2443177700042724,0.0,0.0,0.6682723760604858,86.5688705444336,64.0,16.82262420654297,-14725.9755859375,308.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756042480469,308.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.986328125,18000.0,0.0,0.0,0.3319941163063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775245904922485,0.7775323390960693,-7.730472134426236e-06,0.0,0.0003369318146724,0.0,0.0,71.5584716796875,0.0,0.0,0.0,0.4759295582771301,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978287756443023,-2250.7841796875,304.15087890625,0.6573102474212646,0.1559631526470184,0.1430596560239792,293.3488464355469,297.1499938964844,293.1499938964844,0.0052561536431312,-408.5732421875,297.8523864746094,0.4224742650985718,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568748295307159,-3782.981201171875,304.1572570800781,0.8488808870315552,0.3409307897090912,0.240328848361969,293.2268371582031,297.1499938964844,293.1499938964844,0.3281508982181549,-6213.56640625,304.1578369140625,0.9059672355651855,0.4145576059818268,0.3947228491306305,293.2367858886719,297.1499938964844,293.1499938964844,0.0097410352900624,-3050.591552734375,301.69879150390625,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,291.2748413085937,291.1330871582031,1.0,0.3150477707386017,0.8144360184669495,0.8144360184669495,1.0,1.0,-1.2811393737792969,0.5489548444747925,0.7321844696998596,0.2443177700042724,0.0,0.0,0.6682723760604858,86.5688705444336,64.0,16.82262420654297,-14725.9755859375,308.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756042480469,308.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.986328125,18000.0,0.0,0.0,0.3319941163063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775245904922485,0.7775323390960693,-7.730472134426236e-06,0.0,0.0003369318146724,0.0,0.0,71.5584716796875,0.0,0.0,0.0,0.4759295582771301,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974243283271789,-2243.031005859375,304.1512756347656,0.6671195030212402,0.155872493982315,0.142716497182846,293.3483581542969,297.1499938964844,293.1499938964844,0.0051644030027091,-401.9924621582031,297.79156494140625,0.4309298694133758,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551063597202301,-3762.0625,304.15777587890625,0.8602548241615295,0.3396719098091125,0.2392477542161941,293.2251281738281,297.1499938964844,293.1499938964844,0.3258980512619018,-6179.2919921875,304.1589660644531,0.9199461340904236,0.4129540920257568,0.3929345309734344,293.2372131347656,297.1499938964844,293.1499938964844,0.0096129449084401,-3022.864013671875,301.67022705078125,0.4309298694133758,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,291.273193359375,291.1470947265625,1.0,0.307176798582077,0.8139672875404358,0.8139672875404358,1.0,1.0,-1.2755136489868164,0.5463270545005798,0.7291865348815918,0.2429678589105606,0.0,0.0,0.6679031848907471,79.98554992675781,52.0,18.94386100769043,-14696.5048828125,291.3476867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.3336421251296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778753399848938,0.7787611484527588,-7.751865268801339e-06,0.0,0.0003386043244972,0.0,0.0,71.87667846679688,0.0,0.0,0.0,0.476508766412735,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974243283271789,-2243.031005859375,304.1512756347656,0.6671195030212402,0.155872493982315,0.142716497182846,293.3483581542969,297.1499938964844,293.1499938964844,0.0051644030027091,-401.9924621582031,297.79156494140625,0.4309298694133758,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551063597202301,-3762.0625,304.15777587890625,0.8602548241615295,0.3396719098091125,0.2392477542161941,293.2251281738281,297.1499938964844,293.1499938964844,0.3258980512619018,-6179.2919921875,304.1589660644531,0.9199461340904236,0.4129540920257568,0.3929345309734344,293.2372131347656,297.1499938964844,293.1499938964844,0.0096129449084401,-3022.864013671875,301.67022705078125,0.4309298694133758,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,291.273193359375,291.1470947265625,1.0,0.307176798582077,0.8139672875404358,0.8139672875404358,1.0,1.0,-1.2755136489868164,0.5463270545005798,0.7291865348815918,0.2429678589105606,0.0,0.0,0.6679031848907471,79.98554992675781,52.0,18.94386100769043,-14696.5048828125,291.3476867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.3336421251296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778753399848938,0.7787611484527588,-7.751865268801339e-06,0.0,0.0003386043244972,0.0,0.0,71.87667846679688,0.0,0.0,0.0,0.476508766412735,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970325917005539,-2235.533935546875,304.1514892578125,0.6812785267829895,0.1558558791875839,0.1423866748809814,293.3465881347656,297.1499938964844,293.1499938964844,0.0050710504874587,-395.24749755859375,297.7344970703125,0.4437808990478515,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533707618713379,-3741.556640625,304.1580810546875,0.876949667930603,0.3385057747364044,0.2381885349750518,293.2231750488281,297.1499938964844,293.1499938964844,0.3236735165119171,-6145.56787109375,304.15966796875,0.9406416416168212,0.4114446640014648,0.3911798596382141,293.2372131347656,297.1499938964844,293.1499938964844,0.0094733815640211,-2992.19091796875,301.6427001953125,0.4437808990478515,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,291.2708740234375,291.16070556640625,1.0,0.2974063158035278,0.8134986162185669,0.8134986162185669,1.0,1.0,-1.269573211669922,0.5435624122619629,0.7260108590126038,0.2415295988321304,0.0,0.0,0.6657137274742126,71.93889617919922,40.0,18.823331832885746,-14658.6904296875,271.5180358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919311523437,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.857421875,18000.0,0.0,0.0,0.3348620235919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757900357246399,0.7757977247238159,-7.733304300927557e-06,0.0,0.000339842372341,0.0,0.0,71.34281921386719,0.0,0.0,0.0,0.4753297865390777,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970325917005539,-2235.533935546875,304.1514892578125,0.6812785267829895,0.1558558791875839,0.1423866748809814,293.3465881347656,297.1499938964844,293.1499938964844,0.0050710504874587,-395.24749755859375,297.7344970703125,0.4437808990478515,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533707618713379,-3741.556640625,304.1580810546875,0.876949667930603,0.3385057747364044,0.2381885349750518,293.2231750488281,297.1499938964844,293.1499938964844,0.3236735165119171,-6145.56787109375,304.15966796875,0.9406416416168212,0.4114446640014648,0.3911798596382141,293.2372131347656,297.1499938964844,293.1499938964844,0.0094733815640211,-2992.19091796875,301.6427001953125,0.4437808990478515,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,291.2708740234375,291.16070556640625,1.0,0.2974063158035278,0.8134986162185669,0.8134986162185669,1.0,1.0,-1.269573211669922,0.5435624122619629,0.7260108590126038,0.2415295988321304,0.0,0.0,0.6657137274742126,71.93889617919922,40.0,18.823331832885746,-14658.6904296875,271.5180358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919311523437,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.857421875,18000.0,0.0,0.0,0.3348620235919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757900357246399,0.7757977247238159,-7.733304300927557e-06,0.0,0.000339842372341,0.0,0.0,71.34281921386719,0.0,0.0,0.0,0.4753297865390777,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968487039208412,-2232.02099609375,304.15155029296875,0.6901359558105469,0.1558729112148285,0.1422313004732132,293.3451843261719,297.1499938964844,293.1499938964844,0.0050248294137418,-391.89501953125,297.70733642578125,0.4522550702095032,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525309026241302,-3731.646728515625,304.1581420898437,0.8875337243080139,0.337956428527832,0.2376719117164611,293.2221374511719,297.1499938964844,293.1499938964844,0.3225890100002289,-6129.16748046875,304.1598815917969,0.953064501285553,0.4107221961021423,0.3903190195560455,293.237060546875,297.1499938964844,293.1499938964844,0.0094015542417764,-2976.2705078125,301.6292724609375,0.4522550702095032,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,291.2694396972656,291.1669616699219,1.0,0.2919512391090393,0.8132642507553101,0.8132642507553101,1.0,1.0,-1.266548752784729,0.5421575903892517,0.7243912220001221,0.2407934665679931,0.0,0.0,0.6640220880508423,67.5438232421875,40.0,18.05712127685547,-14637.07421875,260.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81903076171875,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352806866168976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728755474090576,0.7728832364082336,-7.710174031672068e-06,0.0,0.0003402672882657,0.0,0.0,70.78602600097656,0.0,0.0,0.0,0.4741397500038147,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966754406690597,-2228.7158203125,304.1515808105469,0.7002829313278198,0.1559056788682937,0.1420837342739105,293.3434753417969,297.1499938964844,293.1499938964844,0.0049791946075856,-388.5794067382813,297.6810302734375,0.4623732268810272,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517152428627014,-3722.031982421875,304.1581420898437,0.8997907638549805,0.3374282717704773,0.2371651828289032,293.2210693359375,297.1499938964844,293.1499938964844,0.3215298950672149,-6113.1767578125,304.1600036621094,0.966438889503479,0.4100199043750763,0.3894705176353454,293.2368469238281,297.1499938964844,293.1499938964844,0.0093292007222771,-2960.16015625,301.61602783203125,0.4623732268810272,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,291.2678527832031,291.1726989746094,1.0,0.2861713767051697,0.81304931640625,0.81304931640625,1.0,1.0,-1.2635124921798706,0.5407505035400391,0.7227619290351868,0.2400539070367813,0.0,0.0,0.6619932055473328,62.97210693359375,28.0,16.912080764770508,-14613.876953125,249.8424530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,308.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.335561066865921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769123911857605,0.7691315412521362,-7.678919246245641e-06,0.0,0.0003405518364161,0.0,0.0,70.0628890991211,0.0,0.0,0.0,0.4726001322269439,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963663309812545,-2222.836181640625,304.1515808105469,0.7238906621932983,0.1560159176588058,0.141815572977066,293.3392639160156,297.1499938964844,293.1499938964844,0.0048903045244514,-382.1100463867188,297.63067626953125,0.4826251864433288,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501659393310547,-3703.798583984375,304.1579895019531,0.933032214641571,0.3364306986331939,0.2361830472946167,293.21881103515625,297.1499938964844,293.1499938964844,0.3194257020950317,-6082.02880859375,304.1601867675781,0.9943000078201294,0.4086792767047882,0.3878162205219269,293.23614501953125,297.1499938964844,293.1499938964844,0.009184674359858,-2927.79150390625,301.58990478515625,0.4826251864433288,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,291.2642822265625,291.18231201171875,1.0,0.2737351357936859,0.8126193881034851,0.8126193881034851,1.0,1.0,-1.2573583126068115,0.5379035472869873,0.7194547057151794,0.2385493367910385,0.0,0.0,0.6571072340011597,53.4502182006836,25.0,13.914308547973633,-14562.53515625,227.1645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.8359375,18000.0,0.0,0.0,0.3356854617595672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595024704933167,0.7595100998878479,-7.595923307235353e-06,0.0,0.0003406780597288,0.0,0.0,68.20924377441406,0.0,0.0,0.0,0.4686420857906341,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963663309812545,-2222.836181640625,304.1515808105469,0.7238906621932983,0.1560159176588058,0.141815572977066,293.3392639160156,297.1499938964844,293.1499938964844,0.0048903045244514,-382.1100463867188,297.63067626953125,0.4826251864433288,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501659393310547,-3703.798583984375,304.1579895019531,0.933032214641571,0.3364306986331939,0.2361830472946167,293.21881103515625,297.1499938964844,293.1499938964844,0.3194257020950317,-6082.02880859375,304.1601867675781,0.9943000078201294,0.4086792767047882,0.3878162205219269,293.23614501953125,297.1499938964844,293.1499938964844,0.009184674359858,-2927.79150390625,301.58990478515625,0.4826251864433288,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,291.2642822265625,291.18231201171875,1.0,0.2737351357936859,0.8126193881034851,0.8126193881034851,1.0,1.0,-1.2573583126068115,0.5379035472869873,0.7194547057151794,0.2385493367910385,0.0,0.0,0.6571072340011597,53.4502182006836,25.0,13.914308547973633,-14562.53515625,227.1645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.8359375,18000.0,0.0,0.0,0.3356854617595672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595024704933167,0.7595100998878479,-7.595923307235353e-06,0.0,0.0003406780597288,0.0,0.0,68.20924377441406,0.0,0.0,0.0,0.4686420857906341,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960550159215927,-2216.661865234375,304.1515808105469,0.740596354007721,0.1561067551374435,0.1417080760002136,293.3341064453125,297.1499938964844,293.1499938964844,0.0048198872245848,-376.7185363769531,297.5916748046875,0.4949501156806946,0.050000000745058,0.0488590970635414,293.1974182128906,297.1499938964844,293.1499938964844,0.248471662402153,-3683.541259765625,304.158203125,0.9581303596496582,0.335509181022644,0.23536317050457,293.2037048339844,297.1499938964844,293.1499938964844,0.3004179000854492,-5782.345703125,304.1894836425781,0.9990000128746032,0.4099203050136566,0.3685583174228668,293.23504638671875,297.1499938964844,293.1499938964844,0.0090725291520357,-2901.020751953125,301.56793212890625,0.4949501156806946,0.050000000745058,0.2317665070295334,291.20556640625,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,291.2553100585937,291.2110595703125,1.0,0.2630348801612854,0.8121894598007202,0.8121894598007202,1.0,1.0,-1.2316527366638184,0.5262594819068909,0.7053932547569275,0.2321447134017944,0.0,0.0,0.6486930847167969,47.240177154541016,28.0,44.72011947631836,-14371.0517578125,205.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.34765625,18000.0,0.0,0.0,0.3350344896316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459991574287415,0.7460066080093384,-7.485027708753478e-06,0.0,0.0003400174027774,0.0,0.0,65.69572448730469,0.0,0.0,0.0,0.4630493819713592,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960550159215927,-2216.661865234375,304.1515808105469,0.740596354007721,0.1561067551374435,0.1417080760002136,293.3341064453125,297.1499938964844,293.1499938964844,0.0048198872245848,-376.7185363769531,297.5916748046875,0.4949501156806946,0.050000000745058,0.0488590970635414,293.1974182128906,297.1499938964844,293.1499938964844,0.248471662402153,-3683.541259765625,304.158203125,0.9581303596496582,0.335509181022644,0.23536317050457,293.2037048339844,297.1499938964844,293.1499938964844,0.3004179000854492,-5782.345703125,304.1894836425781,0.9990000128746032,0.4099203050136566,0.3685583174228668,293.23504638671875,297.1499938964844,293.1499938964844,0.0090725291520357,-2901.020751953125,301.56793212890625,0.4949501156806946,0.050000000745058,0.2317665070295334,291.20556640625,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,291.2553100585937,291.2110595703125,1.0,0.2630348801612854,0.8121894598007202,0.8121894598007202,1.0,1.0,-1.2316527366638184,0.5262594819068909,0.7053932547569275,0.2321447134017944,0.0,0.0,0.6486930847167969,47.240177154541016,28.0,44.72011947631836,-14371.0517578125,205.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678100585937,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.34765625,18000.0,0.0,0.0,0.3350344896316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459991574287415,0.7460066080093384,-7.485027708753478e-06,0.0,0.0003400174027774,0.0,0.0,65.69572448730469,0.0,0.0,0.0,0.4630493819713592,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954302921891212,-2204.333984375,304.152099609375,0.7518535256385803,0.1558277159929275,0.1414041817188263,293.32879638671875,297.1499938964844,293.1499938964844,0.004754465073347,-371.4324340820313,297.5662841796875,0.5033518075942993,0.050000000745058,0.048723567277193,293.1962890625,297.1499938964844,293.1499938964844,0.2464513778686523,-3659.123046875,304.1587829589844,0.973194658756256,0.3345330357551574,0.2346049100160598,293.1631774902344,297.1499938964844,293.1499938964844,0.2817384302616119,-5489.89697265625,304.2068176269531,0.9990000128746032,0.4167515635490417,0.3506754338741302,293.2337646484375,297.1499938964844,293.1499938964844,0.0089737912639975,-2875.624267578125,301.5513000488281,0.5033518075942993,0.050000000745058,0.2311236262321472,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,291.2398986816406,291.25408935546875,1.0,0.2555680871009826,0.8118806481361389,0.8118806481361389,1.0,1.0,-1.207972764968872,0.5156221985816956,0.6923505663871765,0.2261364161968231,0.0,0.0,0.6316938400268555,43.45903396606445,46.0,47.81196975708008,-14121.37890625,189.3411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.470703125,18000.0,0.0,0.0,0.3330064713954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150093913078308,0.7150166034698486,-7.246299446705962e-06,0.0,0.0003379592380952,0.0,0.0,60.24335861206055,0.0,0.0,0.0,0.4507116973400116,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954302921891212,-2204.333984375,304.152099609375,0.7518535256385803,0.1558277159929275,0.1414041817188263,293.32879638671875,297.1499938964844,293.1499938964844,0.004754465073347,-371.4324340820313,297.5662841796875,0.5033518075942993,0.050000000745058,0.048723567277193,293.1962890625,297.1499938964844,293.1499938964844,0.2464513778686523,-3659.123046875,304.1587829589844,0.973194658756256,0.3345330357551574,0.2346049100160598,293.1631774902344,297.1499938964844,293.1499938964844,0.2817384302616119,-5489.89697265625,304.2068176269531,0.9990000128746032,0.4167515635490417,0.3506754338741302,293.2337646484375,297.1499938964844,293.1499938964844,0.0089737912639975,-2875.624267578125,301.5513000488281,0.5033518075942993,0.050000000745058,0.2311236262321472,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,291.2398986816406,291.25408935546875,1.0,0.2555680871009826,0.8118806481361389,0.8118806481361389,1.0,1.0,-1.207972764968872,0.5156221985816956,0.6923505663871765,0.2261364161968231,0.0,0.0,0.6316938400268555,43.45903396606445,46.0,47.81196975708008,-14121.37890625,189.3411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.470703125,18000.0,0.0,0.0,0.3330064713954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150093913078308,0.7150166034698486,-7.246299446705962e-06,0.0,0.0003379592380952,0.0,0.0,60.24335861206055,0.0,0.0,0.0,0.4507116973400116,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953623801469802,-2203.2626953125,304.1514587402344,0.7504851818084717,0.1557530015707016,0.1412715315818786,293.32342529296875,297.1499938964844,293.1499938964844,0.0047153467312455,-368.7459411621094,297.5176086425781,0.5025340914726257,0.050000000745058,0.0487359277904033,293.1957397460937,297.1499938964844,293.1499938964844,0.2455702126026153,-3649.218994140625,304.1572570800781,0.9707610607147216,0.3334748446941376,0.2338800877332687,293.1311950683594,297.1499938964844,293.1499938964844,0.2824732959270477,-5509.33349609375,304.18572998046875,0.9990000128746032,0.422962874174118,0.3523380756378174,293.2323303222656,297.1499938964844,293.1499938964844,0.0089431889355182,-2870.421142578125,301.5256042480469,0.5025340914726257,0.050000000745058,0.231182262301445,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,291.232421875,291.2439880371094,1.0,0.2568214237689972,0.8115717768669128,0.8115717768669128,1.0,1.0,-1.2090108394622805,0.5160709619522095,0.6929398775100708,0.2263267189264297,0.0,0.0,0.6180941462516785,43.78525161743164,64.0,-10.832324028015137,-14024.91015625,190.34918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.578125,18000.0,0.0,0.0,0.3297588527202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816672086715698,0.6816741824150085,-6.959242000448285e-06,0.0,0.0003346633166074,0.0,0.0,54.50719833374024,0.0,0.0,0.0,0.437503457069397,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953623801469802,-2203.2626953125,304.1514587402344,0.7504851818084717,0.1557530015707016,0.1412715315818786,293.32342529296875,297.1499938964844,293.1499938964844,0.0047153467312455,-368.7459411621094,297.5176086425781,0.5025340914726257,0.050000000745058,0.0487359277904033,293.1957397460937,297.1499938964844,293.1499938964844,0.2455702126026153,-3649.218994140625,304.1572570800781,0.9707610607147216,0.3334748446941376,0.2338800877332687,293.1311950683594,297.1499938964844,293.1499938964844,0.2824732959270477,-5509.33349609375,304.18572998046875,0.9990000128746032,0.422962874174118,0.3523380756378174,293.2323303222656,297.1499938964844,293.1499938964844,0.0089431889355182,-2870.421142578125,301.5256042480469,0.5025340914726257,0.050000000745058,0.231182262301445,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,291.232421875,291.2439880371094,1.0,0.2568214237689972,0.8115717768669128,0.8115717768669128,1.0,1.0,-1.2090108394622805,0.5160709619522095,0.6929398775100708,0.2263267189264297,0.0,0.0,0.6180941462516785,43.78525161743164,64.0,-10.832324028015137,-14024.91015625,190.34918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.578125,18000.0,0.0,0.0,0.3297588527202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816672086715698,0.6816741824150085,-6.959242000448285e-06,0.0,0.0003346633166074,0.0,0.0,54.50719833374024,0.0,0.0,0.0,0.437503457069397,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956274643540382,-2208.67529296875,304.1507263183594,0.7456516623497009,0.1557788699865341,0.1413387507200241,293.3206481933594,297.1499938964844,293.1499938964844,0.0047070076689124,-368.52447509765625,297.4820861816406,0.4989961385726928,0.050000000745058,0.0487914010882377,293.1954040527344,297.1499938964844,293.1499938964844,0.2456824630498886,-3651.231201171875,304.1557312011719,0.9636538624763488,0.3329608738422394,0.2335608899593353,293.12762451171875,297.1499938964844,293.1499938964844,0.289674162864685,-5627.72509765625,304.1661071777344,0.9990000128746032,0.4239078462123871,0.3597284853458404,293.231689453125,297.1499938964844,293.1499938964844,0.0089537370949983,-2875.83447265625,301.5078430175781,0.4989961385726928,0.050000000745058,0.2314453870058059,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,291.23175048828125,291.2165832519531,1.0,0.2601119577884674,0.8114174008369446,0.8114174008369446,1.0,1.0,-1.2179577350616455,0.5200560092926025,0.6979016661643982,0.2285798341035843,0.0,0.0,0.6157212853431702,45.321044921875,64.0,-45.05838394165039,-14060.7421875,196.4420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958557128906,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.119140625,18000.0,0.0,0.0,0.3279789090156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716110110282898,0.671617865562439,-6.856823347334284e-06,0.0,0.0003328569000586,0.0,0.0,52.747554779052734,0.0,0.0,0.0,0.4334211647510528,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959855690598487,-2215.940185546875,304.1499328613281,0.7388032674789429,0.1557813435792923,0.1414329707622528,293.3178100585937,297.1499938964844,293.1499938964844,0.004704269580543,-368.8222351074219,297.4425964355469,0.4939875304698944,0.050000000745058,0.0488759763538837,293.1950988769531,297.1499938964844,293.1499938964844,0.2460118979215622,-3655.927001953125,304.1540832519531,0.9530700445175172,0.3324464559555053,0.2332657128572464,293.13360595703125,297.1499938964844,293.1499938964844,0.3006550669670105,-5804.81103515625,304.1431884765625,0.9990000128746032,0.4230270087718963,0.3707138001918793,293.2313232421875,297.1499938964844,293.1499938964844,0.0089757228270173,-2884.67724609375,301.4876403808594,0.4939875304698944,0.050000000745058,0.2318465858697891,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,291.2318420410156,291.1813049316406,1.0,0.2649266421794891,0.8112426996231079,0.8112426996231079,1.0,1.0,-1.231481909751892,0.5260940194129944,0.7053878307342529,0.2319981455802917,0.0,0.0,0.616521954536438,47.66304397583008,67.0,-72.41024017333984,-14153.8173828125,205.8466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665954589844,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.130859375,18000.0,0.0,0.0,0.326303631067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678431034088135,0.6678498983383179,-6.801302333769854e-06,0.0,0.000331156712491,0.0,0.0,51.99308013916016,0.0,0.0,0.0,0.4317428171634674,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966259837150573,-2228.89208984375,304.14892578125,0.7282183170318604,0.1558106541633606,0.1415788531303405,293.3117980957031,297.1499938964844,293.1499938964844,0.0046995864249765,-369.384521484375,297.36749267578125,0.4861373603343963,0.050000000745058,0.0490210689604282,293.1942443847656,297.1499938964844,293.1499938964844,0.2465752214193344,-3663.853759765625,304.15185546875,0.93519526720047,0.3314723074436188,0.2326748669147491,293.1650695800781,297.1499938964844,293.1499938964844,0.3196846544742584,-6105.0654296875,304.1142272949219,0.9990000128746032,0.4171024262905121,0.3888399004936218,293.2314453125,297.1499938964844,293.1499938964844,0.0090089086443185,-2899.379638671875,301.4457092285156,0.4861373603343963,0.050000000745058,0.2325348556041717,291.1240539550781,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,291.238525390625,291.1197509765625,1.0,0.2723789811134338,0.8108932971954346,0.8108932971954346,1.0,1.0,-1.25370991230011,0.5360048413276672,0.7177050113677979,0.237711563706398,0.0,0.0,0.6246813535690308,51.67435836791992,70.0,-75.3187255859375,-14376.7568359375,222.0492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.21484375,18000.0,0.0,0.0,0.3237391710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774991154670715,0.6775059700012207,-6.834298801550176e-06,0.0,0.0003285541024524,0.0,0.0,53.267189025878906,0.0,0.0,0.0,0.4350838661193847,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966259837150573,-2228.89208984375,304.14892578125,0.7282183170318604,0.1558106541633606,0.1415788531303405,293.3117980957031,297.1499938964844,293.1499938964844,0.0046995864249765,-369.384521484375,297.36749267578125,0.4861373603343963,0.050000000745058,0.0490210689604282,293.1942443847656,297.1499938964844,293.1499938964844,0.2465752214193344,-3663.853759765625,304.15185546875,0.93519526720047,0.3314723074436188,0.2326748669147491,293.1650695800781,297.1499938964844,293.1499938964844,0.3196846544742584,-6105.0654296875,304.1142272949219,0.9990000128746032,0.4171024262905121,0.3888399004936218,293.2314453125,297.1499938964844,293.1499938964844,0.0090089086443185,-2899.379638671875,301.4457092285156,0.4861373603343963,0.050000000745058,0.2325348556041717,291.1240539550781,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,291.238525390625,291.1197509765625,1.0,0.2723789811134338,0.8108932971954346,0.8108932971954346,1.0,1.0,-1.25370991230011,0.5360048413276672,0.7177050113677979,0.237711563706398,0.0,0.0,0.6246813535690308,51.67435836791992,70.0,-75.3187255859375,-14376.7568359375,222.0492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.21484375,18000.0,0.0,0.0,0.3237391710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774991154670715,0.6775059700012207,-6.834298801550176e-06,0.0,0.0003285541024524,0.0,0.0,53.267189025878906,0.0,0.0,0.0,0.4350838661193847,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971677154302597,-2239.31787109375,304.1483764648437,0.7157062888145447,0.1561643630266189,0.1420185267925262,293.3055114746094,297.1499938964844,293.1499938964844,0.0046950909309089,-369.3909912109375,297.3163452148437,0.4760032296180725,0.050000000745058,0.0492182746529579,293.1932373046875,297.1499938964844,293.1499938964844,0.2463922053575515,-3661.99462890625,304.151611328125,0.9135945439338684,0.3305569887161255,0.2321873605251312,293.199462890625,297.1499938964844,293.1499938964844,0.3222832381725311,-6139.87451171875,304.12335205078125,0.986010730266571,0.4097017049789428,0.3900955319404602,293.2323303222656,297.1499938964844,293.1499938964844,0.0090283444151282,-2907.33642578125,301.409912109375,0.4760032296180725,0.050000000745058,0.2334703058004379,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,291.2442932128906,291.1021728515625,1.0,0.2789385616779327,0.810543954372406,0.810543954372406,1.0,1.0,-1.2565966844558716,0.5372157692909241,0.7193809151649475,0.2385684102773666,0.0,0.0,0.633541464805603,56.71640396118164,73.0,-24.70963287353516,-14483.5849609375,233.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62750244140625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.109375,18000.0,0.0,0.0,0.3224218487739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961777210235596,0.6961846947669983,-6.974933057790622e-06,0.0,0.0003272171597927,0.0,0.0,56.27214431762695,0.0,0.0,0.0,0.4422913491725921,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971677154302597,-2239.31787109375,304.1483764648437,0.7157062888145447,0.1561643630266189,0.1420185267925262,293.3055114746094,297.1499938964844,293.1499938964844,0.0046950909309089,-369.3909912109375,297.3163452148437,0.4760032296180725,0.050000000745058,0.0492182746529579,293.1932373046875,297.1499938964844,293.1499938964844,0.2463922053575515,-3661.99462890625,304.151611328125,0.9135945439338684,0.3305569887161255,0.2321873605251312,293.199462890625,297.1499938964844,293.1499938964844,0.3222832381725311,-6139.87451171875,304.12335205078125,0.986010730266571,0.4097017049789428,0.3900955319404602,293.2323303222656,297.1499938964844,293.1499938964844,0.0090283444151282,-2907.33642578125,301.409912109375,0.4760032296180725,0.050000000745058,0.2334703058004379,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,291.2442932128906,291.1021728515625,1.0,0.2789385616779327,0.810543954372406,0.810543954372406,1.0,1.0,-1.2565966844558716,0.5372157692909241,0.7193809151649475,0.2385684102773666,0.0,0.0,0.633541464805603,56.71640396118164,73.0,-24.70963287353516,-14483.5849609375,233.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62750244140625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.109375,18000.0,0.0,0.0,0.3224218487739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961777210235596,0.6961846947669983,-6.974933057790622e-06,0.0,0.0003272171597927,0.0,0.0,56.27214431762695,0.0,0.0,0.0,0.4422913491725921,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960760712623596,-2218.322021484375,304.1507873535156,0.7002995610237122,0.1542786210775375,0.1409500390291214,293.3114318847656,297.1499938964844,293.1499938964844,0.0046493662521243,-365.7803039550781,297.2596740722656,0.4643500745296478,0.050000000745058,0.0494291521608829,293.202392578125,297.1499938964844,293.1499938964844,0.2437684834003448,-3629.830322265625,304.1554870605469,0.8935685157775879,0.3275860846042633,0.2305534929037094,293.2219543457031,297.1499938964844,293.1499938964844,0.3165190517902374,-6045.9765625,304.1415710449219,0.9648272395133972,0.403840959072113,0.3844235241413116,293.2458190917969,297.1499938964844,293.1499938964844,0.0089642694219946,-2893.744384765625,301.3493957519531,0.4643500745296478,0.050000000745058,0.2344706207513809,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,291.2542419433594,291.1293640136719,1.0,0.2843156456947326,0.8098865747451782,0.8098865747451782,1.0,1.0,-1.247933268547058,0.5332546234130859,0.7146785855293274,0.236307755112648,0.0,0.0,0.6349448561668396,61.92463302612305,76.0,20.175615310668945,-14434.0703125,241.7661895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.72265625,18000.0,0.0,0.0,0.3217543363571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049483060836792,0.7049553990364075,-7.073440428939648e-06,0.0,0.000326539739035,0.0,0.0,57.925235748291016,0.0,0.0,0.0,0.4459541440010071,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960760712623596,-2218.322021484375,304.1507873535156,0.7002995610237122,0.1542786210775375,0.1409500390291214,293.3114318847656,297.1499938964844,293.1499938964844,0.0046493662521243,-365.7803039550781,297.2596740722656,0.4643500745296478,0.050000000745058,0.0494291521608829,293.202392578125,297.1499938964844,293.1499938964844,0.2437684834003448,-3629.830322265625,304.1554870605469,0.8935685157775879,0.3275860846042633,0.2305534929037094,293.2219543457031,297.1499938964844,293.1499938964844,0.3165190517902374,-6045.9765625,304.1415710449219,0.9648272395133972,0.403840959072113,0.3844235241413116,293.2458190917969,297.1499938964844,293.1499938964844,0.0089642694219946,-2893.744384765625,301.3493957519531,0.4643500745296478,0.050000000745058,0.2344706207513809,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,291.2542419433594,291.1293640136719,1.0,0.2843156456947326,0.8098865747451782,0.8098865747451782,1.0,1.0,-1.247933268547058,0.5332546234130859,0.7146785855293274,0.236307755112648,0.0,0.0,0.6349448561668396,61.92463302612305,76.0,20.175615310668945,-14434.0703125,241.7661895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.72265625,18000.0,0.0,0.0,0.3217543363571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049483060836792,0.7049553990364075,-7.073440428939648e-06,0.0,0.000326539739035,0.0,0.0,57.925235748291016,0.0,0.0,0.0,0.4459541440010071,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952177867293357,-2202.0029296875,304.15191650390625,0.6882681250572205,0.1532661765813827,0.140071302652359,293.3135681152344,297.1499938964844,293.1499938964844,0.0046126875095069,-362.9554748535156,297.2064208984375,0.4540637135505676,0.050000000745058,0.0496067702770233,293.2049865722656,297.1499938964844,293.1499938964844,0.2417336255311966,-3605.283203125,304.156982421875,0.8789743185043335,0.3257256746292114,0.2292463034391403,293.228759765625,297.1499938964844,293.1499938964844,0.3130661249160766,-5990.4287109375,304.1499328613281,0.9474079012870787,0.4006178975105285,0.3811121881008148,293.2555236816406,297.1499938964844,293.1499938964844,0.0089139994233846,-2883.645263671875,301.2926940917969,0.4540637135505676,0.050000000745058,0.2353131622076034,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,291.2582702636719,291.14422607421875,1.0,0.2889989614486694,0.8092291951179504,0.8092291951179504,1.0,1.0,-1.2425577640533447,0.5307775139808655,0.7117801904678345,0.2348692417144775,0.0,0.0,0.6345333456993103,66.34056091308594,79.0,18.52024269104004,-14362.359375,249.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.321282684803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054998278617859,0.7055069208145142,-7.091726274666144e-06,0.0,0.0003260610974393,0.0,0.0,58.10742950439453,0.0,0.0,0.0,0.4463476538658142,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952177867293357,-2202.0029296875,304.15191650390625,0.6882681250572205,0.1532661765813827,0.140071302652359,293.3135681152344,297.1499938964844,293.1499938964844,0.0046126875095069,-362.9554748535156,297.2064208984375,0.4540637135505676,0.050000000745058,0.0496067702770233,293.2049865722656,297.1499938964844,293.1499938964844,0.2417336255311966,-3605.283203125,304.156982421875,0.8789743185043335,0.3257256746292114,0.2292463034391403,293.228759765625,297.1499938964844,293.1499938964844,0.3130661249160766,-5990.4287109375,304.1499328613281,0.9474079012870787,0.4006178975105285,0.3811121881008148,293.2555236816406,297.1499938964844,293.1499938964844,0.0089139994233846,-2883.645263671875,301.2926940917969,0.4540637135505676,0.050000000745058,0.2353131622076034,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,291.2582702636719,291.14422607421875,1.0,0.2889989614486694,0.8092291951179504,0.8092291951179504,1.0,1.0,-1.2425577640533447,0.5307775139808655,0.7117801904678345,0.2348692417144775,0.0,0.0,0.6345333456993103,66.34056091308594,79.0,18.52024269104004,-14362.359375,249.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.321282684803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054998278617859,0.7055069208145142,-7.091726274666144e-06,0.0,0.0003260610974393,0.0,0.0,58.10742950439453,0.0,0.0,0.0,0.4463476538658142,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949452444911003,-2196.869873046875,304.1520690917969,0.6833462715148926,0.152889683842659,0.1397785097360611,293.3135070800781,297.1499938964844,293.1499938964844,0.0045966394245624,-361.7658996582031,297.17999267578125,0.4498567581176758,0.050000000745058,0.049686960875988,293.20526123046875,297.1499938964844,293.1499938964844,0.2410039901733398,-3596.6103515625,304.15704345703125,0.8729785084724426,0.3249768614768982,0.2287514954805374,293.229736328125,297.1499938964844,293.1499938964844,0.3118992149829864,-5971.94775390625,304.15203857421875,0.9398988485336304,0.3994313478469848,0.3799711763858795,293.2592468261719,297.1499938964844,293.1499938964844,0.0088918283581733,-2879.5654296875,301.26513671875,0.4498567581176758,0.050000000745058,0.23569355905056,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,291.2594909667969,291.1473083496094,1.0,0.2911657989025116,0.8089005351066589,0.8089005351066589,1.0,1.0,-1.2407952547073364,0.5299549698829651,0.7108402848243713,0.2343846559524536,0.0,0.0,0.6343886852264404,68.3443832397461,79.0,13.863389015197754,-14332.7958984375,252.6863555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.3210886418819427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705293595790863,0.7053006887435913,-7.091586667229421e-06,0.0,0.0003258641518186,0.0,0.0,58.08209228515625,0.0,0.0,0.0,0.4462899267673492,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947268456220626,-2192.776123046875,304.1520690917969,0.6789013147354126,0.1525794565677642,0.1395399719476699,293.3128967285156,297.1499938964844,293.1499938964844,0.0045819361694157,-360.6874084472656,297.15447998046875,0.4460793733596802,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403639256954193,-3589.044189453125,304.15692138671875,0.8675459027290344,0.3242895007133484,0.2283084392547607,293.2299194335937,297.1499938964844,293.1499938964844,0.3109052181243896,-5956.35400390625,304.1534729003906,0.9329577088356018,0.3983855247497558,0.3789978921413421,293.26239013671875,297.1499938964844,293.1499938964844,0.0088709061965346,-2875.8115234375,301.2382202148437,0.4460793733596802,0.050000000745058,0.23605677485466,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,291.26202392578125,291.1492919921875,1.0,0.2932440936565399,0.8087061643600464,0.8087061643600464,1.0,1.0,-1.2393364906311035,0.5292821526527405,0.710054337978363,0.2339878976345062,0.0,0.0,0.6342393159866333,70.26106262207031,82.0,9.950153350830078,-14306.310546875,256.1766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.3209173381328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050384283065796,0.7050455212593079,-7.0900646278460044e-06,0.0,0.0003256902855355,0.0,0.0,58.042137145996094,0.0,0.0,0.0,0.4461963474750519,4.0,0.0,1.0
